time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548580,292.6180725097656,297.1499938964844,293.1499938964844,1.0,-15198.1572265625,303.02001953125,0.9553362727165222,1.0,0.902758240699768,293.30303955078125,297.1499938964844,293.1499938964844,0.5245700478553772,-8952.9736328125,304.2040710449219,0.7618376612663269,0.5047380924224854,0.4901438951492309,293.1195068359375,297.1499938964844,293.1499938964844,0.7253398895263672,-8499.728515625,304.1772766113281,0.8286994099617004,0.6566874384880066,0.4661571085453033,293.1329040527344,297.1499938964844,293.1499938964844,0.9199028611183168,-13788.0546875,304.1872863769531,0.8785396218299866,0.7900250554084778,0.7556871771812439,293.2256164550781,297.1499938964844,293.1499938964844,0.054366897791624,-7442.89111328125,304.16436767578125,0.3837580978870392,0.076485201716423,0.4085445404052734,289.0909118652344,291.1499938964844,252.767578125,252.08404541015625,279.17047119140625,294.23663330078125,289.0938415527344,1.0,0.7792134881019592,0.4791432321071625,0.4791432321071625,1.0,1.0,-3.6310648918151855,1.319361686706543,2.3117032051086426,0.5019834637641907,0.0,0.0,1.0,414.9236755371094,410.0,125.07052612304688,-36444.94140625,5301.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.486572265625,309.7315979003906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.88288414478302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008960151462815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,292.6180725097656,297.1499938964844,293.1499938964844,1.0,-15198.1572265625,303.02001953125,0.9553362727165222,1.0,0.902758240699768,293.30303955078125,297.1499938964844,293.1499938964844,0.5245700478553772,-8952.9736328125,304.2040710449219,0.7618376612663269,0.5047380924224854,0.4901438951492309,293.1195068359375,297.1499938964844,293.1499938964844,0.7253398895263672,-8499.728515625,304.1772766113281,0.8286994099617004,0.6566874384880066,0.4661571085453033,293.1329040527344,297.1499938964844,293.1499938964844,0.9199028611183168,-13788.0546875,304.1872863769531,0.8785396218299866,0.7900250554084778,0.7556871771812439,293.2256164550781,297.1499938964844,293.1499938964844,0.054366897791624,-7442.89111328125,304.16436767578125,0.3837580978870392,0.076485201716423,0.4085445404052734,289.0909118652344,291.1499938964844,252.767578125,252.08404541015625,279.17047119140625,294.23663330078125,289.0938415527344,1.0,0.7792134881019592,0.4791432321071625,0.4791432321071625,1.0,1.0,-3.6310648918151855,1.319361686706543,2.3117032051086426,0.5019834637641907,0.0,0.0,1.0,414.9236755371094,410.0,125.07052612304688,-36444.94140625,5301.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.486572265625,309.7315979003906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.88288414478302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008960151462815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,292.6297607421875,297.1499938964844,293.1499938964844,1.0,-15175.3037109375,303.0428161621094,0.954915463924408,1.0,0.902794599533081,293.3089599609375,297.1499938964844,293.1499938964844,0.5187205076217651,-8875.23828125,304.2048645019531,0.7600549459457397,0.5016339421272278,0.4872903525829315,293.1241455078125,297.1499938964844,293.1499938964844,0.7220049500465393,-8469.478515625,304.1783752441406,0.8281937837600708,0.6561605930328369,0.4658316969871521,293.1377258300781,297.1499938964844,293.1499938964844,0.9154678583145142,-13737.296875,304.1885681152344,0.8779128193855286,0.7892913222312927,0.7550565600395203,293.228271484375,297.1499938964844,293.1499938964844,0.0527427084743976,-7303.97900390625,304.1647033691406,0.3799543678760528,0.0750047639012336,0.4020918011665344,289.1351318359375,291.1499938964844,252.83155822753903,252.14219665527344,279.1708068847656,294.2408752441406,289.13800048828125,1.0,0.7779214382171631,0.4802105724811554,0.4802105724811554,1.0,1.0,-3.618762493133545,1.3171279430389404,2.301634788513184,0.502382755279541,0.0,0.0,1.0,415.1635437011719,410.0,124.1224594116211,-36479.4453125,5266.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5845642089844,309.8250732421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8880839347839355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009012923110276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,292.64141845703125,297.1499938964844,293.1499938964844,1.0,-15150.4658203125,303.0674743652344,0.9545150995254515,1.0,0.9028295278549194,293.3147277832031,297.1499938964844,293.1499938964844,0.5127077102661133,-8794.9697265625,304.2058410644531,0.7582705616950989,0.4984886646270752,0.4843963086605072,293.1286315917969,297.1499938964844,293.1499938964844,0.7184309959411621,-8436.890625,304.1797180175781,0.8276922702789307,0.6556019186973572,0.4654838442802429,293.1424255371094,297.1499938964844,293.1499938964844,0.9107442498207092,-13682.8974609375,304.1901550292969,0.8772929906845093,0.7885238528251648,0.7543941140174866,293.2308349609375,297.1499938964844,293.1499938964844,0.0510822385549545,-7162.84228515625,304.1650390625,0.3760695457458496,0.0735125541687011,0.3955773413181305,289.182861328125,291.1499938964844,252.89578247070312,252.20054626464844,279.171142578125,294.24517822265625,289.18621826171875,1.0,0.7765906453132629,0.4812935590744018,0.4812935590744018,1.0,1.0,-3.606270551681519,1.3148289918899536,2.2914416790008545,0.5027577877044678,0.0,0.0,1.0,415.3565979003906,410.0,129.69931030273438,-36542.96875,5230.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7117004394531,309.9439697265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8889362812042236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009021573350764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,292.6648864746094,297.1499938964844,293.1499938964844,1.0,-15099.076171875,303.1186828613281,0.9537503719329834,1.0,0.9028970003128052,293.3258056640625,297.1499938964844,293.1499938964844,0.5004858374595642,-8631.1640625,304.20758056640625,0.7546759843826294,0.4920700192451477,0.4784833192825317,293.1373291015625,297.1499938964844,293.1499938964844,0.7109363675117493,-8368.556640625,304.1822814941406,0.8266770243644714,0.6543777585029602,0.4647127985954284,293.1515197753906,297.1499938964844,293.1499938964844,0.9008755087852478,-13569.234375,304.19317626953125,0.8760457634925842,0.786872923374176,0.7529595494270325,293.2356262207031,297.1499938964844,293.1499938964844,0.047694444656372,-6877.86962890625,304.1656799316406,0.3680435419082641,0.0704878196120262,0.3823586702346802,289.2820739746094,291.1499938964844,253.0248260498047,252.3176422119141,279.1718139648437,294.2542724609375,289.2853088378906,1.0,0.7738296389579773,0.483510285615921,0.483510285615921,1.0,1.0,-3.58068323135376,1.3100277185440063,2.270655632019043,0.5034369230270386,0.0,0.0,1.0,415.6510925292969,410.0,135.10162353515625,-36642.19921875,5157.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9452819824219,310.16455078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8901119232177734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009033504175022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,292.6648864746094,297.1499938964844,293.1499938964844,1.0,-15099.076171875,303.1186828613281,0.9537503719329834,1.0,0.9028970003128052,293.3258056640625,297.1499938964844,293.1499938964844,0.5004858374595642,-8631.1640625,304.20758056640625,0.7546759843826294,0.4920700192451477,0.4784833192825317,293.1373291015625,297.1499938964844,293.1499938964844,0.7109363675117493,-8368.556640625,304.1822814941406,0.8266770243644714,0.6543777585029602,0.4647127985954284,293.1515197753906,297.1499938964844,293.1499938964844,0.9008755087852478,-13569.234375,304.19317626953125,0.8760457634925842,0.786872923374176,0.7529595494270325,293.2356262207031,297.1499938964844,293.1499938964844,0.047694444656372,-6877.86962890625,304.1656799316406,0.3680435419082641,0.0704878196120262,0.3823586702346802,289.2820739746094,291.1499938964844,253.0248260498047,252.3176422119141,279.1718139648437,294.2542724609375,289.2853088378906,1.0,0.7738296389579773,0.483510285615921,0.483510285615921,1.0,1.0,-3.58068323135376,1.3100277185440063,2.270655632019043,0.5034369230270386,0.0,0.0,1.0,415.6510925292969,410.0,135.10162353515625,-36642.19921875,5157.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9452819824219,310.16455078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8901119232177734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009033504175022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,292.6879577636719,297.1499938964844,293.1499938964844,1.0,-15049.6796875,303.1678771972656,0.9530131816864014,1.0,0.9029627442359924,293.3362121582031,297.1499938964844,293.1499938964844,0.4883500039577484,-8467.85546875,304.2085876464844,0.751040518283844,0.4854997992515564,0.4724203050136566,293.1455383300781,297.1499938964844,293.1499938964844,0.7034443020820618,-8300.490234375,304.1839904785156,0.8256353735923767,0.6530323028564453,0.4638526439666748,293.1600952148437,297.1499938964844,293.1499938964844,0.8910154700279236,-13456.16796875,304.1951904296875,0.8747766613960266,0.7850925922393799,0.7513960599899292,293.2400817871094,297.1499938964844,293.1499938964844,0.0442686080932617,-6593.4453125,304.1661682128906,0.359687477350235,0.0674144104123115,0.3689016997814178,289.3774108886719,291.1499938964844,253.1542510986328,252.4349670410156,279.17242431640625,294.2635803222656,289.38055419921875,1.0,0.7709640860557556,0.4857838451862335,0.4857838451862335,1.0,1.0,-3.5543651580810547,1.304950475692749,2.2494146823883057,0.5040003657341003,0.0,0.0,1.0,415.8679809570313,410.0,133.0427703857422,-36707.8671875,5082.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1523742675781,310.3630676269531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8954711556434631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009087893413379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,292.6879577636719,297.1499938964844,293.1499938964844,1.0,-15049.6796875,303.1678771972656,0.9530131816864014,1.0,0.9029627442359924,293.3362121582031,297.1499938964844,293.1499938964844,0.4883500039577484,-8467.85546875,304.2085876464844,0.751040518283844,0.4854997992515564,0.4724203050136566,293.1455383300781,297.1499938964844,293.1499938964844,0.7034443020820618,-8300.490234375,304.1839904785156,0.8256353735923767,0.6530323028564453,0.4638526439666748,293.1600952148437,297.1499938964844,293.1499938964844,0.8910154700279236,-13456.16796875,304.1951904296875,0.8747766613960266,0.7850925922393799,0.7513960599899292,293.2400817871094,297.1499938964844,293.1499938964844,0.0442686080932617,-6593.4453125,304.1661682128906,0.359687477350235,0.0674144104123115,0.3689016997814178,289.3774108886719,291.1499938964844,253.1542510986328,252.4349670410156,279.17242431640625,294.2635803222656,289.38055419921875,1.0,0.7709640860557556,0.4857838451862335,0.4857838451862335,1.0,1.0,-3.5543651580810547,1.304950475692749,2.2494146823883057,0.5040003657341003,0.0,0.0,1.0,415.8679809570313,410.0,133.0427703857422,-36707.8671875,5082.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1523742675781,310.3630676269531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8954711556434631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009087893413379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,292.7107849121094,297.1499938964844,293.1499938964844,1.0,-14996.08984375,303.22119140625,0.9522916078567504,1.0,0.903027594089508,293.3460388183594,297.1499938964844,293.1499938964844,0.4759114980697632,-8299.1689453125,304.2098083496094,0.7473639249801636,0.4787913262844085,0.4662239849567413,293.1533203125,297.1499938964844,293.1499938964844,0.6953973770141602,-8226.9384765625,304.1860656738281,0.8245620727539062,0.6515684723854065,0.4629115760326385,293.1682434082031,297.1499938964844,293.1499938964844,0.880487322807312,-13334.6025390625,304.1976928710937,0.873479962348938,0.7831856608390808,0.7497164011001587,293.24420166015625,297.1499938964844,293.1499938964844,0.0407765731215477,-6305.25830078125,304.1665954589844,0.3510510921478271,0.0643008202314376,0.3552530109882355,289.48052978515625,291.1499938964844,253.2836303710937,252.5521240234375,279.1729736328125,294.27313232421875,289.48406982421875,1.0,0.7680181860923767,0.4881097972393036,0.4881097972393036,1.0,1.0,-3.527418851852417,1.2996169328689575,2.22780179977417,0.5044482350349426,0.0,0.0,1.0,416.0364379882813,410.0,141.6894989013672,-36812.8671875,5006.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.403564453125,310.6005859375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8965996503829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009099346934817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,292.7107849121094,297.1499938964844,293.1499938964844,1.0,-14996.08984375,303.22119140625,0.9522916078567504,1.0,0.903027594089508,293.3460388183594,297.1499938964844,293.1499938964844,0.4759114980697632,-8299.1689453125,304.2098083496094,0.7473639249801636,0.4787913262844085,0.4662239849567413,293.1533203125,297.1499938964844,293.1499938964844,0.6953973770141602,-8226.9384765625,304.1860656738281,0.8245620727539062,0.6515684723854065,0.4629115760326385,293.1682434082031,297.1499938964844,293.1499938964844,0.880487322807312,-13334.6025390625,304.1976928710937,0.873479962348938,0.7831856608390808,0.7497164011001587,293.24420166015625,297.1499938964844,293.1499938964844,0.0407765731215477,-6305.25830078125,304.1665954589844,0.3510510921478271,0.0643008202314376,0.3552530109882355,289.48052978515625,291.1499938964844,253.2836303710937,252.5521240234375,279.1729736328125,294.27313232421875,289.48406982421875,1.0,0.7680181860923767,0.4881097972393036,0.4881097972393036,1.0,1.0,-3.527418851852417,1.2996169328689575,2.22780179977417,0.5044482350349426,0.0,0.0,1.0,416.0364379882813,410.0,141.6894989013672,-36812.8671875,5006.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.403564453125,310.6005859375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8965996503829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009099346934817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,292.7336730957031,297.1499938964844,293.1499938964844,1.0,-14943.0810546875,303.2740173339844,0.9515722990036012,1.0,0.9030925631523132,293.3554382324219,297.1499938964844,293.1499938964844,0.4634965360164642,-8129.86962890625,304.2105407714844,0.7436313033103943,0.4719164967536926,0.4598861336708069,293.16070556640625,297.1499938964844,293.1499938964844,0.6872408390045166,-8152.4296875,304.1876220703125,0.8234442472457886,0.6499848961830139,0.4618858993053436,293.1759948730469,297.1499938964844,293.1499938964844,0.8698294162750244,-13211.658203125,304.19952392578125,0.8721411824226379,0.7811493873596191,0.7479129433631897,293.2479858398437,297.1499938964844,293.1499938964844,0.037287637591362,-6017.47021484375,304.1668701171875,0.3421623110771179,0.0611438043415546,0.3414117395877838,289.5827941894531,291.1499938964844,253.4125518798828,252.6687164306641,279.1734924316406,294.2830810546875,289.586181640625,1.0,0.7650011777877808,0.4904875457286834,0.4904875457286834,1.0,1.0,-3.4998209476470947,1.2940086126327517,2.205812454223633,0.5047696232795715,0.0,0.0,1.0,416.1826477050781,410.0,141.67202758789062,-36881.234375,4928.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.625732421875,310.8138122558594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8970624208450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00091040431289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,292.7336730957031,297.1499938964844,293.1499938964844,1.0,-14943.0810546875,303.2740173339844,0.9515722990036012,1.0,0.9030925631523132,293.3554382324219,297.1499938964844,293.1499938964844,0.4634965360164642,-8129.86962890625,304.2105407714844,0.7436313033103943,0.4719164967536926,0.4598861336708069,293.16070556640625,297.1499938964844,293.1499938964844,0.6872408390045166,-8152.4296875,304.1876220703125,0.8234442472457886,0.6499848961830139,0.4618858993053436,293.1759948730469,297.1499938964844,293.1499938964844,0.8698294162750244,-13211.658203125,304.19952392578125,0.8721411824226379,0.7811493873596191,0.7479129433631897,293.2479858398437,297.1499938964844,293.1499938964844,0.037287637591362,-6017.47021484375,304.1668701171875,0.3421623110771179,0.0611438043415546,0.3414117395877838,289.5827941894531,291.1499938964844,253.4125518798828,252.6687164306641,279.1734924316406,294.2830810546875,289.586181640625,1.0,0.7650011777877808,0.4904875457286834,0.4904875457286834,1.0,1.0,-3.4998209476470947,1.2940086126327517,2.205812454223633,0.5047696232795715,0.0,0.0,1.0,416.1826477050781,410.0,141.67202758789062,-36881.234375,4928.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.625732421875,310.8138122558594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8970624208450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00091040431289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,292.7452697753906,297.1499938964844,293.1499938964844,1.0,-14917.412109375,303.2995910644531,0.951207160949707,1.0,0.903125524520874,293.3603515625,297.1499938964844,293.1499938964844,0.4572950303554535,-8044.90234375,304.2108154296875,0.7417159080505371,0.4683515429496765,0.4566192924976349,293.1642761230469,297.1499938964844,293.1499938964844,0.6831949949264526,-8115.501953125,304.1881408691406,0.8228650093078613,0.6491506695747375,0.4613440036773681,293.1797180175781,297.1499938964844,293.1499938964844,0.8645442724227905,-13150.7705078125,304.2001342773437,0.8714524507522583,0.7800866365432739,0.7469696998596191,293.2497863769531,297.1499938964844,293.1499938964844,0.0355595462024211,-5874.14453125,304.1669311523437,0.3376278579235077,0.0595467798411846,0.3344154059886932,289.6322937011719,291.1499938964844,253.4766998291016,252.7266845703125,279.1737670898437,294.28814697265625,289.6356506347656,1.0,0.7634652256965637,0.4916948080062866,0.4916948080062866,1.0,1.0,-3.485729694366455,1.2910765409469604,2.194653034210205,0.5048707127571106,0.0,0.0,1.0,416.2581787109375,410.0,139.89666748046875,-36903.0234375,4889.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7272644042969,310.9124755859375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.901868462562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009152818820439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,292.7569274902344,297.1499938964844,293.1499938964844,1.0,-14889.890625,303.3269348144531,0.9508366584777832,1.0,0.9031590223312378,293.36529541015625,297.1499938964844,293.1499938964844,0.4509251117706299,-7957.1318359375,304.2113342285156,0.7397585511207581,0.4647141695022583,0.4532725512981415,293.167724609375,297.1499938964844,293.1499938964844,0.6789485216140747,-8076.50390625,304.1889343261719,0.8222712278366089,0.6482885479927063,0.460783451795578,293.1833801269531,297.1499938964844,293.1499938964844,0.8590182662010193,-13086.6591796875,304.2010803222656,0.8707499504089355,0.7789944410324097,0.7459999918937683,293.2515563964844,297.1499938964844,293.1499938964844,0.033829465508461,-5729.22802734375,304.1670227050781,0.3330303132534027,0.0579356774687767,0.327360451221466,289.68511962890625,291.1499938964844,253.5405731201172,252.78436279296875,279.17401123046875,294.2933654785156,289.68896484375,1.0,0.7619096040725708,0.4929146766662597,0.4929146766662597,1.0,1.0,-3.4714181423187256,1.288048505783081,2.1833696365356445,0.5049253106117249,0.0,0.0,1.0,416.3376770019531,410.0,144.76449584960938,-36951.95703125,4850.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8570861816406,311.0359802246094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9023234248161316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009157435852102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,292.78045654296875,297.1499938964844,293.1499938964844,1.0,-14833.1640625,303.3834228515625,0.9500890374183656,1.0,0.9032267332077026,293.3749389648437,297.1499938964844,293.1499938964844,0.4380243122577667,-7778.37255859375,304.2123718261719,0.7357626557350159,0.4573025703430176,0.4464231431484222,293.1744384765625,297.1499938964844,293.1499938964844,0.6701903343200684,-7995.85791015625,304.1905212402344,0.8210440874099731,0.6464765071868896,0.4596017301082611,293.1904296875,297.1499938964844,293.1499938964844,0.8476462960243225,-12954.3388671875,304.2029724121094,0.8693082332611084,0.7767140865325928,0.7439718246459961,293.2549743652344,297.1499938964844,293.1499938964844,0.0304192397743463,-5437.5361328125,304.1670227050781,0.3236294090747833,0.0546714514493942,0.3130608201026916,289.79449462890625,291.1499938964844,253.66726684570312,252.898666381836,279.1745300292969,294.3043212890625,289.7982177734375,1.0,0.758741021156311,0.4953937530517578,0.4953937530517578,1.0,1.0,-3.442201375961304,1.2817304134368896,2.160470962524414,0.5049057006835938,0.0,0.0,1.0,416.4933776855469,410.0,149.55735778808594,-37021.421875,4770.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.095703125,311.2654724121094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9026957154273988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009161214111372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,292.78045654296875,297.1499938964844,293.1499938964844,1.0,-14833.1640625,303.3834228515625,0.9500890374183656,1.0,0.9032267332077026,293.3749389648437,297.1499938964844,293.1499938964844,0.4380243122577667,-7778.37255859375,304.2123718261719,0.7357626557350159,0.4573025703430176,0.4464231431484222,293.1744384765625,297.1499938964844,293.1499938964844,0.6701903343200684,-7995.85791015625,304.1905212402344,0.8210440874099731,0.6464765071868896,0.4596017301082611,293.1904296875,297.1499938964844,293.1499938964844,0.8476462960243225,-12954.3388671875,304.2029724121094,0.8693082332611084,0.7767140865325928,0.7439718246459961,293.2549743652344,297.1499938964844,293.1499938964844,0.0304192397743463,-5437.5361328125,304.1670227050781,0.3236294090747833,0.0546714514493942,0.3130608201026916,289.79449462890625,291.1499938964844,253.66726684570312,252.898666381836,279.1745300292969,294.3043212890625,289.7982177734375,1.0,0.758741021156311,0.4953937530517578,0.4953937530517578,1.0,1.0,-3.442201375961304,1.2817304134368896,2.160470962524414,0.5049057006835938,0.0,0.0,1.0,416.4933776855469,410.0,149.55735778808594,-37021.421875,4770.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.095703125,311.2654724121094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9026957154273988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009161214111372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,292.8034973144531,297.1499938964844,293.1499938964844,1.0,-14778.5078125,303.4378662109375,0.9493468403816224,1.0,0.9032942652702332,293.38397216796875,297.1499938964844,293.1499938964844,0.4252950549125671,-7600.9482421875,304.2127685546875,0.7316972613334656,0.4497703015804291,0.439444363117218,293.1807861328125,297.1499938964844,293.1499938964844,0.6615296006202698,-7916.1318359375,304.1914367675781,0.8197799921035767,0.6445697546005249,0.458350121974945,293.1971435546875,297.1499938964844,293.1499938964844,0.8364003300666809,-12823.5888671875,304.2040405273437,0.8678363561630249,0.7743316292762756,0.7418414354324341,293.2581481933594,297.1499938964844,293.1499938964844,0.0271613895893096,-5147.3388671875,304.1667785644531,0.3138808012008667,0.0513656623661518,0.2985506653785705,289.89990234375,291.1499938964844,253.79220581054688,253.01126098632807,279.1749572753906,294.3155212402344,289.90350341796875,1.0,0.7555076479911804,0.497911125421524,0.497911125421524,1.0,1.0,-3.4123694896698,1.2750965356826782,2.137273073196411,0.504707932472229,0.0,0.0,1.0,416.625,410.0,147.16329956054688,-37057.171875,4689.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3074035644531,311.47247314453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9072384834289552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009207317489199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,292.8034973144531,297.1499938964844,293.1499938964844,1.0,-14778.5078125,303.4378662109375,0.9493468403816224,1.0,0.9032942652702332,293.38397216796875,297.1499938964844,293.1499938964844,0.4252950549125671,-7600.9482421875,304.2127685546875,0.7316972613334656,0.4497703015804291,0.439444363117218,293.1807861328125,297.1499938964844,293.1499938964844,0.6615296006202698,-7916.1318359375,304.1914367675781,0.8197799921035767,0.6445697546005249,0.458350121974945,293.1971435546875,297.1499938964844,293.1499938964844,0.8364003300666809,-12823.5888671875,304.2040405273437,0.8678363561630249,0.7743316292762756,0.7418414354324341,293.2581481933594,297.1499938964844,293.1499938964844,0.0271613895893096,-5147.3388671875,304.1667785644531,0.3138808012008667,0.0513656623661518,0.2985506653785705,289.89990234375,291.1499938964844,253.79220581054688,253.01126098632807,279.1749572753906,294.3155212402344,289.90350341796875,1.0,0.7555076479911804,0.497911125421524,0.497911125421524,1.0,1.0,-3.4123694896698,1.2750965356826782,2.137273073196411,0.504707932472229,0.0,0.0,1.0,416.625,410.0,147.16329956054688,-37057.171875,4689.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3074035644531,311.47247314453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9072384834289552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009207317489199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,292.8263854980469,297.1499938964844,293.1499938964844,1.0,-14721.4580078125,303.4946594238281,0.9491472840309144,1.0,0.903319239616394,293.3925170898437,297.1499938964844,293.1499938964844,0.4124675691127777,-7420.662109375,304.2132263183594,0.7278837561607361,0.442109078168869,0.4323134422302246,293.1869201660156,297.1499938964844,293.1499938964844,0.6525463461875916,-7832.93994140625,304.1925964355469,0.818865180015564,0.6425453424453735,0.4569960236549377,293.20361328125,297.1499938964844,293.1499938964844,0.8247827887535095,-12687.6337890625,304.20538330078125,0.866773247718811,0.7718239426612854,0.739565908908844,293.2615051269531,297.1499938964844,293.1499938964844,0.0247889719903469,-4951.53125,304.1343994140625,0.3071114122867584,0.050000000745058,0.288796454668045,290.00927734375,291.1499938964844,253.9149475097656,253.1217498779297,279.1748962402344,294.3279724121094,290.0127868652344,1.0,0.7525172829627991,0.5004069209098816,0.5004069209098816,1.0,1.0,-3.387707471847534,1.2703925371170044,2.11731481552124,0.5050637125968933,0.0,0.0,1.0,415.902099609375,410.0,149.2884979248047,-37162.078125,4619.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.559814453125,311.7113342285156,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9075682163238524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009210663847625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,292.8263854980469,297.1499938964844,293.1499938964844,1.0,-14721.4580078125,303.4946594238281,0.9491472840309144,1.0,0.903319239616394,293.3925170898437,297.1499938964844,293.1499938964844,0.4124675691127777,-7420.662109375,304.2132263183594,0.7278837561607361,0.442109078168869,0.4323134422302246,293.1869201660156,297.1499938964844,293.1499938964844,0.6525463461875916,-7832.93994140625,304.1925964355469,0.818865180015564,0.6425453424453735,0.4569960236549377,293.20361328125,297.1499938964844,293.1499938964844,0.8247827887535095,-12687.6337890625,304.20538330078125,0.866773247718811,0.7718239426612854,0.739565908908844,293.2615051269531,297.1499938964844,293.1499938964844,0.0247889719903469,-4951.53125,304.1343994140625,0.3071114122867584,0.050000000745058,0.288796454668045,290.00927734375,291.1499938964844,253.9149475097656,253.1217498779297,279.1748962402344,294.3279724121094,290.0127868652344,1.0,0.7525172829627991,0.5004069209098816,0.5004069209098816,1.0,1.0,-3.387707471847534,1.2703925371170044,2.11731481552124,0.5050637125968933,0.0,0.0,1.0,415.902099609375,410.0,149.2884979248047,-37162.078125,4619.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.559814453125,311.7113342285156,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9075682163238524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009210663847625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,292.84912109375,297.1499938964844,293.1499938964844,1.0,-14675.037109375,303.5409240722656,0.9495500326156616,1.0,0.9032946825027466,293.40069580078125,297.1499938964844,293.1499938964844,0.4003000557422638,-7249.05322265625,304.21240234375,0.7243079543113708,0.4343060553073883,0.4249845147132873,293.1927185058594,297.1499938964844,293.1499938964844,0.6444556713104248,-7758.65966796875,304.1918334960937,0.8183367848396301,0.64043790102005,0.45552459359169,293.2096862792969,297.1499938964844,293.1499938964844,0.8142909407615662,-12566.1708984375,304.204345703125,0.8661580681800842,0.7692337036132812,0.737127423286438,293.2677001953125,297.1499938964844,293.1499938964844,0.0240912195295095,-4870.029296875,304.07049560546875,0.3071635663509369,0.050000000745058,0.2885312736034393,290.09783935546875,291.1499938964844,254.0350646972656,253.22976684570312,279.1753234863281,294.3489074707031,290.1007385253906,1.0,0.7503712773323059,0.5029527544975281,0.5029527544975281,1.0,1.0,-3.373840570449829,1.27003014087677,2.1038105487823486,0.5075690150260925,0.0,0.0,1.0,414.4723815917969,410.0,128.79698181152344,-37276.3515625,4573.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.75982666015625,311.8963623046875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9075111150741576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009210084681399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,292.84912109375,297.1499938964844,293.1499938964844,1.0,-14675.037109375,303.5409240722656,0.9495500326156616,1.0,0.9032946825027466,293.40069580078125,297.1499938964844,293.1499938964844,0.4003000557422638,-7249.05322265625,304.21240234375,0.7243079543113708,0.4343060553073883,0.4249845147132873,293.1927185058594,297.1499938964844,293.1499938964844,0.6444556713104248,-7758.65966796875,304.1918334960937,0.8183367848396301,0.64043790102005,0.45552459359169,293.2096862792969,297.1499938964844,293.1499938964844,0.8142909407615662,-12566.1708984375,304.204345703125,0.8661580681800842,0.7692337036132812,0.737127423286438,293.2677001953125,297.1499938964844,293.1499938964844,0.0240912195295095,-4870.029296875,304.07049560546875,0.3071635663509369,0.050000000745058,0.2885312736034393,290.09783935546875,291.1499938964844,254.0350646972656,253.22976684570312,279.1753234863281,294.3489074707031,290.1007385253906,1.0,0.7503712773323059,0.5029527544975281,0.5029527544975281,1.0,1.0,-3.373840570449829,1.27003014087677,2.1038105487823486,0.5075690150260925,0.0,0.0,1.0,414.4723815917969,410.0,128.79698181152344,-37276.3515625,4573.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.75982666015625,311.8963623046875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9075111150741576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009210084681399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,292.8602905273437,297.1499938964844,293.1499938964844,1.0,-14654.9140625,303.5609741210937,0.9496070146560668,1.0,0.9032931327819824,293.4046325683594,297.1499938964844,293.1499938964844,0.3944421410560608,-7166.1240234375,304.2117004394531,0.7223790884017944,0.4303581714630127,0.421290636062622,293.19537353515625,297.1499938964844,293.1499938964844,0.6407274603843689,-7724.5771484375,304.1910095214844,0.817963182926178,0.6393716931343079,0.4547905325889587,293.21246337890625,297.1499938964844,293.1499938964844,0.8094444274902344,-12510.37109375,304.2032775878906,0.865730345249176,0.7679325342178345,0.7359151244163513,293.2715148925781,297.1499938964844,293.1499938964844,0.0237657595425844,-4843.2294921875,304.0362854003906,0.307182252407074,0.050000000745058,0.2885103821754455,290.1363525390625,291.1499938964844,254.0940093994141,253.28273010253903,279.1757202148437,294.3616638183594,290.1390075683594,1.0,0.74944007396698,0.504270613193512,0.504270613193512,1.0,1.0,-3.367030382156372,1.2699545621871948,2.097075700759888,0.5089104175567627,0.0,0.0,1.0,414.0531005859375,410.0,118.68472290039062,-37315.56640625,4553.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.841552734375,311.97296142578125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9121849536895752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00092575175222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,292.8714294433594,297.1499938964844,293.1499938964844,1.0,-14634.060546875,303.5816955566406,0.9496025443077089,1.0,0.903296172618866,293.4084777832031,297.1499938964844,293.1499938964844,0.3885620832443237,-7082.44384765625,304.211181640625,0.7203685641288757,0.4263757169246673,0.4175700545310974,293.1979675292969,297.1499938964844,293.1499938964844,0.6369485855102539,-7689.80615234375,304.1904296875,0.8175386190414429,0.6382884383201599,0.454050600528717,293.2151184082031,297.1499938964844,293.1499938964844,0.8045483827590942,-12453.58984375,304.2025146484375,0.8652488589286804,0.7666176557540894,0.7346987724304199,293.2755432128906,297.1499938964844,293.1499938964844,0.0234583672136068,-4817.02392578125,304.0011291503906,0.3071807622909546,0.050000000745058,0.2885129153728485,290.17608642578125,291.1499938964844,254.15213012695312,253.33493041992188,279.1761474609375,294.3752136230469,290.1790771484375,1.0,0.7485619783401489,0.5056076645851135,0.5056076645851135,1.0,1.0,-3.3602097034454346,1.2698878049850464,2.0903220176696777,0.5102652311325073,0.0,0.0,1.0,413.7567443847656,410.0,116.35552215576172,-37379.4140625,4533.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9478454589844,312.07098388671875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9125918745994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009261647937819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,292.8938903808594,297.1499938964844,293.1499938964844,1.0,-14593.0625,303.6225280761719,0.949463665485382,1.0,0.9033120274543762,293.416015625,297.1499938964844,293.1499938964844,0.3768844902515411,-6915.23828125,304.2102355957031,0.7161024212837219,0.4183023869991302,0.4100358188152313,293.2030029296875,297.1499938964844,293.1499938964844,0.6294543743133545,-7620.5732421875,304.1894226074219,0.8165659308433533,0.6360523700714111,0.4525331556797027,293.22027587890625,297.1499938964844,293.1499938964844,0.7948668599128723,-12340.8115234375,304.2011413574219,0.8641584515571594,0.7639225721359253,0.7322210669517517,293.2840270996094,297.1499938964844,293.1499938964844,0.0228563491255044,-4765.09033203125,303.9285583496094,0.3071344196796417,0.050000000745058,0.2885665893554687,290.2547607421875,291.1499938964844,254.2657165527344,253.43687438964844,279.17681884765625,294.4041748046875,290.2574462890625,1.0,0.7469040155410767,0.5083262920379639,0.5083262920379639,1.0,1.0,-3.3464279174804688,1.269707202911377,2.0767204761505127,0.5129646062850952,0.0,0.0,1.0,413.4195861816406,410.0,110.27041625976562,-37476.17578125,4495.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1319885253906,312.2424621582031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9130980968475342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009266785345971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,292.8938903808594,297.1499938964844,293.1499938964844,1.0,-14593.0625,303.6225280761719,0.949463665485382,1.0,0.9033120274543762,293.416015625,297.1499938964844,293.1499938964844,0.3768844902515411,-6915.23828125,304.2102355957031,0.7161024212837219,0.4183023869991302,0.4100358188152313,293.2030029296875,297.1499938964844,293.1499938964844,0.6294543743133545,-7620.5732421875,304.1894226074219,0.8165659308433533,0.6360523700714111,0.4525331556797027,293.22027587890625,297.1499938964844,293.1499938964844,0.7948668599128723,-12340.8115234375,304.2011413574219,0.8641584515571594,0.7639225721359253,0.7322210669517517,293.2840270996094,297.1499938964844,293.1499938964844,0.0228563491255044,-4765.09033203125,303.9285583496094,0.3071344196796417,0.050000000745058,0.2885665893554687,290.2547607421875,291.1499938964844,254.2657165527344,253.43687438964844,279.17681884765625,294.4041748046875,290.2574462890625,1.0,0.7469040155410767,0.5083262920379639,0.5083262920379639,1.0,1.0,-3.3464279174804688,1.269707202911377,2.0767204761505127,0.5129646062850952,0.0,0.0,1.0,413.4195861816406,410.0,110.27041625976562,-37476.17578125,4495.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1319885253906,312.2424621582031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9130980968475342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009266785345971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,292.9159240722656,297.1499938964844,293.1499938964844,1.0,-14556.52734375,303.658935546875,0.9492226839065552,1.0,0.9033356308937072,293.4232177734375,297.1499938964844,293.1499938964844,0.3655251860618591,-6751.46826171875,304.2091064453125,0.711493968963623,0.4100995063781738,0.4023819267749786,293.2077941894531,297.1499938964844,293.1499938964844,0.6223783493041992,-7555.15087890625,304.1880798339844,0.8154796361923218,0.633735716342926,0.4509632885456085,293.22515869140625,297.1499938964844,293.1499938964844,0.7857386469841003,-12234.41796875,304.1993103027344,0.8629565238952637,0.7611501812934875,0.7296761274337769,293.2926940917969,297.1499938964844,293.1499938964844,0.0222864244133234,-4715.79638671875,303.8533935546875,0.3070541024208069,0.050000000745058,0.2886584997177124,290.3250427246094,291.1499938964844,254.3753967285156,253.53521728515625,279.17724609375,294.43438720703125,290.3274230957031,1.0,0.7453098893165588,0.5110735893249512,0.5110735893249512,1.0,1.0,-3.332413673400879,1.269379496574402,2.0630340576171875,0.5155746340751648,0.0,0.0,1.0,413.2793884277344,410.0,100.6018295288086,-37538.625,4457.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.28350830078125,312.38580322265625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.91805499792099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009317090734839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,292.9159240722656,297.1499938964844,293.1499938964844,1.0,-14556.52734375,303.658935546875,0.9492226839065552,1.0,0.9033356308937072,293.4232177734375,297.1499938964844,293.1499938964844,0.3655251860618591,-6751.46826171875,304.2091064453125,0.711493968963623,0.4100995063781738,0.4023819267749786,293.2077941894531,297.1499938964844,293.1499938964844,0.6223783493041992,-7555.15087890625,304.1880798339844,0.8154796361923218,0.633735716342926,0.4509632885456085,293.22515869140625,297.1499938964844,293.1499938964844,0.7857386469841003,-12234.41796875,304.1993103027344,0.8629565238952637,0.7611501812934875,0.7296761274337769,293.2926940917969,297.1499938964844,293.1499938964844,0.0222864244133234,-4715.79638671875,303.8533935546875,0.3070541024208069,0.050000000745058,0.2886584997177124,290.3250427246094,291.1499938964844,254.3753967285156,253.53521728515625,279.17724609375,294.43438720703125,290.3274230957031,1.0,0.7453098893165588,0.5110735893249512,0.5110735893249512,1.0,1.0,-3.332413673400879,1.269379496574402,2.0630340576171875,0.5155746340751648,0.0,0.0,1.0,413.2793884277344,410.0,100.6018295288086,-37538.625,4457.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.28350830078125,312.38580322265625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.91805499792099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009317090734839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,292.937744140625,297.1499938964844,293.1499938964844,1.0,-14517.3603515625,303.6978759765625,0.9489303827285768,1.0,0.9033631086349488,293.4300842285156,297.1499938964844,293.1499938964844,0.3540966808795929,-6585.0703125,304.2084655761719,0.7064986824989319,0.4017828702926636,0.394621878862381,293.21240234375,297.1499938964844,293.1499938964844,0.615075945854187,-7486.87841796875,304.1875915527344,0.814318060874939,0.6313402056694031,0.4493435621261596,293.2298278808594,297.1499938964844,293.1499938964844,0.7763711810112,-12123.810546875,304.1985168457031,0.8616867065429688,0.7582979202270508,0.7270644307136536,293.3013916015625,297.1499938964844,293.1499938964844,0.0217137057334184,-4664.40380859375,303.77642822265625,0.306956797838211,0.050000000745058,0.2887696921825409,290.4001159667969,291.1499938964844,254.4807281494141,253.6295928955078,279.17742919921875,294.4653625488281,290.40283203125,1.0,0.74373459815979,0.5138291716575623,0.5138291716575623,1.0,1.0,-3.318159818649292,1.2688568830490112,2.049302816390991,0.5180504322052002,0.0,0.0,1.0,413.2348327636719,410.0,104.3565902709961,-37640.19921875,4420.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4765625,312.56561279296875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9190367460250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009327054722234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,292.937744140625,297.1499938964844,293.1499938964844,1.0,-14517.3603515625,303.6978759765625,0.9489303827285768,1.0,0.9033631086349488,293.4300842285156,297.1499938964844,293.1499938964844,0.3540966808795929,-6585.0703125,304.2084655761719,0.7064986824989319,0.4017828702926636,0.394621878862381,293.21240234375,297.1499938964844,293.1499938964844,0.615075945854187,-7486.87841796875,304.1875915527344,0.814318060874939,0.6313402056694031,0.4493435621261596,293.2298278808594,297.1499938964844,293.1499938964844,0.7763711810112,-12123.810546875,304.1985168457031,0.8616867065429688,0.7582979202270508,0.7270644307136536,293.3013916015625,297.1499938964844,293.1499938964844,0.0217137057334184,-4664.40380859375,303.77642822265625,0.306956797838211,0.050000000745058,0.2887696921825409,290.4001159667969,291.1499938964844,254.4807281494141,253.6295928955078,279.17742919921875,294.4653625488281,290.40283203125,1.0,0.74373459815979,0.5138291716575623,0.5138291716575623,1.0,1.0,-3.318159818649292,1.2688568830490112,2.049302816390991,0.5180504322052002,0.0,0.0,1.0,413.2348327636719,410.0,104.3565902709961,-37640.19921875,4420.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4765625,312.56561279296875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9190367460250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009327054722234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,292.95947265625,297.1499938964844,293.1499938964844,1.0,-14479.509765625,303.7355651855469,0.948609173297882,1.0,0.9033929109573364,293.4366455078125,297.1499938964844,293.1499938964844,0.3428157269954681,-6419.52880859375,304.207763671875,0.7012664675712585,0.3933597207069397,0.3867595791816711,293.216796875,297.1499938964844,293.1499938964844,0.6078731417655945,-7419.2998046875,304.1870422363281,0.8130933046340942,0.628865122795105,0.4476682245731354,293.2343444824219,297.1499938964844,293.1499938964844,0.767151415348053,-12014.5087890625,304.1976928710937,0.8603635430335999,0.7553613781929016,0.7243732810020447,293.3099975585937,297.1499938964844,293.1499938964844,0.0211559571325778,-4613.314453125,303.69744873046875,0.3068500459194183,0.050000000745058,0.2888918220996856,290.4729309082031,291.1499938964844,254.581283569336,253.7196350097656,279.177490234375,294.4970703125,290.4754638671875,1.0,0.742155134677887,0.5165824294090271,0.5165824294090271,1.0,1.0,-3.3036367893218994,1.26810622215271,2.035530567169189,0.5203661918640137,0.0,0.0,1.0,413.2400512695313,410.0,101.562255859375,-37710.96875,4382.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6415405273437,312.7213439941406,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9195775985717772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009332543704658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
