time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550440,292.95947265625,297.1499938964844,293.1499938964844,1.0,-14479.509765625,303.7355651855469,0.948609173297882,1.0,0.9033929109573364,293.4366455078125,297.1499938964844,293.1499938964844,0.3428157269954681,-6419.52880859375,304.207763671875,0.7012664675712585,0.3933597207069397,0.3867595791816711,293.216796875,297.1499938964844,293.1499938964844,0.6078731417655945,-7419.2998046875,304.1870422363281,0.8130933046340942,0.628865122795105,0.4476682245731354,293.2343444824219,297.1499938964844,293.1499938964844,0.767151415348053,-12014.5087890625,304.1976928710937,0.8603635430335999,0.7553613781929016,0.7243732810020447,293.3099975585937,297.1499938964844,293.1499938964844,0.0211559571325778,-4613.314453125,303.69744873046875,0.3068500459194183,0.050000000745058,0.2888918220996856,290.4729309082031,291.1499938964844,254.581283569336,253.7196350097656,279.177490234375,294.4970703125,290.4754638671875,1.0,0.742155134677887,0.5165824294090271,0.5165824294090271,1.0,1.0,-3.3036367893218994,1.26810622215271,2.035530567169189,0.5203661918640137,0.0,0.0,1.0,413.2400512695313,410.0,101.562255859375,-37710.96875,4382.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6415405273437,312.7213439941406,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9195775985717772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009332543704658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,292.9701232910156,297.1499938964844,293.1499938964844,1.0,-14461.66796875,303.7533264160156,0.9484430551528932,1.0,0.9034082293510436,293.43975830078125,297.1499938964844,293.1499938964844,0.3372654020786285,-6337.6279296875,304.2073669433594,0.6985884308815002,0.3891120254993438,0.3827933967113495,293.2189025878906,297.1499938964844,293.1499938964844,0.6043700575828552,-7386.39453125,304.1866760253906,0.812462568283081,0.62760329246521,0.4468130767345428,293.23651123046875,297.1499938964844,293.1499938964844,0.7626714706420898,-11961.330078125,304.1971740722656,0.8596885204315186,0.7538679242134094,0.7230029702186584,293.3142395019531,297.1499938964844,293.1499938964844,0.0208850819617509,-4588.236328125,303.6572265625,0.3067949116230011,0.050000000745058,0.2889550328254699,290.5072631835937,291.1499938964844,254.629638671875,253.76290893554688,279.1774597167969,294.5130920410156,290.5097351074219,1.0,0.7413606643676758,0.5179520845413208,0.5179520845413208,1.0,1.0,-3.296285629272461,1.2676383256912231,2.028647184371948,0.521454930305481,0.0,0.0,1.0,413.2512512207031,410.0,98.7198715209961,-37736.55078125,4363.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71490478515625,312.7913818359375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9244999289512634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009382499265484,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,292.980712890625,297.1499938964844,293.1499938964844,1.0,-14442.2109375,303.77264404296875,0.9482749104499816,1.0,0.9034237265586852,293.4428100585937,297.1499938964844,293.1499938964844,0.3316565752029419,-6254.39501953125,304.2071228027344,0.695872962474823,0.3848429024219513,0.3788065016269684,293.2209777832031,297.1499938964844,293.1499938964844,0.6007267236709595,-7351.91552734375,304.1866455078125,0.8118215203285217,0.6263259649276733,0.4459478557109833,293.2386169433594,297.1499938964844,293.1499938964844,0.758026123046875,-11905.708984375,304.1970520019531,0.8590068221092224,0.7523581981658936,0.72161865234375,293.3184814453125,297.1499938964844,293.1499938964844,0.0206098780035972,-4562.01220703125,303.6167297363281,0.3067391514778137,0.050000000745058,0.2890189886093139,290.54443359375,291.1499938964844,254.6766357421875,253.80496215820312,279.1773681640625,294.5292053222656,290.5473937988281,1.0,0.7405626177787781,0.5193157196044922,0.5193157196044922,1.0,1.0,-3.288881540298462,1.2671087980270386,2.021772861480713,0.5224964022636414,0.0,0.0,1.0,413.2653198242188,410.0,102.52108764648438,-37789.99609375,4344.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8167724609375,312.8863220214844,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9251295924186708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009388889302499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.00213623046875,297.1499938964844,293.1499938964844,1.0,-14401.796875,303.8128967285156,0.9479324221611024,1.0,0.9034552574157716,293.4486694335937,297.1499938964844,293.1499938964844,0.3204323351383209,-6086.70361328125,304.206787109375,0.6903319358825684,0.3762376010417938,0.3707683682441711,293.2249755859375,297.1499938964844,293.1499938964844,0.5932825207710266,-7281.14990234375,304.18682861328125,0.8105027675628662,0.6237156391143799,0.4441798627376556,293.24273681640625,297.1499938964844,293.1499938964844,0.7485538125038147,-11791.693359375,304.1971435546875,0.8576184511184692,0.7492778897285461,0.7187948822975159,293.3268127441406,297.1499938964844,293.1499938964844,0.0200603790581226,-4508.16162109375,303.5346069335937,0.3066257238388061,0.050000000745058,0.2891494035720825,290.6221923828125,291.1499938964844,254.766342163086,253.8852081298828,279.1771850585937,294.56207275390625,290.6249694824219,1.0,0.7389523386955261,0.5220261812210083,0.5220261812210083,1.0,1.0,-3.27388882637024,1.265857815742493,2.008030891418457,0.5244379043579102,0.0,0.0,1.0,413.3011474609375,410.0,105.8157730102539,-37874.55078125,4306.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0010070800781,313.0595092773437,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9259949326515198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009397671092301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.00213623046875,297.1499938964844,293.1499938964844,1.0,-14401.796875,303.8128967285156,0.9479324221611024,1.0,0.9034552574157716,293.4486694335937,297.1499938964844,293.1499938964844,0.3204323351383209,-6086.70361328125,304.206787109375,0.6903319358825684,0.3762376010417938,0.3707683682441711,293.2249755859375,297.1499938964844,293.1499938964844,0.5932825207710266,-7281.14990234375,304.18682861328125,0.8105027675628662,0.6237156391143799,0.4441798627376556,293.24273681640625,297.1499938964844,293.1499938964844,0.7485538125038147,-11791.693359375,304.1971435546875,0.8576184511184692,0.7492778897285461,0.7187948822975159,293.3268127441406,297.1499938964844,293.1499938964844,0.0200603790581226,-4508.16162109375,303.5346069335937,0.3066257238388061,0.050000000745058,0.2891494035720825,290.6221923828125,291.1499938964844,254.766342163086,253.8852081298828,279.1771850585937,294.56207275390625,290.6249694824219,1.0,0.7389523386955261,0.5220261812210083,0.5220261812210083,1.0,1.0,-3.27388882637024,1.265857815742493,2.008030891418457,0.5244379043579102,0.0,0.0,1.0,413.3011474609375,410.0,105.8157730102539,-37874.55078125,4306.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0010070800781,313.0595092773437,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9259949326515198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009397671092301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.0231628417969,297.1499938964844,293.1499938964844,1.0,-14363.8291015625,303.8507080078125,0.947586715221405,1.0,0.9034870862960817,293.45416259765625,297.1499938964844,293.1499938964844,0.3094391524791717,-5921.20458984375,304.2061767578125,0.6846617460250854,0.3675555884838104,0.3626531958580017,293.2287292480469,297.1499938964844,293.1499938964844,0.5860481858253479,-7212.31640625,304.1866149902344,0.8091419339179993,0.621049702167511,0.4423700273036957,293.2466125488281,297.1499938964844,293.1499938964844,0.7393527030944824,-11680.857421875,304.1967468261719,0.8562063574790955,0.746139645576477,0.7159108519554138,293.33502197265625,297.1499938964844,293.1499938964844,0.0195311550050973,-4455.27197265625,303.45068359375,0.3065114319324493,0.050000000745058,0.2892811298370361,290.6952514648437,291.1499938964844,254.8500061035156,253.96002197265625,279.1768798828125,294.59539794921875,290.6978454589844,1.0,0.7373233437538147,0.5246978998184204,0.5246978998184204,1.0,1.0,-3.2586829662323,1.2643376588821411,1.9943451881408687,0.5261703729629517,0.0,0.0,1.0,413.3386840820313,410.0,102.34674072265624,-37932.7109375,4268.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.16064453125,313.21148681640625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.931219756603241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009450696525163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.0231628417969,297.1499938964844,293.1499938964844,1.0,-14363.8291015625,303.8507080078125,0.947586715221405,1.0,0.9034870862960817,293.45416259765625,297.1499938964844,293.1499938964844,0.3094391524791717,-5921.20458984375,304.2061767578125,0.6846617460250854,0.3675555884838104,0.3626531958580017,293.2287292480469,297.1499938964844,293.1499938964844,0.5860481858253479,-7212.31640625,304.1866149902344,0.8091419339179993,0.621049702167511,0.4423700273036957,293.2466125488281,297.1499938964844,293.1499938964844,0.7393527030944824,-11680.857421875,304.1967468261719,0.8562063574790955,0.746139645576477,0.7159108519554138,293.33502197265625,297.1499938964844,293.1499938964844,0.0195311550050973,-4455.27197265625,303.45068359375,0.3065114319324493,0.050000000745058,0.2892811298370361,290.6952514648437,291.1499938964844,254.8500061035156,253.96002197265625,279.1768798828125,294.59539794921875,290.6978454589844,1.0,0.7373233437538147,0.5246978998184204,0.5246978998184204,1.0,1.0,-3.2586829662323,1.2643376588821411,1.9943451881408687,0.5261703729629517,0.0,0.0,1.0,413.3386840820313,410.0,102.34674072265624,-37932.7109375,4268.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.16064453125,313.21148681640625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.931219756603241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009450696525163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.04327392578125,297.1499938964844,293.1499938964844,1.0,-14322.2373046875,303.8920593261719,0.9472631216049194,1.0,0.903517246246338,293.4585266113281,297.1499938964844,293.1499938964844,0.2984795570373535,-5754.6015625,304.2057189941406,0.678958535194397,0.3589614927768707,0.354559063911438,293.2315979003906,297.1499938964844,293.1499938964844,0.5785840749740601,-7140.7626953125,304.1868591308594,0.8077963590621948,0.6184729337692261,0.4405832588672638,293.2495422363281,297.1499938964844,293.1499938964844,0.7298727035522461,-11565.6796875,304.1969909667969,0.8548280000686646,0.7430945038795471,0.713060736656189,293.3422241210937,297.1499938964844,293.1499938964844,0.0190105512738227,-4400.517578125,303.3681640625,0.3064046204090118,0.050000000745058,0.2894046902656555,290.77496337890625,291.1499938964844,254.93023681640625,254.03179931640625,279.176513671875,294.6281433105469,290.7779541015625,1.0,0.7356913685798645,0.5273324847221375,0.5273324847221375,1.0,1.0,-3.243558406829834,1.2626780271530151,1.9808804988861084,0.5277454853057861,0.0,0.0,1.0,413.3390197753906,410.0,109.577392578125,-38034.25390625,4230.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3650207519531,313.4027099609375,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9323973655700684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009462648304179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.04327392578125,297.1499938964844,293.1499938964844,1.0,-14322.2373046875,303.8920593261719,0.9472631216049194,1.0,0.903517246246338,293.4585266113281,297.1499938964844,293.1499938964844,0.2984795570373535,-5754.6015625,304.2057189941406,0.678958535194397,0.3589614927768707,0.354559063911438,293.2315979003906,297.1499938964844,293.1499938964844,0.5785840749740601,-7140.7626953125,304.1868591308594,0.8077963590621948,0.6184729337692261,0.4405832588672638,293.2495422363281,297.1499938964844,293.1499938964844,0.7298727035522461,-11565.6796875,304.1969909667969,0.8548280000686646,0.7430945038795471,0.713060736656189,293.3422241210937,297.1499938964844,293.1499938964844,0.0190105512738227,-4400.517578125,303.3681640625,0.3064046204090118,0.050000000745058,0.2894046902656555,290.77496337890625,291.1499938964844,254.93023681640625,254.03179931640625,279.176513671875,294.6281433105469,290.7779541015625,1.0,0.7356913685798645,0.5273324847221375,0.5273324847221375,1.0,1.0,-3.243558406829834,1.2626780271530151,1.9808804988861084,0.5277454853057861,0.0,0.0,1.0,413.3390197753906,410.0,109.577392578125,-38034.25390625,4230.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3650207519531,313.4027099609375,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9323973655700684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009462648304179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.0622863769531,297.1499938964844,293.1499938964844,1.0,-14281.7763671875,303.9323425292969,0.946974754333496,1.0,0.903544545173645,293.4616394042969,297.1499938964844,293.1499938964844,0.2879063487052917,-5592.640625,304.20477294921875,0.6733325719833374,0.3505101799964905,0.3466110527515411,293.2335205078125,297.1499938964844,293.1499938964844,0.571399986743927,-7071.91455078125,304.1865234375,0.8065195679664612,0.6160142421722412,0.4388898015022278,293.25152587890625,297.1499938964844,293.1499938964844,0.7207124829292297,-11454.4677734375,304.1965637207031,0.8535309433937073,0.740171492099762,0.7103400230407715,293.3479919433594,297.1499938964844,293.1499938964844,0.0185182187706232,-4347.02294921875,303.2879943847656,0.3063095808029175,0.050000000745058,0.2895150184631347,290.85272216796875,291.1499938964844,255.0099639892578,254.1031646728516,279.1762084960937,294.6589660644531,290.85552978515625,1.0,0.7340862154960632,0.5299376845359802,0.5299376845359802,1.0,1.0,-3.228858709335327,1.2610435485839844,1.9678150415420528,0.5292554497718811,0.0,0.0,1.0,413.2902221679688,410.0,107.8971710205078,-38110.09765625,4193.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.54205322265625,313.5697937011719,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9330780506134032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009469556389376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551040,293.0622863769531,297.1499938964844,293.1499938964844,1.0,-14281.7763671875,303.9323425292969,0.946974754333496,1.0,0.903544545173645,293.4616394042969,297.1499938964844,293.1499938964844,0.2879063487052917,-5592.640625,304.20477294921875,0.6733325719833374,0.3505101799964905,0.3466110527515411,293.2335205078125,297.1499938964844,293.1499938964844,0.571399986743927,-7071.91455078125,304.1865234375,0.8065195679664612,0.6160142421722412,0.4388898015022278,293.25152587890625,297.1499938964844,293.1499938964844,0.7207124829292297,-11454.4677734375,304.1965637207031,0.8535309433937073,0.740171492099762,0.7103400230407715,293.3479919433594,297.1499938964844,293.1499938964844,0.0185182187706232,-4347.02294921875,303.2879943847656,0.3063095808029175,0.050000000745058,0.2895150184631347,290.85272216796875,291.1499938964844,255.0099639892578,254.1031646728516,279.1762084960937,294.6589660644531,290.85552978515625,1.0,0.7340862154960632,0.5299376845359802,0.5299376845359802,1.0,1.0,-3.228858709335327,1.2610435485839844,1.9678150415420528,0.5292554497718811,0.0,0.0,1.0,413.2902221679688,410.0,107.8971710205078,-38110.09765625,4193.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.54205322265625,313.5697937011719,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9330780506134032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009469556389376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.0713195800781,297.1499938964844,293.1499938964844,1.0,-14262.67578125,303.95135498046875,0.9468331336975098,1.0,0.9035580158233644,293.46295166015625,297.1499938964844,293.1499938964844,0.282770425081253,-5513.51611328125,304.2041320800781,0.670527994632721,0.3463082909584045,0.3426650166511535,293.2343139648437,297.1499938964844,293.1499938964844,0.5679532885551453,-7038.89501953125,304.1861572265625,0.8058867454528809,0.6148021817207336,0.4380587041378021,293.2523193359375,297.1499938964844,293.1499938964844,0.716309666633606,-11401.0576171875,304.19610595703125,0.852894127368927,0.7387292981147766,0.7090026140213013,293.3505249023437,297.1499938964844,293.1499938964844,0.0182837340980768,-4321.119140625,303.248291015625,0.3062629401683807,0.050000000745058,0.289569228887558,290.88946533203125,291.1499938964844,255.0496520996093,254.13870239257807,279.17608642578125,294.6737060546875,290.89215087890625,1.0,0.7332928776741028,0.5312309861183167,0.5312309861183167,1.0,1.0,-3.221587657928467,1.26020610332489,1.961381435394287,0.5299744606018066,0.0,0.0,1.0,413.2654418945313,410.0,105.12188720703124,-38139.09765625,4174.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.62127685546875,313.64520263671875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.938059628009796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009520112653262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.0802001953125,297.1499938964844,293.1499938964844,1.0,-14242.0927734375,303.9718017578125,0.9466910362243652,1.0,0.9035714864730836,293.464111328125,297.1499938964844,293.1499938964844,0.2776257693767547,-5433.80712890625,304.2036437988281,0.6677243113517761,0.3421148657798767,0.3387287557125091,293.2350158691406,297.1499938964844,293.1499938964844,0.5644046068191528,-7004.68359375,304.18603515625,0.8052529692649841,0.6135947704315186,0.43723264336586,293.2530212402344,297.1499938964844,293.1499938964844,0.7117836475372314,-11345.7607421875,304.1959533691406,0.8522604703903198,0.7372922897338867,0.7076729536056519,293.3529052734375,297.1499938964844,293.1499938964844,0.0180487558245658,-4294.39794921875,303.2090759277344,0.3062162101268768,0.050000000745058,0.2896236479282379,290.9287414550781,291.1499938964844,255.08921813964844,254.1741485595703,279.17596435546875,294.6881408691406,290.9319152832031,1.0,0.7325045466423035,0.5325217843055725,0.5325217843055725,1.0,1.0,-3.214344024658203,1.2593510150909424,1.9549930095672607,0.5306708216667175,0.0,0.0,1.0,413.2435302734375,410.0,108.70166778564452,-38195.23828125,4156.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7281494140625,313.74481201171875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9387413859367372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009527031797915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551220,293.0978698730469,297.1499938964844,293.1499938964844,1.0,-14199.6044921875,304.0140991210937,0.9464026093482972,1.0,0.9035987257957458,293.4661560058594,297.1499938964844,293.1499938964844,0.2674346268177032,-5274.7861328125,304.2027587890625,0.6621164679527283,0.3337417244911194,0.3308723270893097,293.2362976074219,297.1499938964844,293.1499938964844,0.5572307705879211,-6935.25732421875,304.1859741210937,0.8039800524711609,0.6111781597137451,0.4355824887752533,293.2543334960937,297.1499938964844,293.1499938964844,0.7026382088661194,-11233.5517578125,304.19586181640625,0.8509919047355652,0.7344149351119995,0.7050155401229858,293.3573303222656,297.1499938964844,293.1499938964844,0.0175865404307842,-4240.26171875,303.1312561035156,0.3061214089393616,0.050000000745058,0.2897341549396515,291.0103759765625,291.1499938964844,255.16798400878903,254.2447204589844,279.1759338378906,294.7167053222656,291.01336669921875,1.0,0.7309383153915405,0.5351116061210632,0.5351116061210632,1.0,1.0,-3.199883460998535,1.2575931549072266,1.9422903060913088,0.5320122241973877,0.0,0.0,1.0,413.2121887207031,410.0,111.40023040771484,-38285.484375,4120.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9212646484375,313.9261474609375,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9396941065788268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000953670067247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551280,293.0978698730469,297.1499938964844,293.1499938964844,1.0,-14199.6044921875,304.0140991210937,0.9464026093482972,1.0,0.9035987257957458,293.4661560058594,297.1499938964844,293.1499938964844,0.2674346268177032,-5274.7861328125,304.2027587890625,0.6621164679527283,0.3337417244911194,0.3308723270893097,293.2362976074219,297.1499938964844,293.1499938964844,0.5572307705879211,-6935.25732421875,304.1859741210937,0.8039800524711609,0.6111781597137451,0.4355824887752533,293.2543334960937,297.1499938964844,293.1499938964844,0.7026382088661194,-11233.5517578125,304.19586181640625,0.8509919047355652,0.7344149351119995,0.7050155401229858,293.3573303222656,297.1499938964844,293.1499938964844,0.0175865404307842,-4240.26171875,303.1312561035156,0.3061214089393616,0.050000000745058,0.2897341549396515,291.0103759765625,291.1499938964844,255.16798400878903,254.2447204589844,279.1759338378906,294.7167053222656,291.01336669921875,1.0,0.7309383153915405,0.5351116061210632,0.5351116061210632,1.0,1.0,-3.199883460998535,1.2575931549072266,1.9422903060913088,0.5320122241973877,0.0,0.0,1.0,413.2121887207031,410.0,111.40023040771484,-38285.484375,4120.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9212646484375,313.9261474609375,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9396941065788268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000953670067247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551340,293.114990234375,297.1499938964844,293.1499938964844,1.0,-14159.873046875,304.0536804199219,0.9461112022399902,1.0,0.9036261439323424,293.4678649902344,297.1499938964844,293.1499938964844,0.2575635313987732,-5119.4951171875,304.2016296386719,0.656516432762146,0.3253818452358246,0.3230282068252563,293.2374267578125,297.1499938964844,293.1499938964844,0.5503565073013306,-6868.701171875,304.1854248046875,0.8027031421661377,0.6087660789489746,0.4339341223239898,293.2554626464844,297.1499938964844,293.1499938964844,0.6938627362251282,-11125.8818359375,304.1951904296875,0.849723756313324,0.731542706489563,0.7023602724075317,293.3614501953125,297.1499938964844,293.1499938964844,0.0171486400067806,-4187.88427734375,303.05340576171875,0.3060257732868194,0.050000000745058,0.2898458540439605,291.0867614746094,291.1499938964844,255.2462615966797,254.3148803710937,279.176025390625,294.7448425292969,291.08953857421875,1.0,0.7293820381164551,0.5377165079116821,0.5377165079116821,1.0,1.0,-3.1854443550109863,1.2557731866836548,1.929671287536621,0.5332887768745422,0.0,0.0,1.0,413.1910400390625,398.0,107.14086151123048,-38349.40625,4085.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0882568359375,314.08477783203125,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.94499272108078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009590474655851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551400,293.114990234375,297.1499938964844,293.1499938964844,1.0,-14159.873046875,304.0536804199219,0.9461112022399902,1.0,0.9036261439323424,293.4678649902344,297.1499938964844,293.1499938964844,0.2575635313987732,-5119.4951171875,304.2016296386719,0.656516432762146,0.3253818452358246,0.3230282068252563,293.2374267578125,297.1499938964844,293.1499938964844,0.5503565073013306,-6868.701171875,304.1854248046875,0.8027031421661377,0.6087660789489746,0.4339341223239898,293.2554626464844,297.1499938964844,293.1499938964844,0.6938627362251282,-11125.8818359375,304.1951904296875,0.849723756313324,0.731542706489563,0.7023602724075317,293.3614501953125,297.1499938964844,293.1499938964844,0.0171486400067806,-4187.88427734375,303.05340576171875,0.3060257732868194,0.050000000745058,0.2898458540439605,291.0867614746094,291.1499938964844,255.2462615966797,254.3148803710937,279.176025390625,294.7448425292969,291.08953857421875,1.0,0.7293820381164551,0.5377165079116821,0.5377165079116821,1.0,1.0,-3.1854443550109863,1.2557731866836548,1.929671287536621,0.5332887768745422,0.0,0.0,1.0,413.1910400390625,398.0,107.14086151123048,-38349.40625,4085.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0882568359375,314.08477783203125,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.94499272108078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009590474655851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551460,293.1317749023437,297.1499938964844,293.1499938964844,1.0,-14113.9267578125,304.0992431640625,0.9486547112464904,1.0,0.9034407734870912,293.4691162109375,297.1499938964844,293.1499938964844,0.2475165575742721,-4959.611328125,304.201171875,0.6525954604148865,0.3170755803585052,0.3149932324886322,293.2381896972656,297.1499938964844,293.1499938964844,0.5429551005363464,-6796.18017578125,304.1859741210937,0.8036003708839417,0.606396496295929,0.4321399927139282,293.2562561035156,297.1499938964844,293.1499938964844,0.6844865083694458,-11009.279296875,304.19580078125,0.8506371974945068,0.7287079095840454,0.6995056867599487,293.3651123046875,297.1499938964844,293.1499938964844,0.016603410243988,-4117.92919921875,302.977294921875,0.3068651854991913,0.050000000745058,0.2888911664485931,291.1715393066406,291.1499938964844,255.3240509033203,254.38462829589844,279.1764831542969,294.77294921875,291.1748352050781,1.0,0.7246053218841553,0.5403855443000793,0.5403855443000793,1.0,1.0,-3.1688265800476074,1.2530179023742676,1.91580867767334,0.5341553092002869,0.0,0.0,0.9957396388053894,407.3880615234375,386.0,116.50949096679688,-38439.43359375,4013.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3002014160156,314.284423828125,278.1499938964844,0.0,18000.0,320.0299987792969,32492.96484375,36000.0,0.0,0.0,0.9462103843688964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831634759902954,1.8316624164581297,-2.7720778234652244e-05,0.0,0.000960283272434,0.0,0.0,683.47802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551520,293.1317749023437,297.1499938964844,293.1499938964844,1.0,-14113.9267578125,304.0992431640625,0.9486547112464904,1.0,0.9034407734870912,293.4691162109375,297.1499938964844,293.1499938964844,0.2475165575742721,-4959.611328125,304.201171875,0.6525954604148865,0.3170755803585052,0.3149932324886322,293.2381896972656,297.1499938964844,293.1499938964844,0.5429551005363464,-6796.18017578125,304.1859741210937,0.8036003708839417,0.606396496295929,0.4321399927139282,293.2562561035156,297.1499938964844,293.1499938964844,0.6844865083694458,-11009.279296875,304.19580078125,0.8506371974945068,0.7287079095840454,0.6995056867599487,293.3651123046875,297.1499938964844,293.1499938964844,0.016603410243988,-4117.92919921875,302.977294921875,0.3068651854991913,0.050000000745058,0.2888911664485931,291.1715393066406,291.1499938964844,255.3240509033203,254.38462829589844,279.1764831542969,294.77294921875,291.1748352050781,1.0,0.7246053218841553,0.5403855443000793,0.5403855443000793,1.0,1.0,-3.1688265800476074,1.2530179023742676,1.91580867767334,0.5341553092002869,0.0,0.0,0.9957396388053894,407.3880615234375,386.0,116.50949096679688,-38439.43359375,4013.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3002014160156,314.284423828125,278.1499938964844,0.0,18000.0,320.0299987792969,32492.96484375,36000.0,0.0,0.0,0.9462103843688964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831634759902954,1.8316624164581297,-2.7720778234652244e-05,0.0,0.000960283272434,0.0,0.0,683.47802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551580,293.14776611328125,297.1499938964844,293.1499938964844,0.9977020621299744,-14044.0400390625,304.14410400390625,0.9521023035049438,0.9977999329566956,0.9018125534057616,293.46978759765625,297.1499938964844,293.1499938964844,0.2376210689544677,-4800.6669921875,304.2005920410156,0.6495013236999512,0.3088574707508087,0.3069269955158233,293.238525390625,297.1499938964844,293.1499938964844,0.5355189442634583,-6723.1142578125,304.1863708496094,0.8056418299674988,0.6040940880775452,0.4303095936775207,293.2566833496094,297.1499938964844,293.1499938964844,0.6750656366348267,-10891.7705078125,304.1962280273437,0.8526998162269592,0.7259303331375122,0.696591854095459,293.36822509765625,297.1499938964844,293.1499938964844,0.0160319246351718,-4041.270751953125,302.9025573730469,0.3081953227519989,0.050000000745058,0.2874156832695007,291.25701904296875,291.1499938964844,255.4013519287109,254.4539489746093,279.177001953125,294.8002624511719,291.26025390625,1.0,0.7183424234390259,0.543114423751831,0.543114423751831,1.0,1.0,-3.149696111679077,1.2491741180419922,1.900521993637085,0.5344991683959961,0.0,0.0,0.9757400751113892,398.7027893066406,374.0,118.1432876586914,-38477.6171875,3920.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4935302734375,314.4657592773437,278.1499938964844,0.0,18000.0,320.0299987792969,33166.71484375,36000.0,0.0,0.0,0.9468045234680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8290857076644893,1.829113483428955,-2.7816482543130405e-05,0.0,0.0009608862455934,0.0,0.0,683.4935913085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551640,293.14776611328125,297.1499938964844,293.1499938964844,0.9977020621299744,-14044.0400390625,304.14410400390625,0.9521023035049438,0.9977999329566956,0.9018125534057616,293.46978759765625,297.1499938964844,293.1499938964844,0.2376210689544677,-4800.6669921875,304.2005920410156,0.6495013236999512,0.3088574707508087,0.3069269955158233,293.238525390625,297.1499938964844,293.1499938964844,0.5355189442634583,-6723.1142578125,304.1863708496094,0.8056418299674988,0.6040940880775452,0.4303095936775207,293.2566833496094,297.1499938964844,293.1499938964844,0.6750656366348267,-10891.7705078125,304.1962280273437,0.8526998162269592,0.7259303331375122,0.696591854095459,293.36822509765625,297.1499938964844,293.1499938964844,0.0160319246351718,-4041.270751953125,302.9025573730469,0.3081953227519989,0.050000000745058,0.2874156832695007,291.25701904296875,291.1499938964844,255.4013519287109,254.4539489746093,279.177001953125,294.8002624511719,291.26025390625,1.0,0.7183424234390259,0.543114423751831,0.543114423751831,1.0,1.0,-3.149696111679077,1.2491741180419922,1.900521993637085,0.5344991683959961,0.0,0.0,0.9757400751113892,398.7027893066406,374.0,118.1432876586914,-38477.6171875,3920.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4935302734375,314.4657592773437,278.1499938964844,0.0,18000.0,320.0299987792969,33166.71484375,36000.0,0.0,0.0,0.9468045234680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8290857076644893,1.829113483428955,-2.7816482543130405e-05,0.0,0.0009608862455934,0.0,0.0,683.4935913085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551700,293.1534729003906,297.1499938964844,293.1499938964844,0.9933450818061828,-13988.724609375,304.153076171875,0.9539832472801208,0.9967079758644104,0.9005697965621948,293.4699401855469,297.1499938964844,293.1499938964844,0.2327692508697509,-4722.20556640625,304.2002258300781,0.6481311917304993,0.3047756552696228,0.3028997182846069,293.2385559082031,297.1499938964844,293.1499938964844,0.5318569540977478,-6687.09228515625,304.1864013671875,0.8069233894348145,0.6029623746871948,0.4293936789035797,293.2567749023437,297.1499938964844,293.1499938964844,0.6704221367835999,-10833.7939453125,304.1962585449219,0.8540062308311462,0.7245596647262573,0.6951321959495544,293.3695678710937,297.1499938964844,293.1499938964844,0.0157486982643604,-4002.13525390625,302.86572265625,0.3089768588542938,0.050000000745058,0.2865695655345917,291.2989196777344,291.1499938964844,255.43983459472656,254.48846435546875,279.1769104003906,294.8116455078125,291.30206298828125,1.0,0.7148523926734924,0.544452965259552,0.544452965259552,1.0,1.0,-3.139486074447632,1.2468963861465454,1.8925896883010864,0.5344327092170715,0.0,0.0,0.9616061449050904,393.7547607421875,374.0,117.20361328125,-38482.78125,3869.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.58642578125,314.55206298828125,278.1499938964844,0.0,18000.0,320.510009765625,33738.5859375,36000.0,0.0,0.0,0.9516543745994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8269160985946653,1.8269439935684204,-2.789764403132721e-05,0.0,0.0009658082271926,0.0,0.0,683.50048828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551760,293.1582336425781,297.1499938964844,293.1499938964844,0.9887481927871704,-13931.9814453125,304.1608581542969,0.9561052322387696,0.9957289695739746,0.8994856476783752,293.4700012207031,297.1499938964844,293.1499938964844,0.2279158532619476,-4643.26611328125,304.1999206542969,0.6468559503555298,0.3007092177867889,0.2988739013671875,293.2385559082031,297.1499938964844,293.1499938964844,0.5280920267105103,-6649.87939453125,304.1866455078125,0.8083446621894836,0.6018404364585876,0.428475558757782,293.2568359375,297.1499938964844,293.1499938964844,0.6656524538993835,-10773.9208984375,304.196533203125,0.8554758429527283,0.7231976389884949,0.6936686635017395,293.3707275390625,297.1499938964844,293.1499938964844,0.0154644986614584,-3961.75439453125,302.82965087890625,0.3098278343677521,0.050000000745058,0.2856650650501251,291.3431701660156,291.1499938964844,255.47817993164065,254.5228576660156,279.1766967773437,294.8219299316406,291.3467712402344,1.0,0.7112195491790771,0.5457720160484314,0.5457720160484314,1.0,1.0,-3.1293911933898926,1.2446081638336182,1.8847830295562744,0.5343329906463623,0.0,0.0,0.9443398714065552,388.50140380859375,362.0,121.4581527709961,-38513.24609375,3817.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.71014404296875,314.6637268066406,278.1499938964844,0.0,18000.0,320.510009765625,34513.8515625,36000.0,0.0,0.0,0.9521411061286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8239660263061523,1.8239940404891968,-2.8007567379972897e-05,0.0,0.0009663021774031,0.0,0.0,683.5005493164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551820,293.16656494140625,297.1499938964844,293.1499938964844,0.979638934135437,-13823.71484375,304.1721496582031,0.960724711418152,0.9938308596611024,0.8974181413650513,293.4698791503906,297.1499938964844,293.1499938964844,0.2185174226760864,-4489.521484375,304.1988830566406,0.6444841623306274,0.2926265597343445,0.2908458411693573,293.2384338378906,297.1499938964844,293.1499938964844,0.5209178328514099,-6579.1845703125,304.186279296875,0.8114632368087769,0.5996249914169312,0.4266419112682342,293.2568054199219,297.1499938964844,293.1499938964844,0.6565411686897278,-10659.986328125,304.1960754394531,0.8587720990180969,0.720497727394104,0.6907407641410828,293.3725891113281,297.1499938964844,293.1499938964844,0.0149188013747334,-3882.60107421875,302.7582092285156,0.311680257320404,0.050000000745058,0.2837540209293365,291.4256286621094,291.1499938964844,255.5545349121093,254.59133911132807,279.1763000488281,294.8407287597656,291.4268798828125,1.0,0.7036581039428711,0.5483829975128174,0.5483829975128174,1.0,1.0,-3.1092312335968018,1.2399194240570068,1.8693119287490845,0.5340194702148438,0.0,0.0,0.9016149640083312,377.4552917480469,350.0,105.59491729736328,-38451.2265625,3712.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9530334472656,314.84820556640625,278.1499938964844,0.0,18000.0,320.510009765625,36414.0703125,36000.0,0.0,0.0,0.952428102493286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.79982328414917,1.7998511791229248,-2.7906029572477564e-05,0.0,0.0009665934485383,0.0,0.0,667.0765991210938,0.0,0.0,0.0,0.9900689125061036,4.0,0.0,1.0
551880,293.16656494140625,297.1499938964844,293.1499938964844,0.979638934135437,-13823.71484375,304.1721496582031,0.960724711418152,0.9938308596611024,0.8974181413650513,293.4698791503906,297.1499938964844,293.1499938964844,0.2185174226760864,-4489.521484375,304.1988830566406,0.6444841623306274,0.2926265597343445,0.2908458411693573,293.2384338378906,297.1499938964844,293.1499938964844,0.5209178328514099,-6579.1845703125,304.186279296875,0.8114632368087769,0.5996249914169312,0.4266419112682342,293.2568054199219,297.1499938964844,293.1499938964844,0.6565411686897278,-10659.986328125,304.1960754394531,0.8587720990180969,0.720497727394104,0.6907407641410828,293.3725891113281,297.1499938964844,293.1499938964844,0.0149188013747334,-3882.60107421875,302.7582092285156,0.311680257320404,0.050000000745058,0.2837540209293365,291.4256286621094,291.1499938964844,255.5545349121093,254.59133911132807,279.1763000488281,294.8407287597656,291.4268798828125,1.0,0.7036581039428711,0.5483829975128174,0.5483829975128174,1.0,1.0,-3.1092312335968018,1.2399194240570068,1.8693119287490845,0.5340194702148438,0.0,0.0,0.9016149640083312,377.4552917480469,350.0,105.59491729736328,-38451.2265625,3712.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9530334472656,314.84820556640625,278.1499938964844,0.0,18000.0,320.510009765625,36414.0703125,36000.0,0.0,0.0,0.952428102493286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.79982328414917,1.7998511791229248,-2.7906029572477564e-05,0.0,0.0009665934485383,0.0,0.0,667.0765991210938,0.0,0.0,0.0,0.9900689125061036,4.0,0.0,1.0
551940,293.1728210449219,297.1499938964844,293.1499938964844,0.976223886013031,-13788.5908203125,304.1702880859375,0.965688705444336,0.9921377301216124,0.8954781889915466,293.4693908691406,297.1499938964844,293.1499938964844,0.210813894867897,-4364.2021484375,304.1954345703125,0.6422833800315857,0.284623235464096,0.2828697562217712,293.2377624511719,297.1499938964844,293.1499938964844,0.5173595547676086,-6546.91650390625,304.1800842285156,0.8148841857910156,0.5975184440612793,0.4248549938201904,293.2561340332031,297.1499938964844,293.1499938964844,0.651885449886322,-10607.080078125,304.1884155273437,0.8624905347824097,0.7179242372512817,0.6878849267959595,293.3738708496094,297.1499938964844,293.1499938964844,0.014501417055726,-3827.24365234375,302.67938232421875,0.3136961162090301,0.050000000745058,0.281758964061737,291.4293518066406,291.1499938964844,255.63040161132807,254.6593780517578,279.1759948730469,294.857666015625,291.4288024902344,1.0,0.6958515048027039,0.5509645342826843,0.5509645342826843,1.0,1.0,-3.08932900428772,1.235193133354187,1.8541358709335327,0.5336067080497742,0.0,0.0,0.8636720180511475,365.9765625,338.0,29.923568725585938,-38114.50390625,3606.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2718811035156,314.9898376464844,278.1499938964844,0.0,18000.0,320.0299987792969,36872.92578125,36000.0,0.0,0.0,0.9460629820823668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240076065063477,1.7240339517593384,-2.638746263983193e-05,0.0,0.0009601336787454,0.0,0.0,598.5127563476562,0.0,0.0,0.0,0.954378306865692,4.0,0.0,1.0
552000,293.1728210449219,297.1499938964844,293.1499938964844,0.976223886013031,-13788.5908203125,304.1702880859375,0.965688705444336,0.9921377301216124,0.8954781889915466,293.4693908691406,297.1499938964844,293.1499938964844,0.210813894867897,-4364.2021484375,304.1954345703125,0.6422833800315857,0.284623235464096,0.2828697562217712,293.2377624511719,297.1499938964844,293.1499938964844,0.5173595547676086,-6546.91650390625,304.1800842285156,0.8148841857910156,0.5975184440612793,0.4248549938201904,293.2561340332031,297.1499938964844,293.1499938964844,0.651885449886322,-10607.080078125,304.1884155273437,0.8624905347824097,0.7179242372512817,0.6878849267959595,293.3738708496094,297.1499938964844,293.1499938964844,0.014501417055726,-3827.24365234375,302.67938232421875,0.3136961162090301,0.050000000745058,0.281758964061737,291.4293518066406,291.1499938964844,255.63040161132807,254.6593780517578,279.1759948730469,294.857666015625,291.4288024902344,1.0,0.6958515048027039,0.5509645342826843,0.5509645342826843,1.0,1.0,-3.08932900428772,1.235193133354187,1.8541358709335327,0.5336067080497742,0.0,0.0,0.8636720180511475,365.9765625,338.0,29.923568725585938,-38114.50390625,3606.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2718811035156,314.9898376464844,278.1499938964844,0.0,18000.0,320.0299987792969,36872.92578125,36000.0,0.0,0.0,0.9460629820823668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240076065063477,1.7240339517593384,-2.638746263983193e-05,0.0,0.0009601336787454,0.0,0.0,598.5127563476562,0.0,0.0,0.0,0.954378306865692,4.0,0.0,1.0
552060,293.1777038574219,297.1499938964844,293.1499938964844,0.9755634069442748,-13786.4541015625,304.1645812988281,0.970876395702362,0.9905704855918884,0.8936758637428284,293.46856689453125,297.1499938964844,293.1499938964844,0.2038571387529373,-4250.74560546875,304.19189453125,0.6402037143707275,0.2766981422901153,0.2749579846858978,293.2366943359375,297.1499938964844,293.1499938964844,0.5155146718025208,-6531.9619140625,304.1731262207031,0.8185669779777527,0.5955105423927307,0.4231377840042114,293.2549743652344,297.1499938964844,293.1499938964844,0.6493976712226868,-10582.0703125,304.1797790527344,0.8665964007377625,0.7154726386070251,0.6851465106010437,293.3746032714844,297.1499938964844,293.1499938964844,0.0141414394602179,-3781.728759765625,302.59765625,0.3158523440361023,0.050000000745058,0.2797181308269501,291.4002685546875,291.1499938964844,255.705795288086,254.7269744873047,279.1756896972656,294.8729553222656,291.3988342285156,1.0,0.6879065036773682,0.5535197854042053,0.5535197854042053,1.0,1.0,-3.0698399543762207,1.2305054664611816,1.8393346071243288,0.5331450700759888,0.0,0.0,0.8320119976997375,354.2757873535156,326.0,-21.67923355102539,-37719.7109375,3501.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6152038574219,315.12451171875,278.1499938964844,0.0,18000.0,320.0299987792969,36916.7890625,36000.0,0.0,0.0,0.9409987926483154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6412804126739502,1.6413050889968872,-2.470679646648932e-05,0.0,0.0009549941169098,0.0,0.0,528.1890258789062,0.0,0.0,0.0,0.9156240224838256,4.0,0.0,1.0
552120,293.1777038574219,297.1499938964844,293.1499938964844,0.9755634069442748,-13786.4541015625,304.1645812988281,0.970876395702362,0.9905704855918884,0.8936758637428284,293.46856689453125,297.1499938964844,293.1499938964844,0.2038571387529373,-4250.74560546875,304.19189453125,0.6402037143707275,0.2766981422901153,0.2749579846858978,293.2366943359375,297.1499938964844,293.1499938964844,0.5155146718025208,-6531.9619140625,304.1731262207031,0.8185669779777527,0.5955105423927307,0.4231377840042114,293.2549743652344,297.1499938964844,293.1499938964844,0.6493976712226868,-10582.0703125,304.1797790527344,0.8665964007377625,0.7154726386070251,0.6851465106010437,293.3746032714844,297.1499938964844,293.1499938964844,0.0141414394602179,-3781.728759765625,302.59765625,0.3158523440361023,0.050000000745058,0.2797181308269501,291.4002685546875,291.1499938964844,255.705795288086,254.7269744873047,279.1756896972656,294.8729553222656,291.3988342285156,1.0,0.6879065036773682,0.5535197854042053,0.5535197854042053,1.0,1.0,-3.0698399543762207,1.2305054664611816,1.8393346071243288,0.5331450700759888,0.0,0.0,0.8320119976997375,354.2757873535156,326.0,-21.67923355102539,-37719.7109375,3501.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6152038574219,315.12451171875,278.1499938964844,0.0,18000.0,320.0299987792969,36916.7890625,36000.0,0.0,0.0,0.9409987926483154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6412804126739502,1.6413050889968872,-2.470679646648932e-05,0.0,0.0009549941169098,0.0,0.0,528.1890258789062,0.0,0.0,0.0,0.9156240224838256,4.0,0.0,1.0
552180,293.1819763183594,297.1499938964844,293.1499938964844,0.9754920601844788,-13789.55078125,304.1598815917969,0.9761459231376648,0.9889988303184508,0.8918926119804382,293.4674987792969,297.1499938964844,293.1499938964844,0.1970824152231216,-4139.22119140625,304.1892395019531,0.6381993293762207,0.2688409388065338,0.2671080529689789,293.2355651855469,297.1499938964844,293.1499938964844,0.5140706300735474,-6520.17919921875,304.1678771972656,0.8224613666534424,0.5935426950454712,0.4214555025100708,293.2536926269531,297.1499938964844,293.1499938964844,0.6474668979644775,-10562.50390625,304.1731262207031,0.8710259795188904,0.7130687236785889,0.6824663877487183,293.3749694824219,297.1499938964844,293.1499938964844,0.0137987304478883,-3737.55419921875,302.515869140625,0.318152368068695,0.050000000745058,0.2776592969894409,291.3670959472656,291.1499938964844,255.7807159423828,254.79412841796875,279.1755065917969,294.8869323730469,291.36572265625,1.0,0.6798598170280457,0.5560604929924011,0.5560604929924011,1.0,1.0,-3.050539493560791,1.2257797718048096,1.8247597217559808,0.5326086282730103,0.0,0.0,0.8053004145622253,342.4920959472656,314.0,-38.68033599853516,-37366.37109375,3397.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.009033203125,315.29901123046875,278.1499938964844,0.0,18000.0,320.0299987792969,36856.6328125,36000.0,0.0,0.0,0.9339351058006288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.563435435295105,1.5634585618972778,-2.3178281480795704e-05,0.0,0.0009478254360146,0.0,0.0,467.3061218261719,0.0,0.0,0.0,0.8794160485267639,4.0,0.0,1.0
