time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552240,293.1819763183594,297.1499938964844,293.1499938964844,0.9754920601844788,-13789.55078125,304.1598815917969,0.9761459231376648,0.9889988303184508,0.8918926119804382,293.4674987792969,297.1499938964844,293.1499938964844,0.1970824152231216,-4139.22119140625,304.1892395019531,0.6381993293762207,0.2688409388065338,0.2671080529689789,293.2355651855469,297.1499938964844,293.1499938964844,0.5140706300735474,-6520.17919921875,304.1678771972656,0.8224613666534424,0.5935426950454712,0.4214555025100708,293.2536926269531,297.1499938964844,293.1499938964844,0.6474668979644775,-10562.50390625,304.1731262207031,0.8710259795188904,0.7130687236785889,0.6824663877487183,293.3749694824219,297.1499938964844,293.1499938964844,0.0137987304478883,-3737.55419921875,302.515869140625,0.318152368068695,0.050000000745058,0.2776592969894409,291.3670959472656,291.1499938964844,255.7807159423828,254.79412841796875,279.1755065917969,294.8869323730469,291.36572265625,1.0,0.6798598170280457,0.5560604929924011,0.5560604929924011,1.0,1.0,-3.050539493560791,1.2257797718048096,1.8247597217559808,0.5326086282730103,0.0,0.0,0.8053004145622253,342.4920959472656,314.0,-38.68033599853516,-37366.37109375,3397.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.009033203125,315.29901123046875,278.1499938964844,0.0,18000.0,320.0299987792969,36856.6328125,36000.0,0.0,0.0,0.9339351058006288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.563435435295105,1.5634585618972778,-2.3178281480795704e-05,0.0,0.0009478254360146,0.0,0.0,467.3061218261719,0.0,0.0,0.0,0.8794160485267639,4.0,0.0,1.0
552300,293.1840209960937,297.1499938964844,293.1499938964844,0.9754738807678224,-13790.693359375,304.1581420898437,0.9787843227386476,0.9881914854049684,0.8909845352172852,293.4669189453125,297.1499938964844,293.1499938964844,0.1937188357114792,-4083.427001953125,304.188232421875,0.6372159123420715,0.2649329602718353,0.2632028460502624,293.23504638671875,297.1499938964844,293.1499938964844,0.5133779048919678,-6514.27587890625,304.1658935546875,0.8244830965995789,0.5925619602203369,0.4206179082393646,293.2531433105469,297.1499938964844,293.1499938964844,0.6465556621551514,-10552.8017578125,304.17059326171875,0.8733510375022888,0.7118687629699707,0.6811308860778809,293.37506103515625,297.1499938964844,293.1499938964844,0.0136306779459118,-3715.333251953125,302.4751281738281,0.3193581700325012,0.050000000745058,0.276627629995346,291.3511962890625,291.1499938964844,255.8180084228516,254.82752990722656,279.17547607421875,294.8935241699219,291.3498840332031,1.0,0.6758010983467102,0.5573300123214722,0.5573300123214722,1.0,1.0,-3.040900230407715,1.2233843803405762,1.817515969276428,0.5323066711425781,0.0,0.0,0.7934892773628235,336.59063720703125,314.0,-41.12236785888672,-37198.640625,3345.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.21221923828125,315.39208984375,278.1499938964844,0.0,18000.0,319.54998779296875,36815.0,36000.0,0.0,0.0,0.9249388575553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5269747972488403,1.5269973278045654,-2.2484628061647527e-05,0.0,0.0009386953315697,0.0,0.0,440.5564880371094,0.0,0.0,0.0,0.862583339214325,4.0,0.0,1.0
552360,293.1860046386719,297.1499938964844,293.1499938964844,0.9757133722305298,-13794.7421875,304.1562194824219,0.9814186096191406,0.9873719811439514,0.8900631070137024,293.46630859375,297.1499938964844,293.1499938964844,0.1904267072677612,-4028.655029296875,304.187255859375,0.636242687702179,0.2610377669334411,0.2593091130256653,293.23455810546875,297.1499938964844,293.1499938964844,0.5128453373908997,-6509.94921875,304.1639709472656,0.8265576958656311,0.5915827751159668,0.4197808802127838,293.2525939941406,297.1499938964844,293.1499938964844,0.6458500623703003,-10545.6474609375,304.1681213378906,0.8757496476173401,0.7106689810752869,0.6797948479652405,293.3751220703125,297.1499938964844,293.1499938964844,0.0134685803204774,-3694.005126953125,302.4339599609375,0.3206031620502472,0.050000000745058,0.2755953073501587,291.3324279785156,291.1499938964844,255.85516357421875,254.8608245849609,279.1754455566406,294.89996337890625,291.33062744140625,1.0,0.6717192530632019,0.5586010217666626,0.5586010217666626,1.0,1.0,-3.031258583068848,1.220966100692749,1.810292363166809,0.5319828391075134,0.0,0.0,0.7831650972366333,330.6870422363281,302.0,-47.700138092041016,-37008.17578125,3294.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.38104248046875,315.4577941894531,278.1499938964844,0.0,18000.0,319.54998779296875,36759.0703125,36000.0,0.0,0.0,0.9197553396224976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4927542209625244,1.4927760362625122,-2.1844467482878827e-05,0.0,0.0009334346977993,0.0,0.0,416.4172668457031,0.0,0.0,0.0,0.8469056487083435,4.0,0.0,1.0
552420,293.18975830078125,297.1499938964844,293.1499938964844,0.9761117696762084,-13800.7578125,304.1535339355469,0.9866697788238524,0.9856992363929749,0.8881935477256775,293.46502685546875,297.1499938964844,293.1499938964844,0.1838561594486236,-3918.5009765625,304.1858215332031,0.6343299150466919,0.2532863616943359,0.2515571713447571,293.2336120605469,297.1499938964844,293.1499938964844,0.5117506980895996,-6500.478515625,304.16119384765625,0.8308883905410767,0.589631199836731,0.4181116223335266,293.2515869140625,297.1499938964844,293.1499938964844,0.644428014755249,-10530.1611328125,304.1645202636719,0.8807820677757263,0.7082731127738953,0.677126407623291,293.37518310546875,297.1499938964844,293.1499938964844,0.0131496498361229,-3650.808349609375,302.351806640625,0.3232208490371704,0.050000000745058,0.2735287249088287,291.29693603515625,291.1499938964844,255.9291381835937,254.92706298828125,279.1755065917969,294.9123840332031,291.29559326171875,1.0,0.6634878516197205,0.5611521005630493,0.5611521005630493,1.0,1.0,-3.011993408203125,1.2160792350769043,1.7959140539169312,0.5312820076942444,0.0,0.0,0.7660811543464661,318.8739929199219,290.0,-47.17646408081055,-36674.671875,3192.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6971740722656,315.5906677246094,278.1499938964844,0.0,18000.0,319.54998779296875,36612.9609375,36000.0,0.0,0.0,0.9086228013038636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4349799156188965,1.435000777244568,-2.0784278603969145e-05,0.0,0.000922136590816,0.0,0.0,377.6924743652344,0.0,0.0,0.0,0.8205405473709106,4.0,0.0,1.0
552480,293.18975830078125,297.1499938964844,293.1499938964844,0.9761117696762084,-13800.7578125,304.1535339355469,0.9866697788238524,0.9856992363929749,0.8881935477256775,293.46502685546875,297.1499938964844,293.1499938964844,0.1838561594486236,-3918.5009765625,304.1858215332031,0.6343299150466919,0.2532863616943359,0.2515571713447571,293.2336120605469,297.1499938964844,293.1499938964844,0.5117506980895996,-6500.478515625,304.16119384765625,0.8308883905410767,0.589631199836731,0.4181116223335266,293.2515869140625,297.1499938964844,293.1499938964844,0.644428014755249,-10530.1611328125,304.1645202636719,0.8807820677757263,0.7082731127738953,0.677126407623291,293.37518310546875,297.1499938964844,293.1499938964844,0.0131496498361229,-3650.808349609375,302.351806640625,0.3232208490371704,0.050000000745058,0.2735287249088287,291.29693603515625,291.1499938964844,255.9291381835937,254.92706298828125,279.1755065917969,294.9123840332031,291.29559326171875,1.0,0.6634878516197205,0.5611521005630493,0.5611521005630493,1.0,1.0,-3.011993408203125,1.2160792350769043,1.7959140539169312,0.5312820076942444,0.0,0.0,0.7660811543464661,318.8739929199219,290.0,-47.17646408081055,-36674.671875,3192.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6971740722656,315.5906677246094,278.1499938964844,0.0,18000.0,319.54998779296875,36612.9609375,36000.0,0.0,0.0,0.9086228013038636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4349799156188965,1.435000777244568,-2.0784278603969145e-05,0.0,0.000922136590816,0.0,0.0,377.6924743652344,0.0,0.0,0.0,0.8205405473709106,4.0,0.0,1.0
552540,293.19342041015625,297.1499938964844,293.1499938964844,0.9760167598724364,-13799.880859375,304.1525573730469,0.99186509847641,0.9839516282081604,0.8862612843513489,293.4636535644531,297.1499938964844,293.1499938964844,0.1772471517324447,-3806.529541015625,304.1849060058594,0.6324602365493774,0.2455869615077972,0.2438525259494781,293.2327880859375,297.1499938964844,293.1499938964844,0.5104132890701294,-6487.97607421875,304.15972900390625,0.8354865312576294,0.5876772999763489,0.4164421260356903,293.2507629394531,297.1499938964844,293.1499938964844,0.6427288055419922,-10509.94140625,304.1625366210937,0.886135995388031,0.7058674693107605,0.6744512319564819,293.37518310546875,297.1499938964844,293.1499938964844,0.0128325764089822,-3605.765380859375,302.2703857421875,0.3260233402252197,0.050000000745058,0.2714621126651764,291.2685852050781,291.1499938964844,256.0026550292969,254.99282836914065,279.1756591796875,294.9244384765625,291.2674560546875,1.0,0.6551634669303894,0.5637239813804626,0.5637239813804626,1.0,1.0,-2.992701530456543,1.2111152410507202,1.7815864086151123,0.5305121541023254,0.0,0.0,0.7522202730178833,307.06500244140625,278.0,-41.072227478027344,-36363.7421875,3091.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9657592773437,315.7027282714844,278.1499938964844,0.0,18000.0,319.07000732421875,36500.171875,36000.0,0.0,0.0,0.8919917941093445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3873238563537598,1.3873437643051147,-1.9942021026508883e-05,0.0,0.0009052582900039,0.0,0.0,347.7787475585937,0.0,0.0,0.0,0.7989702224731445,4.0,0.0,1.0
552600,293.19342041015625,297.1499938964844,293.1499938964844,0.9760167598724364,-13799.880859375,304.1525573730469,0.99186509847641,0.9839516282081604,0.8862612843513489,293.4636535644531,297.1499938964844,293.1499938964844,0.1772471517324447,-3806.529541015625,304.1849060058594,0.6324602365493774,0.2455869615077972,0.2438525259494781,293.2327880859375,297.1499938964844,293.1499938964844,0.5104132890701294,-6487.97607421875,304.15972900390625,0.8354865312576294,0.5876772999763489,0.4164421260356903,293.2507629394531,297.1499938964844,293.1499938964844,0.6427288055419922,-10509.94140625,304.1625366210937,0.886135995388031,0.7058674693107605,0.6744512319564819,293.37518310546875,297.1499938964844,293.1499938964844,0.0128325764089822,-3605.765380859375,302.2703857421875,0.3260233402252197,0.050000000745058,0.2714621126651764,291.2685852050781,291.1499938964844,256.0026550292969,254.99282836914065,279.1756591796875,294.9244384765625,291.2674560546875,1.0,0.6551634669303894,0.5637239813804626,0.5637239813804626,1.0,1.0,-2.992701530456543,1.2111152410507202,1.7815864086151123,0.5305121541023254,0.0,0.0,0.7522202730178833,307.06500244140625,278.0,-41.072227478027344,-36363.7421875,3091.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9657592773437,315.7027282714844,278.1499938964844,0.0,18000.0,319.07000732421875,36500.171875,36000.0,0.0,0.0,0.8919917941093445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3873238563537598,1.3873437643051147,-1.9942021026508883e-05,0.0,0.0009052582900039,0.0,0.0,347.7787475585937,0.0,0.0,0.0,0.7989702224731445,4.0,0.0,1.0
552660,293.19683837890625,297.1499938964844,293.1499938964844,0.9761632680892944,-13801.6318359375,304.1514587402344,0.9969896674156188,0.9821584224700928,0.8842797875404358,293.462158203125,297.1499938964844,293.1499938964844,0.1707641035318374,-3695.820068359375,304.18408203125,0.6306419372558594,0.2379431426525116,0.2361976057291031,293.2320556640625,297.1499938964844,293.1499938964844,0.5092554688453674,-6477.1826171875,304.1584167480469,0.8404015898704529,0.5857299566268921,0.414774477481842,293.2500305175781,297.1499938964844,293.1499938964844,0.6412617564201355,-10492.45703125,304.16082763671875,0.8918405771255493,0.7034632563591003,0.6717726588249207,293.3751525878906,297.1499938964844,293.1499938964844,0.0125287175178527,-3561.843017578125,302.188232421875,0.329035222530365,0.050000000745058,0.2693949043750763,291.2369689941406,291.1499938964844,256.07568359375,255.05813598632807,279.1758728027344,294.936279296875,291.2357482910156,1.0,0.6467447876930237,0.5663219094276428,0.5663219094276428,1.0,1.0,-2.973408460617065,1.2060918807983398,1.7673165798187256,0.5296841859817505,0.0,0.0,0.7427239418029785,295.2580261230469,266.0,-42.6875,-36031.296875,2992.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.10528564453125,315.7330322265625,278.1499938964844,0.0,18000.0,319.07000732421875,36360.09375,36000.0,0.0,0.0,0.8787093758583069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351219892501831,1.3512392044067385,-1.9309942217660137e-05,0.0,0.000891778327059,0.0,0.0,326.1328430175781,0.0,0.0,0.0,0.7827922105789185,4.0,0.0,1.0
552720,293.19683837890625,297.1499938964844,293.1499938964844,0.9761632680892944,-13801.6318359375,304.1514587402344,0.9969896674156188,0.9821584224700928,0.8842797875404358,293.462158203125,297.1499938964844,293.1499938964844,0.1707641035318374,-3695.820068359375,304.18408203125,0.6306419372558594,0.2379431426525116,0.2361976057291031,293.2320556640625,297.1499938964844,293.1499938964844,0.5092554688453674,-6477.1826171875,304.1584167480469,0.8404015898704529,0.5857299566268921,0.414774477481842,293.2500305175781,297.1499938964844,293.1499938964844,0.6412617564201355,-10492.45703125,304.16082763671875,0.8918405771255493,0.7034632563591003,0.6717726588249207,293.3751525878906,297.1499938964844,293.1499938964844,0.0125287175178527,-3561.843017578125,302.188232421875,0.329035222530365,0.050000000745058,0.2693949043750763,291.2369689941406,291.1499938964844,256.07568359375,255.05813598632807,279.1758728027344,294.936279296875,291.2357482910156,1.0,0.6467447876930237,0.5663219094276428,0.5663219094276428,1.0,1.0,-2.973408460617065,1.2060918807983398,1.7673165798187256,0.5296841859817505,0.0,0.0,0.7427239418029785,295.2580261230469,266.0,-42.6875,-36031.296875,2992.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.10528564453125,315.7330322265625,278.1499938964844,0.0,18000.0,319.07000732421875,36360.09375,36000.0,0.0,0.0,0.8787093758583069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351219892501831,1.3512392044067385,-1.9309942217660137e-05,0.0,0.000891778327059,0.0,0.0,326.1328430175781,0.0,0.0,0.0,0.7827922105789185,4.0,0.0,1.0
552780,293.1973571777344,297.1499938964844,293.1499938964844,0.9693032503128052,-13713.6005859375,304.1632995605469,0.9990000128746032,0.9808439016342164,0.876509428024292,293.4604187011719,297.1499938964844,293.1499938964844,0.1642295718193054,-3582.95703125,304.1836242675781,0.6284695267677307,0.2303867936134338,0.2286535650491714,293.23126220703125,297.1499938964844,293.1499938964844,0.5076590180397034,-6461.427734375,304.1583251953125,0.8450778126716614,0.5838144421577454,0.413154661655426,293.2492370605469,297.1499938964844,293.1499938964844,0.6392525434494019,-10466.9541015625,304.1606140136719,0.897224485874176,0.7010870575904846,0.6691557168960571,293.3748779296875,297.1499938964844,293.1499938964844,0.0122380824759602,-3517.65234375,302.1082763671875,0.3319570422172546,0.050000000745058,0.2675285935401916,291.21728515625,291.1499938964844,256.14825439453125,255.1229553222656,279.17645263671875,294.944091796875,291.2168884277344,1.0,0.637909471988678,0.5689922571182251,0.5689922571182251,1.0,1.0,-2.9476993083953857,1.1981990337371826,1.7495002746582031,0.5276097059249878,0.0,0.0,0.7353011965751648,284.2889099121094,254.0,-28.366191864013672,-35690.15625,2885.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1748352050781,315.740234375,278.1499938964844,0.0,18000.0,319.07000732421875,36270.34375,36000.0,0.0,0.0,0.8657137751579285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3255573511123655,1.3255763053894043,-1.8872508007916625e-05,0.0,0.0008785894024185,0.0,0.0,311.3749694824219,0.0,0.0,0.0,0.7712541222572327,4.0,0.0,1.0
552840,293.1973571777344,297.1499938964844,293.1499938964844,0.9693032503128052,-13713.6005859375,304.1632995605469,0.9990000128746032,0.9808439016342164,0.876509428024292,293.4604187011719,297.1499938964844,293.1499938964844,0.1642295718193054,-3582.95703125,304.1836242675781,0.6284695267677307,0.2303867936134338,0.2286535650491714,293.23126220703125,297.1499938964844,293.1499938964844,0.5076590180397034,-6461.427734375,304.1583251953125,0.8450778126716614,0.5838144421577454,0.413154661655426,293.2492370605469,297.1499938964844,293.1499938964844,0.6392525434494019,-10466.9541015625,304.1606140136719,0.897224485874176,0.7010870575904846,0.6691557168960571,293.3748779296875,297.1499938964844,293.1499938964844,0.0122380824759602,-3517.65234375,302.1082763671875,0.3319570422172546,0.050000000745058,0.2675285935401916,291.21728515625,291.1499938964844,256.14825439453125,255.1229553222656,279.17645263671875,294.944091796875,291.2168884277344,1.0,0.637909471988678,0.5689922571182251,0.5689922571182251,1.0,1.0,-2.9476993083953857,1.1981990337371826,1.7495002746582031,0.5276097059249878,0.0,0.0,0.7353011965751648,284.2889099121094,254.0,-28.366191864013672,-35690.15625,2885.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1748352050781,315.740234375,278.1499938964844,0.0,18000.0,319.07000732421875,36270.34375,36000.0,0.0,0.0,0.8657137751579285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3255573511123655,1.3255763053894043,-1.8872508007916625e-05,0.0,0.0008785894024185,0.0,0.0,311.3749694824219,0.0,0.0,0.0,0.7712541222572327,4.0,0.0,1.0
552900,293.1928100585937,297.1499938964844,293.1499938964844,0.9601380228996276,-13599.0390625,304.1775207519531,0.9990000128746032,0.9811336994171144,0.8681145906448364,293.45947265625,297.1499938964844,293.1499938964844,0.1609245091676712,-3525.32958984375,304.1835021972656,0.6271621584892273,0.2266423106193542,0.2249445468187332,293.2308654785156,297.1499938964844,293.1499938964844,0.5065695643424988,-6450.3896484375,304.1587829589844,0.8471853137016296,0.5828607082366943,0.4123729467391968,293.2489013671875,297.1499938964844,293.1499938964844,0.6378807425498962,-10449.0556640625,304.16119384765625,0.8996307849884033,0.6999003887176514,0.6678836941719055,293.3744506835937,297.1499938964844,293.1499938964844,0.0120986783877015,-3495.35498046875,302.0702819824219,0.333305299282074,0.050000000745058,0.2667104601860046,291.2152404785156,291.1499938964844,256.1843566894531,255.1551818847656,279.1762390136719,294.94171142578125,291.2149658203125,1.0,0.6331034302711487,0.5702896118164062,0.5702896118164062,1.0,1.0,-2.929680585861206,1.1918867826461792,1.7377938032150269,0.5252804756164551,0.0,0.0,0.7311636805534363,279.2171630859375,254.0,-18.13826560974121,-35476.8671875,2825.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1943054199219,315.737060546875,278.1499938964844,0.0,18000.0,318.5899963378906,36271.421875,36000.0,0.0,0.0,0.8544886112213135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3130064010620115,1.3130251169204712,-1.8671653378987685e-05,0.0,0.0008671973482705,0.0,0.0,304.45654296875,0.0,0.0,0.0,0.7656251788139343,4.0,0.0,1.0
552960,293.1859741210937,297.1499938964844,293.1499938964844,0.9504178166389464,-13479.828125,304.1901550292969,0.9990000128746032,0.981933295726776,0.8592982888221741,293.4585266113281,297.1499938964844,293.1499938964844,0.1576849967241287,-3468.6796875,304.1833190917969,0.6259052753448486,0.2229033857583999,0.2212381511926651,293.2305603027344,297.1499938964844,293.1499938964844,0.5056127309799194,-6440.83984375,304.1589050292969,0.8494402766227722,0.5818981528282166,0.4115808308124542,293.24859619140625,297.1499938964844,293.1499938964844,0.6366708278656006,-10433.51953125,304.1613464355469,0.9021931290626526,0.6987024545669556,0.666595458984375,293.3738098144531,297.1499938964844,293.1499938964844,0.0119637884199619,-3473.8779296875,302.0323181152344,0.3347421586513519,0.050000000745058,0.2658661901950836,291.2098388671875,291.1499938964844,256.2203674316406,255.1873016357422,279.1756591796875,294.9361572265625,291.2090148925781,1.0,0.6281312704086304,0.5715293288230896,0.5715293288230896,1.0,1.0,-2.911113977432251,1.185225486755371,1.7258883714675903,0.5227115750312805,0.0,0.0,0.7276730537414551,273.9881896972656,242.0,-18.463354110717773,-35228.18359375,2763.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1763000488281,315.7020263671875,278.1499938964844,0.0,18000.0,318.5899963378906,36263.515625,36000.0,0.0,0.0,0.8474762439727783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3004262447357178,1.3004446029663086,-1.847021485446021e-05,0.0,0.0008600806468166,0.0,0.0,297.6117553710937,0.0,0.0,0.0,0.7600904703140259,4.0,0.0,1.0
553020,293.168701171875,297.1499938964844,293.1499938964844,0.9288060665130616,-13220.265625,304.21270751953125,0.9990000128746032,0.9845187664031982,0.8407607674598694,293.4571533203125,297.1499938964844,293.1499938964844,0.1511741131544113,-3353.93212890625,304.1830749511719,0.6234611868858337,0.2153688967227935,0.2137876451015472,293.2300109863281,297.1499938964844,293.1499938964844,0.5035498738288879,-6420.11376953125,304.1593933105469,0.8543775677680969,0.5799672603607178,0.4099805057048797,293.2481689453125,297.1499938964844,293.1499938964844,0.6340653896331787,-10399.830078125,304.16192626953125,0.9079102277755736,0.696294367313385,0.6639910340309143,293.3719787597656,297.1499938964844,293.1499938964844,0.0116981137543916,-3430.28466796875,301.9585876464844,0.3378722965717315,0.050000000745058,0.2641191184520721,291.2012634277344,291.1499938964844,256.2920227050781,255.25112915039065,279.1742248535156,294.9185485839844,291.2008972167969,1.0,0.6177812814712524,0.5738790035247803,0.5738790035247803,1.0,1.0,-2.872725248336792,1.171090006828308,1.701635241508484,0.5170371532440186,0.0,0.0,0.721537709236145,263.18377685546875,230.0,-12.260016441345217,-34756.6875,2637.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1271667480469,315.6365051269531,278.1499938964844,0.0,18000.0,318.5899963378906,36218.35546875,36000.0,0.0,0.0,0.833716094493866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798175811767578,1.2798357009887695,-1.813709786802065e-05,0.0,0.0008461158140562,0.0,0.0,286.5585327148437,0.0,0.0,0.0,0.7509433627128601,4.0,0.0,1.0
553080,293.168701171875,297.1499938964844,293.1499938964844,0.9288060665130616,-13220.265625,304.21270751953125,0.9990000128746032,0.9845187664031982,0.8407607674598694,293.4571533203125,297.1499938964844,293.1499938964844,0.1511741131544113,-3353.93212890625,304.1830749511719,0.6234611868858337,0.2153688967227935,0.2137876451015472,293.2300109863281,297.1499938964844,293.1499938964844,0.5035498738288879,-6420.11376953125,304.1593933105469,0.8543775677680969,0.5799672603607178,0.4099805057048797,293.2481689453125,297.1499938964844,293.1499938964844,0.6340653896331787,-10399.830078125,304.16192626953125,0.9079102277755736,0.696294367313385,0.6639910340309143,293.3719787597656,297.1499938964844,293.1499938964844,0.0116981137543916,-3430.28466796875,301.9585876464844,0.3378722965717315,0.050000000745058,0.2641191184520721,291.2012634277344,291.1499938964844,256.2920227050781,255.25112915039065,279.1742248535156,294.9185485839844,291.2008972167969,1.0,0.6177812814712524,0.5738790035247803,0.5738790035247803,1.0,1.0,-2.872725248336792,1.171090006828308,1.701635241508484,0.5170371532440186,0.0,0.0,0.721537709236145,263.18377685546875,230.0,-12.260016441345217,-34756.6875,2637.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1271667480469,315.6365051269531,278.1499938964844,0.0,18000.0,318.5899963378906,36218.35546875,36000.0,0.0,0.0,0.833716094493866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798175811767578,1.2798357009887695,-1.813709786802065e-05,0.0,0.0008461158140562,0.0,0.0,286.5585327148437,0.0,0.0,0.0,0.7509433627128601,4.0,0.0,1.0
553140,293.1482238769531,297.1499938964844,293.1499938964844,0.904690444469452,-12936.0771484375,304.2319030761719,0.9990000128746032,0.9881888031959534,0.8212592005729675,293.4561767578125,297.1499938964844,293.1499938964844,0.1445896923542022,-3236.652099609375,304.1830139160156,0.6210175156593323,0.2077863067388534,0.2062579691410064,293.2295227050781,297.1499938964844,293.1499938964844,0.5012548565864563,-6396.94970703125,304.1600952148437,0.8598592281341553,0.5780401229858398,0.4083710014820099,293.247802734375,297.1499938964844,293.1499938964844,0.6311626434326172,-10362.140625,304.16278076171875,0.9145267009735109,0.6938799619674683,0.6613648533821106,293.3696594238281,297.1499938964844,293.1499938964844,0.0114364111796021,-3385.628173828125,301.8876647949219,0.3413324356079101,0.050000000745058,0.2623223662376404,291.1976013183594,291.1499938964844,256.3631896972656,255.31446838378903,279.1729736328125,294.89520263671875,291.1973876953125,1.0,0.6070007085800171,0.5761115550994873,0.5761115550994873,1.0,1.0,-2.832987070083618,1.1560940742492676,1.676892876625061,0.5107998847961426,0.0,0.0,0.715465784072876,252.08306884765625,218.0,-6.677241802215576,-34276.96484375,2510.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0672302246094,315.5661926269531,278.1499938964844,0.0,18000.0,318.1099853515625,36206.953125,36000.0,0.0,0.0,0.815484881401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2601417303085327,1.260159611701965,-1.783104016794823e-05,0.0,0.0008276135195046,0.0,0.0,276.36920166015625,0.0,0.0,0.0,0.7422689199447632,4.0,0.0,1.0
553200,293.1482238769531,297.1499938964844,293.1499938964844,0.904690444469452,-12936.0771484375,304.2319030761719,0.9990000128746032,0.9881888031959534,0.8212592005729675,293.4561767578125,297.1499938964844,293.1499938964844,0.1445896923542022,-3236.652099609375,304.1830139160156,0.6210175156593323,0.2077863067388534,0.2062579691410064,293.2295227050781,297.1499938964844,293.1499938964844,0.5012548565864563,-6396.94970703125,304.1600952148437,0.8598592281341553,0.5780401229858398,0.4083710014820099,293.247802734375,297.1499938964844,293.1499938964844,0.6311626434326172,-10362.140625,304.16278076171875,0.9145267009735109,0.6938799619674683,0.6613648533821106,293.3696594238281,297.1499938964844,293.1499938964844,0.0114364111796021,-3385.628173828125,301.8876647949219,0.3413324356079101,0.050000000745058,0.2623223662376404,291.1976013183594,291.1499938964844,256.3631896972656,255.31446838378903,279.1729736328125,294.89520263671875,291.1973876953125,1.0,0.6070007085800171,0.5761115550994873,0.5761115550994873,1.0,1.0,-2.832987070083618,1.1560940742492676,1.676892876625061,0.5107998847961426,0.0,0.0,0.715465784072876,252.08306884765625,218.0,-6.677241802215576,-34276.96484375,2510.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0672302246094,315.5661926269531,278.1499938964844,0.0,18000.0,318.1099853515625,36206.953125,36000.0,0.0,0.0,0.815484881401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2601417303085327,1.260159611701965,-1.783104016794823e-05,0.0,0.0008276135195046,0.0,0.0,276.36920166015625,0.0,0.0,0.0,0.7422689199447632,4.0,0.0,1.0
553260,293.1248474121094,297.1499938964844,293.1499938964844,0.8791263699531555,-12638.6552734375,304.24713134765625,0.9990000128746032,0.992964804172516,0.8009227514266968,293.4550476074219,297.1499938964844,293.1499938964844,0.1381451040506363,-3120.8525390625,304.1827392578125,0.6186298131942749,0.2002588957548141,0.1987530887126922,293.2289428710937,297.1499938964844,293.1499938964844,0.4991680681705475,-6376.126953125,304.16021728515625,0.8659073114395142,0.5761417746543884,0.4067724645137787,293.24737548828125,297.1499938964844,293.1499938964844,0.62850022315979,-10327.9931640625,304.1629638671875,0.9219788908958436,0.6914882659912109,0.6587464213371277,293.3669128417969,297.1499938964844,293.1499938964844,0.0111886542290449,-3342.803955078125,301.8178100585937,0.3451333343982696,0.050000000745058,0.2604936063289642,291.1890563964844,291.1499938964844,256.43389892578125,255.37730407714844,279.1720275878906,294.8677673339844,291.18865966796875,1.0,0.5958746671676636,0.5782656669616699,0.5782656669616699,1.0,1.0,-2.7922604084014893,1.140455722808838,1.6518046855926514,0.5041394233703613,0.0,0.0,0.7107968926429749,240.79641723632807,221.0,-10.120243072509766,-33757.21484375,2384.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9328308105469,315.4424743652344,278.1499938964844,0.0,18000.0,318.1099853515625,36165.984375,36000.0,0.0,0.0,0.8012647032737732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243152737617493,1.2431702613830566,-1.7563521396368742e-05,0.0,0.000813181803096,0.0,0.0,267.7080078125,0.0,0.0,0.0,0.7348465323448181,4.0,0.0,1.0
553320,293.1248474121094,297.1499938964844,293.1499938964844,0.8791263699531555,-12638.6552734375,304.24713134765625,0.9990000128746032,0.992964804172516,0.8009227514266968,293.4550476074219,297.1499938964844,293.1499938964844,0.1381451040506363,-3120.8525390625,304.1827392578125,0.6186298131942749,0.2002588957548141,0.1987530887126922,293.2289428710937,297.1499938964844,293.1499938964844,0.4991680681705475,-6376.126953125,304.16021728515625,0.8659073114395142,0.5761417746543884,0.4067724645137787,293.24737548828125,297.1499938964844,293.1499938964844,0.62850022315979,-10327.9931640625,304.1629638671875,0.9219788908958436,0.6914882659912109,0.6587464213371277,293.3669128417969,297.1499938964844,293.1499938964844,0.0111886542290449,-3342.803955078125,301.8178100585937,0.3451333343982696,0.050000000745058,0.2604936063289642,291.1890563964844,291.1499938964844,256.43389892578125,255.37730407714844,279.1720275878906,294.8677673339844,291.18865966796875,1.0,0.5958746671676636,0.5782656669616699,0.5782656669616699,1.0,1.0,-2.7922604084014893,1.140455722808838,1.6518046855926514,0.5041394233703613,0.0,0.0,0.7107968926429749,240.79641723632807,221.0,-10.120243072509766,-33757.21484375,2384.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9328308105469,315.4424743652344,278.1499938964844,0.0,18000.0,318.1099853515625,36165.984375,36000.0,0.0,0.0,0.8012647032737732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243152737617493,1.2431702613830566,-1.7563521396368742e-05,0.0,0.000813181803096,0.0,0.0,267.7080078125,0.0,0.0,0.0,0.7348465323448181,4.0,0.0,1.0
553380,293.1055603027344,297.1499938964844,293.1499938964844,0.8636137843132019,-12472.8427734375,304.24005126953125,0.9990000128746032,0.9975343346595764,0.789893627166748,293.4540405273437,297.1499938964844,293.1499938964844,0.1320113092660904,-3009.744140625,304.1820373535156,0.6138232350349426,0.1927336603403091,0.1914526373147964,293.2286682128906,297.1499938964844,293.1499938964844,0.497549295425415,-6360.37353515625,304.1594543457031,0.868870198726654,0.5741972327232361,0.4052923321723938,293.2472229003906,297.1499938964844,293.1499938964844,0.6263768672943115,-10301.431640625,304.1621398925781,0.9256177544593812,0.6890527009963989,0.656287431716919,293.3643493652344,297.1499938964844,293.1499938964844,0.0110062211751937,-3312.855712890625,301.7468566894531,0.347280889749527,0.050000000745058,0.2595216929912567,291.1732788085937,291.1499938964844,256.5041809082031,255.4396209716797,279.1706237792969,294.8453369140625,291.1723327636719,1.0,0.5894617438316345,0.5802393555641174,0.5802393555641174,1.0,1.0,-2.764311552047729,1.1302719116210938,1.6340395212173462,0.4998703300952911,0.0,0.0,0.7085451483726501,234.56265258789065,224.0,-20.513816833496094,-33358.2265625,2306.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7785949707031,315.3065490722656,278.1499938964844,0.0,18000.0,318.1099853515625,36094.40234375,36000.0,0.0,0.0,0.7878110408782959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2319684028625488,1.2319858074188232,-1.7379230484948494e-05,0.0,0.0007995280902832,0.0,0.0,262.0025939941406,0.0,0.0,0.0,0.7300100326538086,4.0,0.0,1.0
553440,293.1055603027344,297.1499938964844,293.1499938964844,0.8636137843132019,-12472.8427734375,304.24005126953125,0.9990000128746032,0.9975343346595764,0.789893627166748,293.4540405273437,297.1499938964844,293.1499938964844,0.1320113092660904,-3009.744140625,304.1820373535156,0.6138232350349426,0.1927336603403091,0.1914526373147964,293.2286682128906,297.1499938964844,293.1499938964844,0.497549295425415,-6360.37353515625,304.1594543457031,0.868870198726654,0.5741972327232361,0.4052923321723938,293.2472229003906,297.1499938964844,293.1499938964844,0.6263768672943115,-10301.431640625,304.1621398925781,0.9256177544593812,0.6890527009963989,0.656287431716919,293.3643493652344,297.1499938964844,293.1499938964844,0.0110062211751937,-3312.855712890625,301.7468566894531,0.347280889749527,0.050000000745058,0.2595216929912567,291.1732788085937,291.1499938964844,256.5041809082031,255.4396209716797,279.1706237792969,294.8453369140625,291.1723327636719,1.0,0.5894617438316345,0.5802393555641174,0.5802393555641174,1.0,1.0,-2.764311552047729,1.1302719116210938,1.6340395212173462,0.4998703300952911,0.0,0.0,0.7085451483726501,234.56265258789065,224.0,-20.513816833496094,-33358.2265625,2306.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7785949707031,315.3065490722656,278.1499938964844,0.0,18000.0,318.1099853515625,36094.40234375,36000.0,0.0,0.0,0.7878110408782959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2319684028625488,1.2319858074188232,-1.7379230484948494e-05,0.0,0.0007995280902832,0.0,0.0,262.0025939941406,0.0,0.0,0.0,0.7300100326538086,4.0,0.0,1.0
553500,293.0997619628906,297.1499938964844,293.1499938964844,0.8590213656425476,-12428.9697265625,304.2320251464844,0.9990000128746032,0.9992387294769288,0.7870211005210876,293.4535827636719,297.1499938964844,293.1499938964844,0.1290211230516433,-2955.203369140625,304.181640625,0.6105621457099915,0.1889744251966476,0.1878497749567031,293.2286071777344,297.1499938964844,293.1499938964844,0.4968492984771728,-6353.6220703125,304.1590270996094,0.8694161772727966,0.5732119083404541,0.404575914144516,293.2471923828125,297.1499938964844,293.1499938964844,0.6254478096961975,-10289.9033203125,304.16162109375,0.926275074481964,0.6878260374069214,0.6550931334495544,293.3633728027344,297.1499938964844,293.1499938964844,0.0109319481998682,-3301.2509765625,301.71051025390625,0.3478505611419678,0.050000000745058,0.2592709958553314,291.16363525390625,291.1499938964844,256.5391540527344,255.4705810546875,279.1705627441406,294.83905029296875,291.16265869140625,1.0,0.5873476266860962,0.5812636613845825,0.5812636613845825,1.0,1.0,-2.7539284229278564,1.126796007156372,1.6271322965621948,0.4986195862293243,0.0,0.0,0.7086025476455688,232.8403778076172,224.0,-23.47142791748047,-33202.52734375,2280.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6820068359375,315.2311706542969,278.1499938964844,0.0,18000.0,317.6300048828125,36044.7890625,36000.0,0.0,0.0,0.7767351865768433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2302870750427246,1.230304479598999,-1.734287252475042e-05,0.0,0.0007882874342612,0.0,0.0,261.0545349121094,0.0,0.0,0.0,0.729263961315155,4.0,0.0,1.0
553560,293.0960388183594,297.1499938964844,293.1499938964844,0.856234610080719,-12406.7734375,304.2221374511719,0.9990000128746032,1.0,0.785378098487854,293.453125,297.1499938964844,293.1499938964844,0.1261094510555267,-2901.9150390625,304.1811828613281,0.6068432331085205,0.185219720005989,0.1842730343341827,293.2286071777344,297.1499938964844,293.1499938964844,0.4963425993919372,-6348.94775390625,304.1582946777344,0.8695167899131775,0.5722193121910095,0.4038706123828888,293.2471923828125,297.1499938964844,293.1499938964844,0.6247569918632507,-10281.677734375,304.1607360839844,0.9263805747032166,0.6865953803062439,0.653916597366333,293.36260986328125,297.1499938964844,293.1499938964844,0.0108667528256773,-3291.82861328125,301.67291259765625,0.3481784760951996,0.050000000745058,0.259128212928772,291.1500244140625,291.1499938964844,256.573974609375,255.5014038085937,279.1708679199219,294.835693359375,291.1484680175781,1.0,0.5857821106910706,0.5823265314102173,0.5823265314102173,1.0,1.0,-2.7452194690704346,1.1240993738174438,1.6211200952529907,0.4977854788303375,0.0,0.0,0.7099147439002991,231.7572784423828,227.0,-31.871152877807617,-33040.5078125,2260.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5346984863281,315.1192626953125,278.1499938964844,0.0,18000.0,317.6300048828125,35987.3203125,36000.0,0.0,0.0,0.7702472805976868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2311286926269531,1.231145977973938,-1.7342454157187603e-05,0.0,0.0007817030418664,0.0,0.0,261.321044921875,0.0,0.0,0.0,0.729672372341156,4.0,0.0,1.0
553620,293.0936279296875,297.1499938964844,293.1499938964844,0.8543855547904968,-12404.9501953125,304.2012023925781,0.9990000128746032,1.0,0.7848594784736633,293.45220947265625,297.1499938964844,293.1499938964844,0.1203685775399208,-2796.017333984375,304.18035888671875,0.5983157753944397,0.1777258813381195,0.1771836280822754,293.2286682128906,297.1499938964844,293.1499938964844,0.4953897893428802,-6340.04541015625,304.1571350097656,0.8687073588371277,0.5702146887779236,0.4024840593338012,293.24725341796875,297.1499938964844,293.1499938964844,0.6234617829322815,-10266.0400390625,304.15936279296875,0.9253422021865844,0.6841260194778442,0.6516065001487732,293.3618469238281,297.1499938964844,293.1499938964844,0.0107507370412349,-3275.712158203125,301.5957336425781,0.3482828736305237,0.050000000745058,0.2590839862823486,291.1221923828125,291.1499938964844,256.6433410644531,255.5626678466797,279.17205810546875,294.83660888671875,291.1210327148437,1.0,0.5838881731033325,0.584587037563324,0.584587037563324,1.0,1.0,-2.731576681137085,1.120508313179016,1.6110682487487793,0.4971016347408294,0.0,0.0,0.7155882120132446,231.02061462402344,230.0,-35.26905059814453,-32800.1328125,2234.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1836242675781,314.8804626464844,278.1499938964844,0.0,18000.0,317.6300048828125,35847.41796875,36000.0,0.0,0.0,0.7588204145431519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2440656423568726,1.2440831661224363,-1.7505266441730782e-05,0.0,0.0007701062713749,0.0,0.0,267.3503112792969,0.0,0.0,0.0,0.7353085279464722,4.0,0.0,1.0
553680,293.0936279296875,297.1499938964844,293.1499938964844,0.8543855547904968,-12404.9501953125,304.2012023925781,0.9990000128746032,1.0,0.7848594784736633,293.45220947265625,297.1499938964844,293.1499938964844,0.1203685775399208,-2796.017333984375,304.18035888671875,0.5983157753944397,0.1777258813381195,0.1771836280822754,293.2286682128906,297.1499938964844,293.1499938964844,0.4953897893428802,-6340.04541015625,304.1571350097656,0.8687073588371277,0.5702146887779236,0.4024840593338012,293.24725341796875,297.1499938964844,293.1499938964844,0.6234617829322815,-10266.0400390625,304.15936279296875,0.9253422021865844,0.6841260194778442,0.6516065001487732,293.3618469238281,297.1499938964844,293.1499938964844,0.0107507370412349,-3275.712158203125,301.5957336425781,0.3482828736305237,0.050000000745058,0.2590839862823486,291.1221923828125,291.1499938964844,256.6433410644531,255.5626678466797,279.17205810546875,294.83660888671875,291.1210327148437,1.0,0.5838881731033325,0.584587037563324,0.584587037563324,1.0,1.0,-2.731576681137085,1.120508313179016,1.6110682487487793,0.4971016347408294,0.0,0.0,0.7155882120132446,231.02061462402344,230.0,-35.26905059814453,-32800.1328125,2234.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1836242675781,314.8804626464844,278.1499938964844,0.0,18000.0,317.6300048828125,35847.41796875,36000.0,0.0,0.0,0.7588204145431519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2440656423568726,1.2440831661224363,-1.7505266441730782e-05,0.0,0.0007701062713749,0.0,0.0,267.3503112792969,0.0,0.0,0.0,0.7353085279464722,4.0,0.0,1.0
553740,293.0964660644531,297.1499938964844,293.1499938964844,0.85604327917099,-12441.37890625,304.1814270019531,0.9990000128746032,1.0,0.7869123816490173,293.4512939453125,297.1499938964844,293.1499938964844,0.1146857365965843,-2689.998291015625,304.1797180175781,0.5885828137397766,0.1702562272548675,0.1701617240905761,293.2289123535156,297.1499938964844,293.1499938964844,0.4943182170391083,-6329.68994140625,304.15655517578125,0.8669549226760864,0.5681738257408142,0.4011079370975494,293.2474060058594,297.1499938964844,293.1499938964844,0.6220359802246094,-10248.251953125,304.1586303710937,0.9231389164924622,0.6816311478614807,0.6493214964866638,293.3619384765625,297.1499938964844,293.1499938964844,0.0106426328420639,-3260.721923828125,301.5169372558594,0.3478740155696869,0.050000000745058,0.2592638432979584,291.0981750488281,291.1499938964844,256.7122497558594,255.6233673095703,279.1737060546875,294.8457946777344,291.09716796875,1.0,0.5831443667411804,0.5870378613471985,0.5870378613471985,1.0,1.0,-2.721418857574463,1.1186373233795166,1.6027815341949463,0.4973827600479126,0.0,0.0,0.7241342663764954,231.6096954345703,233.0,-33.451026916503906,-32612.529296875,2220.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.76544189453125,314.61090087890625,278.1499938964844,0.0,18000.0,317.1499938964844,35742.44140625,36000.0,0.0,0.0,0.744809627532959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2669047117233276,1.2669225931167605,-1.7829774151323363e-05,0.0,0.0007558870711363,0.0,0.0,278.6244812011719,0.0,0.0,0.0,0.745352029800415,4.0,0.0,1.0
553800,293.0964660644531,297.1499938964844,293.1499938964844,0.85604327917099,-12441.37890625,304.1814270019531,0.9990000128746032,1.0,0.7869123816490173,293.4512939453125,297.1499938964844,293.1499938964844,0.1146857365965843,-2689.998291015625,304.1797180175781,0.5885828137397766,0.1702562272548675,0.1701617240905761,293.2289123535156,297.1499938964844,293.1499938964844,0.4943182170391083,-6329.68994140625,304.15655517578125,0.8669549226760864,0.5681738257408142,0.4011079370975494,293.2474060058594,297.1499938964844,293.1499938964844,0.6220359802246094,-10248.251953125,304.1586303710937,0.9231389164924622,0.6816311478614807,0.6493214964866638,293.3619384765625,297.1499938964844,293.1499938964844,0.0106426328420639,-3260.721923828125,301.5169372558594,0.3478740155696869,0.050000000745058,0.2592638432979584,291.0981750488281,291.1499938964844,256.7122497558594,255.6233673095703,279.1737060546875,294.8457946777344,291.09716796875,1.0,0.5831443667411804,0.5870378613471985,0.5870378613471985,1.0,1.0,-2.721418857574463,1.1186373233795166,1.6027815341949463,0.4973827600479126,0.0,0.0,0.7241342663764954,231.6096954345703,233.0,-33.451026916503906,-32612.529296875,2220.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.76544189453125,314.61090087890625,278.1499938964844,0.0,18000.0,317.1499938964844,35742.44140625,36000.0,0.0,0.0,0.744809627532959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2669047117233276,1.2669225931167605,-1.7829774151323363e-05,0.0,0.0007558870711363,0.0,0.0,278.6244812011719,0.0,0.0,0.0,0.745352029800415,4.0,0.0,1.0
553860,293.1029968261719,297.1499938964844,293.1499938964844,0.8607353568077087,-12510.3642578125,304.1632080078125,0.9990000128746032,1.0,0.790616512298584,293.4503173828125,297.1499938964844,293.1499938964844,0.1091399043798446,-2585.509765625,304.1790466308594,0.577889084815979,0.1628185212612152,0.1631970703601837,293.229248046875,297.1499938964844,293.1499938964844,0.4934709668159485,-6321.68359375,304.1557922363281,0.8646093010902405,0.5661059617996216,0.3997328579425812,293.24761962890625,297.1499938964844,293.1499938964844,0.6209004521369934,-10234.3525390625,304.1576538085937,0.920205533504486,0.6791190505027771,0.6470468640327454,293.3627319335937,297.1499938964844,293.1499938964844,0.0105442944914102,-3248.090087890625,301.43487548828125,0.3471411764621734,0.050000000745058,0.2595888078212738,291.06915283203125,291.1499938964844,256.7807006835937,255.6835327148437,279.17547607421875,294.8612670898437,291.0679626464844,1.0,0.5831446051597595,0.5896736979484558,0.5896736979484558,1.0,1.0,-2.71350359916687,1.1179182529449463,1.5955853462219238,0.4983298778533935,0.0,0.0,0.736807644367218,233.0562286376953,236.0,-38.23762512207031,-32426.580078125,2213.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2249450683594,314.2646179199219,278.1499938964844,0.0,18000.0,317.1499938964844,35610.44921875,36000.0,0.0,0.0,0.7368173599243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3008666038513184,1.3008849620819092,-1.832948146329727e-05,0.0,0.0007477759500034,0.0,0.0,296.107177734375,0.0,0.0,0.0,0.7604405283927917,4.0,0.0,1.0
553920,293.1029968261719,297.1499938964844,293.1499938964844,0.8607353568077087,-12510.3642578125,304.1632080078125,0.9990000128746032,1.0,0.790616512298584,293.4503173828125,297.1499938964844,293.1499938964844,0.1091399043798446,-2585.509765625,304.1790466308594,0.577889084815979,0.1628185212612152,0.1631970703601837,293.229248046875,297.1499938964844,293.1499938964844,0.4934709668159485,-6321.68359375,304.1557922363281,0.8646093010902405,0.5661059617996216,0.3997328579425812,293.24761962890625,297.1499938964844,293.1499938964844,0.6209004521369934,-10234.3525390625,304.1576538085937,0.920205533504486,0.6791190505027771,0.6470468640327454,293.3627319335937,297.1499938964844,293.1499938964844,0.0105442944914102,-3248.090087890625,301.43487548828125,0.3471411764621734,0.050000000745058,0.2595888078212738,291.06915283203125,291.1499938964844,256.7807006835937,255.6835327148437,279.17547607421875,294.8612670898437,291.0679626464844,1.0,0.5831446051597595,0.5896736979484558,0.5896736979484558,1.0,1.0,-2.71350359916687,1.1179182529449463,1.5955853462219238,0.4983298778533935,0.0,0.0,0.736807644367218,233.0562286376953,236.0,-38.23762512207031,-32426.580078125,2213.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2249450683594,314.2646179199219,278.1499938964844,0.0,18000.0,317.1499938964844,35610.44921875,36000.0,0.0,0.0,0.7368173599243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3008666038513184,1.3008849620819092,-1.832948146329727e-05,0.0,0.0007477759500034,0.0,0.0,296.107177734375,0.0,0.0,0.0,0.7604405283927917,4.0,0.0,1.0
