time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553980,293.1120910644531,297.1499938964844,293.1499938964844,0.8669669032096863,-12593.470703125,304.1485290527344,0.9990000128746032,1.0,0.7953656911849976,293.44927978515625,297.1499938964844,293.1499938964844,0.1036242023110389,-2480.299560546875,304.1785583496094,0.5664576292037964,0.1554232239723205,0.1562886387109756,293.22967529296875,297.1499938964844,293.1499938964844,0.4923798143863678,-6310.90625,304.1557006835937,0.8619070053100586,0.5640137791633606,0.3983561992645263,293.2478942871094,297.1499938964844,293.1499938964844,0.6194803714752197,-10216.2158203125,304.157470703125,0.91684490442276,0.6765906810760498,0.6447785496711731,293.364013671875,297.1499938964844,293.1499938964844,0.0104449931532144,-3234.495849609375,301.35211181640625,0.3462116420269012,0.050000000745058,0.2600074112415313,291.0461120605469,291.1499938964844,256.84869384765625,255.74313354492188,279.1771850585937,294.8813781738281,291.0451354980469,1.0,0.5836236476898193,0.5924810171127319,0.5924810171127319,1.0,1.0,-2.7070305347442627,1.11797034740448,1.5890600681304932,0.499735951423645,0.0,0.0,0.7522501349449158,235.0558319091797,239.0,-33.2214469909668,-32290.34765625,2212.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.65106201171875,313.9118347167969,278.1499938964844,0.0,18000.0,317.1499938964844,35509.8515625,36000.0,0.0,0.0,0.7314075827598572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3453421592712402,1.3453612327575684,-1.9021414118469693e-05,0.0,0.0007422856870107,0.0,0.0,320.42095947265625,0.0,0.0,0.0,0.7803058624267578,4.0,0.0,1.0
554040,293.1120910644531,297.1499938964844,293.1499938964844,0.8669669032096863,-12593.470703125,304.1485290527344,0.9990000128746032,1.0,0.7953656911849976,293.44927978515625,297.1499938964844,293.1499938964844,0.1036242023110389,-2480.299560546875,304.1785583496094,0.5664576292037964,0.1554232239723205,0.1562886387109756,293.22967529296875,297.1499938964844,293.1499938964844,0.4923798143863678,-6310.90625,304.1557006835937,0.8619070053100586,0.5640137791633606,0.3983561992645263,293.2478942871094,297.1499938964844,293.1499938964844,0.6194803714752197,-10216.2158203125,304.157470703125,0.91684490442276,0.6765906810760498,0.6447785496711731,293.364013671875,297.1499938964844,293.1499938964844,0.0104449931532144,-3234.495849609375,301.35211181640625,0.3462116420269012,0.050000000745058,0.2600074112415313,291.0461120605469,291.1499938964844,256.84869384765625,255.74313354492188,279.1771850585937,294.8813781738281,291.0451354980469,1.0,0.5836236476898193,0.5924810171127319,0.5924810171127319,1.0,1.0,-2.7070305347442627,1.11797034740448,1.5890600681304932,0.499735951423645,0.0,0.0,0.7522501349449158,235.0558319091797,239.0,-33.2214469909668,-32290.34765625,2212.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.65106201171875,313.9118347167969,278.1499938964844,0.0,18000.0,317.1499938964844,35509.8515625,36000.0,0.0,0.0,0.7314075827598572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3453421592712402,1.3453612327575684,-1.9021414118469693e-05,0.0,0.0007422856870107,0.0,0.0,320.42095947265625,0.0,0.0,0.0,0.7803058624267578,4.0,0.0,1.0
554100,293.11737060546875,297.1499938964844,293.1499938964844,0.8705105185508728,-12638.7431640625,304.1423645019531,0.9990000128746032,1.0,0.7980047464370728,293.4486999511719,297.1499938964844,293.1499938964844,0.1008862107992172,-2427.59130859375,304.1783447265625,0.5605335831642151,0.1517447382211685,0.1528562903404235,293.2298889160156,297.1499938964844,293.1499938964844,0.4917588829994201,-6304.6904296875,304.1557922363281,0.8604708313941956,0.5629582405090332,0.3976647853851318,293.248046875,297.1499938964844,293.1499938964844,0.6186813116073608,-10205.876953125,304.1575622558594,0.9150694608688354,0.6753189563751221,0.6436421871185303,293.36480712890625,297.1499938964844,293.1499938964844,0.010394831188023,-3227.355712890625,301.3104553222656,0.3457000255584717,0.050000000745058,0.2602410614490509,291.03631591796875,291.1499938964844,256.88250732421875,255.7727203369141,279.1780090332031,294.8927917480469,291.03546142578125,1.0,0.583986222743988,0.5939446091651917,0.5939446091651917,1.0,1.0,-2.7041609287261963,1.118200421333313,1.5859606266021729,0.5005635619163513,0.0,0.0,0.7608208656311035,236.1990661621093,239.0,-30.22327041625977,-32232.25390625,2212.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3602600097656,313.7353210449219,278.1499938964844,0.0,18000.0,316.6700134277344,35469.6484375,36000.0,0.0,0.0,0.7248083353042603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3702142238616943,1.3702336549758911,-1.9422466721152887e-05,0.0,0.000735588313546,0.0,0.0,334.6880187988281,0.0,0.0,0.0,0.7915083765983582,4.0,0.0,1.0
554160,293.1229858398437,297.1499938964844,293.1499938964844,0.8745071887969971,-12688.7841796875,304.136474609375,0.9990000128746032,1.0,0.80077064037323,293.4480895996094,297.1499938964844,293.1499938964844,0.0981931015849113,-2375.49853515625,304.1781005859375,0.5545086860656738,0.148080825805664,0.1494391113519668,293.2301330566406,297.1499938964844,293.1499938964844,0.491235077381134,-6299.55322265625,304.1556701660156,0.8589973449707031,0.561898410320282,0.3969714343547821,293.24822998046875,297.1499938964844,293.1499938964844,0.6180031895637512,-10197.2744140625,304.15740966796875,0.9132583141326904,0.6740443110466003,0.6425042748451233,293.3656616210937,297.1499938964844,293.1499938964844,0.0103463595733046,-3220.77685546875,301.2679138183594,0.3451675474643707,0.050000000745058,0.2604867219924927,291.02423095703125,291.1499938964844,256.9162292480469,255.8021697998047,279.1788330078125,294.90496826171875,291.0228271484375,1.0,0.5844094157218933,0.5954455137252808,0.5954455137252808,1.0,1.0,-2.701472759246826,1.118533968925476,1.58293879032135,0.5014554262161255,0.0,0.0,0.7703745365142822,237.4132537841797,242.0,-33.50774002075195,-32152.4765625,2213.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.03564453125,313.53106689453125,278.1499938964844,0.0,18000.0,316.6700134277344,35426.75390625,36000.0,0.0,0.0,0.7229980826377869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967516422271729,1.3967715501785278,-1.9858656742144376e-05,0.0,0.0007337511633522,0.0,0.0,350.4184875488281,0.0,0.0,0.0,0.8035600185394287,4.0,0.0,1.0
554220,293.1349792480469,297.1499938964844,293.1499938964844,0.8831241726875305,-12793.861328125,304.1267395019531,0.9990000128746032,0.9983323216438292,0.8065738081932068,293.4467468261719,297.1499938964844,293.1499938964844,0.0928552821278572,-2271.58154296875,304.1776428222656,0.5422833561897278,0.1408037096261978,0.1426554024219513,293.2306213378906,297.1499938964844,293.1499938964844,0.4901314079761505,-6288.6083984375,304.1556396484375,0.8559848070144653,0.5597730278968811,0.3955840170383453,293.24853515625,297.1499938964844,293.1499938964844,0.6165862679481506,-10179.0947265625,304.1573486328125,0.909598469734192,0.6714944243431091,0.6402323246002197,293.36749267578125,297.1499938964844,293.1499938964844,0.0102500906214118,-3207.413330078125,301.18194580078125,0.3440626859664917,0.050000000745058,0.2610048949718475,291.0008239746094,291.1499938964844,256.9833374023437,255.86062622070312,279.1802978515625,294.93115234375,290.9999389648437,1.0,0.5853924751281738,0.5985519289970398,0.5985519289970398,1.0,1.0,-2.696519136428833,1.1194456815719604,1.5770734548568726,0.503392219543457,0.0,0.0,0.7919594645500183,240.0003204345703,245.0,-30.915367126464844,-32037.58984375,2217.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4010314941406,313.1443176269531,278.1499938964844,0.0,18000.0,316.6700134277344,35325.5625,36000.0,0.0,0.0,0.7211648225784302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4573990106582642,1.457419991493225,-2.0886902348138392e-05,0.0,0.0007318906136788,0.0,0.0,388.3821716308594,0.0,0.0,0.0,0.8312327265739441,4.0,0.0,1.0
554280,293.1349792480469,297.1499938964844,293.1499938964844,0.8831241726875305,-12793.861328125,304.1267395019531,0.9990000128746032,0.9983323216438292,0.8065738081932068,293.4467468261719,297.1499938964844,293.1499938964844,0.0928552821278572,-2271.58154296875,304.1776428222656,0.5422833561897278,0.1408037096261978,0.1426554024219513,293.2306213378906,297.1499938964844,293.1499938964844,0.4901314079761505,-6288.6083984375,304.1556396484375,0.8559848070144653,0.5597730278968811,0.3955840170383453,293.24853515625,297.1499938964844,293.1499938964844,0.6165862679481506,-10179.0947265625,304.1573486328125,0.909598469734192,0.6714944243431091,0.6402323246002197,293.36749267578125,297.1499938964844,293.1499938964844,0.0102500906214118,-3207.413330078125,301.18194580078125,0.3440626859664917,0.050000000745058,0.2610048949718475,291.0008239746094,291.1499938964844,256.9833374023437,255.86062622070312,279.1802978515625,294.93115234375,290.9999389648437,1.0,0.5853924751281738,0.5985519289970398,0.5985519289970398,1.0,1.0,-2.696519136428833,1.1194456815719604,1.5770734548568726,0.503392219543457,0.0,0.0,0.7919594645500183,240.0003204345703,245.0,-30.915367126464844,-32037.58984375,2217.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4010314941406,313.1443176269531,278.1499938964844,0.0,18000.0,316.6700134277344,35325.5625,36000.0,0.0,0.0,0.7211648225784302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4573990106582642,1.457419991493225,-2.0886902348138392e-05,0.0,0.0007318906136788,0.0,0.0,388.3821716308594,0.0,0.0,0.0,0.8312327265739441,4.0,0.0,1.0
554340,293.14776611328125,297.1499938964844,293.1499938964844,0.8919544219970703,-12898.6337890625,304.1198425292969,0.9990000128746032,0.9961212277412416,0.812613844871521,293.4451599121094,297.1499938964844,293.1499938964844,0.0875212624669075,-2167.329833984375,304.17730712890625,0.5300428867340088,0.1336044520139694,0.1359465420246124,293.2311096191406,297.1499938964844,293.1499938964844,0.4887181520462036,-6274.306640625,304.1561279296875,0.8529287576675415,0.55763179063797,0.3941904008388519,293.24884033203125,297.1499938964844,293.1499938964844,0.6147947311401367,-10155.6650390625,304.15789794921875,0.905966341495514,0.6689321398735046,0.637955904006958,293.3694763183594,297.1499938964844,293.1499938964844,0.0101491035893559,-3192.114501953125,301.0964050292969,0.3429303765296936,0.050000000745058,0.2615481615066528,290.9847106933594,291.1499938964844,257.04998779296875,255.9185028076172,279.18170166015625,294.9593200683594,290.9841003417969,1.0,0.5865018963813782,0.6017906665802002,0.6017906665802002,1.0,1.0,-2.691957712173462,1.120592474937439,1.5713651180267334,0.505479633808136,0.0,0.0,0.815136730670929,242.7357482910156,233.0,-24.0091552734375,-31947.53125,2222.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80670166015625,312.787353515625,278.1499938964844,0.0,18000.0,316.19000244140625,35281.65625,36000.0,0.0,0.0,0.7165963053703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.52197003364563,1.5219920873641968,-2.204520205850713e-05,0.0,0.0007272541988641,0.0,0.0,432.2065124511719,0.0,0.0,0.0,0.8609869480133057,4.0,0.0,1.0
554400,293.14776611328125,297.1499938964844,293.1499938964844,0.8919544219970703,-12898.6337890625,304.1198425292969,0.9990000128746032,0.9961212277412416,0.812613844871521,293.4451599121094,297.1499938964844,293.1499938964844,0.0875212624669075,-2167.329833984375,304.17730712890625,0.5300428867340088,0.1336044520139694,0.1359465420246124,293.2311096191406,297.1499938964844,293.1499938964844,0.4887181520462036,-6274.306640625,304.1561279296875,0.8529287576675415,0.55763179063797,0.3941904008388519,293.24884033203125,297.1499938964844,293.1499938964844,0.6147947311401367,-10155.6650390625,304.15789794921875,0.905966341495514,0.6689321398735046,0.637955904006958,293.3694763183594,297.1499938964844,293.1499938964844,0.0101491035893559,-3192.114501953125,301.0964050292969,0.3429303765296936,0.050000000745058,0.2615481615066528,290.9847106933594,291.1499938964844,257.04998779296875,255.9185028076172,279.18170166015625,294.9593200683594,290.9841003417969,1.0,0.5865018963813782,0.6017906665802002,0.6017906665802002,1.0,1.0,-2.691957712173462,1.120592474937439,1.5713651180267334,0.505479633808136,0.0,0.0,0.815136730670929,242.7357482910156,233.0,-24.0091552734375,-31947.53125,2222.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80670166015625,312.787353515625,278.1499938964844,0.0,18000.0,316.19000244140625,35281.65625,36000.0,0.0,0.0,0.7165963053703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.52197003364563,1.5219920873641968,-2.204520205850713e-05,0.0,0.0007272541988641,0.0,0.0,432.2065124511719,0.0,0.0,0.0,0.8609869480133057,4.0,0.0,1.0
554460,293.15460205078125,297.1499938964844,293.1499938964844,0.8898699283599854,-12861.458984375,304.1338806152344,0.9990000128746032,0.99476420879364,0.8089334964752197,293.44287109375,297.1499938964844,293.1499938964844,0.0820610299706459,-2060.801513671875,304.17730712890625,0.52030348777771,0.126587375998497,0.1291912496089935,293.231201171875,297.1499938964844,293.1499938964844,0.4867953956127167,-6254.5302734375,304.1573181152344,0.8531293869018555,0.5555585622787476,0.3926897048950195,293.2488098144531,297.1499938964844,293.1499938964844,0.6124045252799988,-10123.9287109375,304.1592712402344,0.9062049984931946,0.6664355993270874,0.6355348229408264,293.37091064453125,297.1499938964844,293.1499938964844,0.0099990023300051,-3164.53173828125,301.01348876953125,0.3436192572116852,0.050000000745058,0.2612177729606628,290.97686767578125,291.1499938964844,257.1163635253906,255.9758453369141,279.1838073730469,294.980712890625,290.9769592285156,1.0,0.5827131867408752,0.6052957773208618,0.6052957773208618,1.0,1.0,-2.6743252277374268,1.115920901298523,1.5584043264389038,0.5048766136169434,0.0,0.0,0.8389310836791992,240.353759765625,221.0,-11.535011291503906,-31737.322265625,2182.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2140808105469,312.4320068359375,278.1499938964844,0.0,18000.0,316.19000244140625,35280.83203125,36000.0,0.0,0.0,0.7172726988792419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586977481842041,1.5870007276535034,-2.3272294129128568e-05,0.0,0.0007279405836015,0.0,0.0,479.9710388183594,0.0,0.0,0.0,0.8911753296852112,4.0,0.0,1.0
554520,293.15460205078125,297.1499938964844,293.1499938964844,0.8898699283599854,-12861.458984375,304.1338806152344,0.9990000128746032,0.99476420879364,0.8089334964752197,293.44287109375,297.1499938964844,293.1499938964844,0.0820610299706459,-2060.801513671875,304.17730712890625,0.52030348777771,0.126587375998497,0.1291912496089935,293.231201171875,297.1499938964844,293.1499938964844,0.4867953956127167,-6254.5302734375,304.1573181152344,0.8531293869018555,0.5555585622787476,0.3926897048950195,293.2488098144531,297.1499938964844,293.1499938964844,0.6124045252799988,-10123.9287109375,304.1592712402344,0.9062049984931946,0.6664355993270874,0.6355348229408264,293.37091064453125,297.1499938964844,293.1499938964844,0.0099990023300051,-3164.53173828125,301.01348876953125,0.3436192572116852,0.050000000745058,0.2612177729606628,290.97686767578125,291.1499938964844,257.1163635253906,255.9758453369141,279.1838073730469,294.980712890625,290.9769592285156,1.0,0.5827131867408752,0.6052957773208618,0.6052957773208618,1.0,1.0,-2.6743252277374268,1.115920901298523,1.5584043264389038,0.5048766136169434,0.0,0.0,0.8389310836791992,240.353759765625,221.0,-11.535011291503906,-31737.322265625,2182.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2140808105469,312.4320068359375,278.1499938964844,0.0,18000.0,316.19000244140625,35280.83203125,36000.0,0.0,0.0,0.7172726988792419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586977481842041,1.5870007276535034,-2.3272294129128568e-05,0.0,0.0007279405836015,0.0,0.0,479.9710388183594,0.0,0.0,0.0,0.8911753296852112,4.0,0.0,1.0
554580,293.1505126953125,297.1499938964844,293.1499938964844,0.8780470490455627,-12705.7529296875,304.1590881347656,0.9990000128746032,0.99545818567276,0.7984294295310974,293.4398803710937,297.1499938964844,293.1499938964844,0.0764598920941352,-1952.209228515625,304.17755126953125,0.5123165845870972,0.1197754964232444,0.1225072890520095,293.23101806640625,297.1499938964844,293.1499938964844,0.4839211404323578,-6224.58056640625,304.1596984863281,0.8556647896766663,0.5535383224487305,0.3911413252353668,293.2485656738281,297.1499938964844,293.1499938964844,0.6088370084762573,-10076.0087890625,304.16217041015625,0.9092137813568116,0.6639789938926697,0.6330394148826599,293.3712158203125,297.1499938964844,293.1499938964844,0.0098113967105746,-3125.66064453125,300.9383239746094,0.3456209599971771,0.050000000745058,0.2602820992469787,290.9899597167969,291.1499938964844,257.1825561523437,256.0327453613281,279.18414306640625,294.9876403808594,290.9908752441406,1.0,0.5760530829429626,0.6087384819984436,0.6087384819984436,1.0,1.0,-2.6476941108703613,1.1069918870925903,1.5407021045684814,0.5018894672393799,0.0,0.0,0.8596004247665405,234.42120361328125,224.0,12.530500411987305,-31493.935546875,2112.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74237060546875,312.1636962890625,278.1499938964844,0.0,18000.0,316.19000244140625,35377.20703125,36000.0,0.0,0.0,0.7188858985900879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.644610047340393,1.644634485244751,-2.442506047373172e-05,0.0,0.0007295778486877,0.0,0.0,525.7141723632812,0.0,0.0,0.0,0.9180591106414796,4.0,0.0,1.0
554640,293.1505126953125,297.1499938964844,293.1499938964844,0.8780470490455627,-12705.7529296875,304.1590881347656,0.9990000128746032,0.99545818567276,0.7984294295310974,293.4398803710937,297.1499938964844,293.1499938964844,0.0764598920941352,-1952.209228515625,304.17755126953125,0.5123165845870972,0.1197754964232444,0.1225072890520095,293.23101806640625,297.1499938964844,293.1499938964844,0.4839211404323578,-6224.58056640625,304.1596984863281,0.8556647896766663,0.5535383224487305,0.3911413252353668,293.2485656738281,297.1499938964844,293.1499938964844,0.6088370084762573,-10076.0087890625,304.16217041015625,0.9092137813568116,0.6639789938926697,0.6330394148826599,293.3712158203125,297.1499938964844,293.1499938964844,0.0098113967105746,-3125.66064453125,300.9383239746094,0.3456209599971771,0.050000000745058,0.2602820992469787,290.9899597167969,291.1499938964844,257.1825561523437,256.0327453613281,279.18414306640625,294.9876403808594,290.9908752441406,1.0,0.5760530829429626,0.6087384819984436,0.6087384819984436,1.0,1.0,-2.6476941108703613,1.1069918870925903,1.5407021045684814,0.5018894672393799,0.0,0.0,0.8596004247665405,234.42120361328125,224.0,12.530500411987305,-31493.935546875,2112.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74237060546875,312.1636962890625,278.1499938964844,0.0,18000.0,316.19000244140625,35377.20703125,36000.0,0.0,0.0,0.7188858985900879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.644610047340393,1.644634485244751,-2.442506047373172e-05,0.0,0.0007295778486877,0.0,0.0,525.7141723632812,0.0,0.0,0.0,0.9180591106414796,4.0,0.0,1.0
554700,293.1468811035156,297.1499938964844,293.1499938964844,0.8736834526062012,-12651.599609375,304.1652526855469,0.9990000128746032,0.9961663484573364,0.7952782511711121,293.4383239746094,297.1499938964844,293.1499938964844,0.0736884996294975,-1898.999755859375,304.1775817871094,0.5079283118247986,0.1164067760109901,0.1192599087953567,293.2309875488281,297.1499938964844,293.1499938964844,0.4823679029941559,-6208.4775390625,304.1607360839844,0.856239378452301,0.552515983581543,0.3903993368148803,293.2485656738281,297.1499938964844,293.1499938964844,0.6068881750106812,-10050.0107421875,304.1634826660156,0.9098981022834778,0.6627334356307983,0.6318299174308777,293.3710632324219,297.1499938964844,293.1499938964844,0.0097271194681525,-3107.8037109375,300.9024353027344,0.3462323844432831,0.050000000745058,0.2600040733814239,291.00018310546875,291.1499938964844,257.215576171875,256.0610046386719,279.1831359863281,294.9884338378906,291.0008544921875,1.0,0.5740377902984619,0.6103173494338989,0.6103173494338989,1.0,1.0,-2.637315511703491,1.103724718093872,1.5335906744003296,0.5007724165916443,0.0,0.0,0.868543267250061,232.56622314453125,224.0,18.667144775390625,-31399.55859375,2087.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5556335449219,312.0572204589844,278.1499938964844,0.0,18000.0,315.7099914550781,35443.2734375,36000.0,0.0,0.0,0.7150400280952454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6688172817230225,1.6688421964645386,-2.4927066988311708e-05,0.0,0.0007256747339852,0.0,0.0,545.9088745117188,0.0,0.0,0.0,0.9294149875640868,4.0,0.0,1.0
554760,293.144775390625,297.1499938964844,293.1499938964844,0.8712669610977173,-12623.26953125,304.1668395996094,0.9990000128746032,0.9966191053390504,0.7936356663703918,293.4367980957031,297.1499938964844,293.1499938964844,0.0709713548421859,-1847.3624267578125,304.177490234375,0.503244936466217,0.1130543425679206,0.1160511970520019,293.2309875488281,297.1499938964844,293.1499938964844,0.4810683727264404,-6195.23095703125,304.1611328125,0.8562929034233093,0.5514881610870361,0.3896675407886505,293.2485656738281,297.1499938964844,293.1499938964844,0.6052422523498535,-10028.4638671875,304.1640014648437,0.9099555015563964,0.6614823341369629,0.6306326389312744,293.3708801269531,297.1499938964844,293.1499938964844,0.0096544679254293,-3093.048583984375,300.8651733398437,0.346553236246109,0.050000000745058,0.2598597705364227,291.0042724609375,291.1499938964844,257.24853515625,256.089111328125,279.18243408203125,294.9906311035156,291.0042724609375,1.0,0.5725317597389221,0.611885130405426,0.611885130405426,1.0,1.0,-2.628991842269897,1.101343274116516,1.527648687362671,0.500179648399353,0.0,0.0,0.8777991533279419,231.5028076171875,227.0,13.283867835998535,-31295.84375,2070.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35955810546875,311.93505859375,278.1499938964844,0.0,18000.0,315.7099914550781,35484.3828125,36000.0,0.0,0.0,0.7155088186264038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6910853385925293,1.6911107301712036,-2.539069828344509e-05,0.0,0.0007261505234055,0.0,0.0,564.896728515625,0.0,0.0,0.0,0.9399493932724,4.0,0.0,1.0
554820,293.144287109375,297.1499938964844,293.1499938964844,0.8695915937423706,-12607.439453125,304.16387939453125,0.9990000128746032,0.9968629479408264,0.7930539846420288,293.4337158203125,297.1499938964844,293.1499938964844,0.065578818321228,-1746.371337890625,304.1773376464844,0.4934068918228149,0.1064131110906601,0.1097406074404716,293.2309875488281,297.1499938964844,293.1499938964844,0.478663682937622,-6170.884765625,304.16143798828125,0.8554732799530029,0.5494376420974731,0.3882415294647217,293.24853515625,297.1499938964844,293.1499938964844,0.6021772623062134,-9988.6533203125,304.1644592285156,0.9089563488960266,0.6589910984039307,0.6282927393913269,293.3706359863281,297.1499938964844,293.1499938964844,0.0095262629911303,-3067.432861328125,300.78936767578125,0.3466677069664001,0.050000000745058,0.2598094344139099,291.00799560546875,291.1499938964844,257.314208984375,256.1449890136719,279.1820068359375,294.9997863769531,291.0082702636719,1.0,0.5707536935806274,0.6150553822517395,0.6150553822517395,1.0,1.0,-2.6161203384399414,1.0982661247253418,1.5178543329238892,0.4998593330383301,0.0,0.0,0.8965416550636292,230.78271484375,230.0,8.774781227111816,-31154.181640625,2046.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0356140136719,311.74072265625,278.1499938964844,0.0,18000.0,315.7099914550781,35518.90234375,36000.0,0.0,0.0,0.7168285846710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7341320514678955,1.734158277511597,-2.629385926411487e-05,0.0,0.0007274898816831,0.0,0.0,602.7619018554688,0.0,0.0,0.0,0.9603024125099182,4.0,0.0,1.0
554880,293.144287109375,297.1499938964844,293.1499938964844,0.8695915937423706,-12607.439453125,304.16387939453125,0.9990000128746032,0.9968629479408264,0.7930539846420288,293.4337158203125,297.1499938964844,293.1499938964844,0.065578818321228,-1746.371337890625,304.1773376464844,0.4934068918228149,0.1064131110906601,0.1097406074404716,293.2309875488281,297.1499938964844,293.1499938964844,0.478663682937622,-6170.884765625,304.16143798828125,0.8554732799530029,0.5494376420974731,0.3882415294647217,293.24853515625,297.1499938964844,293.1499938964844,0.6021772623062134,-9988.6533203125,304.1644592285156,0.9089563488960266,0.6589910984039307,0.6282927393913269,293.3706359863281,297.1499938964844,293.1499938964844,0.0095262629911303,-3067.432861328125,300.78936767578125,0.3466677069664001,0.050000000745058,0.2598094344139099,291.00799560546875,291.1499938964844,257.314208984375,256.1449890136719,279.1820068359375,294.9997863769531,291.0082702636719,1.0,0.5707536935806274,0.6150553822517395,0.6150553822517395,1.0,1.0,-2.6161203384399414,1.0982661247253418,1.5178543329238892,0.4998593330383301,0.0,0.0,0.8965416550636292,230.78271484375,230.0,8.774781227111816,-31154.181640625,2046.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0356140136719,311.74072265625,278.1499938964844,0.0,18000.0,315.7099914550781,35518.90234375,36000.0,0.0,0.0,0.7168285846710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7341320514678955,1.734158277511597,-2.629385926411487e-05,0.0,0.0007274898816831,0.0,0.0,602.7619018554688,0.0,0.0,0.0,0.9603024125099182,4.0,0.0,1.0
554940,293.1477355957031,297.1499938964844,293.1499938964844,0.870582103729248,-12624.6435546875,304.1575622558594,0.9990000128746032,0.996315062046051,0.7949858903884888,293.4305725097656,297.1499938964844,293.1499938964844,0.0601660795509815,-1647.0648193359375,304.17724609375,0.4827386140823364,0.0998656824231147,0.1035616844892501,293.23101806640625,297.1499938964844,293.1499938964844,0.4761423766613006,-6145.27685546875,304.1618347167969,0.853794515132904,0.547378659248352,0.3868463039398193,293.24853515625,297.1499938964844,293.1499938964844,0.5989620685577393,-9946.794921875,304.1650085449219,0.906946897506714,0.6564992666244507,0.62600177526474,293.3707275390625,297.1499938964844,293.1499938964844,0.0094073927029967,-3043.265380859375,300.7137756347656,0.3462909162044525,0.050000000745058,0.2599803805351257,291.0156555175781,291.1499938964844,257.3795471191406,256.2002868652344,279.1826477050781,295.0150146484375,291.0160522460937,1.0,0.5701304078102112,0.6183452606201172,0.6183452606201172,1.0,1.0,-2.606790781021118,1.096823811531067,1.5099668502807615,0.5004043579101562,0.0,0.0,0.9139693975448608,231.3695831298828,233.0,10.66707992553711,-31066.171875,2034.6270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7878112792969,311.5978698730469,278.1499938964844,0.0,18000.0,316.19000244140625,35573.953125,36000.0,0.0,0.0,0.7233258485794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7724559307098389,1.772482991218567,-2.7122365281684324e-05,0.0,0.0007340837619267,0.0,0.0,638.0473022460938,0.0,0.0,0.0,0.9784601926803588,4.0,0.0,1.0
555000,293.1477355957031,297.1499938964844,293.1499938964844,0.870582103729248,-12624.6435546875,304.1575622558594,0.9990000128746032,0.996315062046051,0.7949858903884888,293.4305725097656,297.1499938964844,293.1499938964844,0.0601660795509815,-1647.0648193359375,304.17724609375,0.4827386140823364,0.0998656824231147,0.1035616844892501,293.23101806640625,297.1499938964844,293.1499938964844,0.4761423766613006,-6145.27685546875,304.1618347167969,0.853794515132904,0.547378659248352,0.3868463039398193,293.24853515625,297.1499938964844,293.1499938964844,0.5989620685577393,-9946.794921875,304.1650085449219,0.906946897506714,0.6564992666244507,0.62600177526474,293.3707275390625,297.1499938964844,293.1499938964844,0.0094073927029967,-3043.265380859375,300.7137756347656,0.3462909162044525,0.050000000745058,0.2599803805351257,291.0156555175781,291.1499938964844,257.3795471191406,256.2002868652344,279.1826477050781,295.0150146484375,291.0160522460937,1.0,0.5701304078102112,0.6183452606201172,0.6183452606201172,1.0,1.0,-2.606790781021118,1.096823811531067,1.5099668502807615,0.5004043579101562,0.0,0.0,0.9139693975448608,231.3695831298828,233.0,10.66707992553711,-31066.171875,2034.6270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7878112792969,311.5978698730469,278.1499938964844,0.0,18000.0,316.19000244140625,35573.953125,36000.0,0.0,0.0,0.7233258485794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7724559307098389,1.772482991218567,-2.7122365281684324e-05,0.0,0.0007340837619267,0.0,0.0,638.0473022460938,0.0,0.0,0.0,0.9784601926803588,4.0,0.0,1.0
555060,293.1541442871094,297.1499938964844,293.1499938964844,0.8726317286491394,-12653.599609375,304.15167236328125,0.9990000128746032,0.995080292224884,0.7985283732414246,293.42724609375,297.1499938964844,293.1499938964844,0.0546673685312271,-1548.2266845703125,304.1773376464844,0.4697336554527282,0.0934299081563949,0.0975123569369316,293.2311706542969,297.1499938964844,293.1499938964844,0.4730497300624847,-6113.42578125,304.1630554199219,0.8515746593475342,0.545299768447876,0.3854615986347198,293.2485656738281,297.1499938964844,293.1499938964844,0.5950402021408081,-9895.01953125,304.16656494140625,0.9043445587158204,0.6539930105209351,0.6237310171127319,293.3712158203125,297.1499938964844,293.1499938964844,0.0092876749113202,-3017.18408203125,300.6409606933594,0.3456044197082519,0.050000000745058,0.2602942585945129,291.0376892089844,291.1499938964844,257.44451904296875,256.2550354003906,279.1839904785156,295.0355224609375,291.0389099121094,1.0,0.5702552199363708,0.6218069791793823,0.6218069791793823,1.0,1.0,-2.599761724472046,1.0964916944503784,1.5032700300216677,0.5015597343444824,0.0,0.0,0.9276832342147828,232.8004150390625,236.0,27.260725021362305,-31067.0390625,2030.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6739196777344,311.55682373046875,278.1499938964844,0.0,18000.0,316.19000244140625,35666.6328125,36000.0,0.0,0.0,0.7263205647468567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.803735375404358,1.8037631511688232,-2.7822601623483934e-05,0.0,0.0007371230167336,0.0,0.0,668.086181640625,0.0,0.0,0.0,0.9932502508163452,4.0,0.0,1.0
555120,293.1541442871094,297.1499938964844,293.1499938964844,0.8726317286491394,-12653.599609375,304.15167236328125,0.9990000128746032,0.995080292224884,0.7985283732414246,293.42724609375,297.1499938964844,293.1499938964844,0.0546673685312271,-1548.2266845703125,304.1773376464844,0.4697336554527282,0.0934299081563949,0.0975123569369316,293.2311706542969,297.1499938964844,293.1499938964844,0.4730497300624847,-6113.42578125,304.1630554199219,0.8515746593475342,0.545299768447876,0.3854615986347198,293.2485656738281,297.1499938964844,293.1499938964844,0.5950402021408081,-9895.01953125,304.16656494140625,0.9043445587158204,0.6539930105209351,0.6237310171127319,293.3712158203125,297.1499938964844,293.1499938964844,0.0092876749113202,-3017.18408203125,300.6409606933594,0.3456044197082519,0.050000000745058,0.2602942585945129,291.0376892089844,291.1499938964844,257.44451904296875,256.2550354003906,279.1839904785156,295.0355224609375,291.0389099121094,1.0,0.5702552199363708,0.6218069791793823,0.6218069791793823,1.0,1.0,-2.599761724472046,1.0964916944503784,1.5032700300216677,0.5015597343444824,0.0,0.0,0.9276832342147828,232.8004150390625,236.0,27.260725021362305,-31067.0390625,2030.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6739196777344,311.55682373046875,278.1499938964844,0.0,18000.0,316.19000244140625,35666.6328125,36000.0,0.0,0.0,0.7263205647468567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.803735375404358,1.8037631511688232,-2.7822601623483934e-05,0.0,0.0007371230167336,0.0,0.0,668.086181640625,0.0,0.0,0.0,0.9932502508163452,4.0,0.0,1.0
555180,293.1626281738281,297.1499938964844,293.1499938964844,0.8759167194366455,-12696.60546875,304.1455993652344,0.9990000128746032,0.9932579398155212,0.8030975461006165,293.423583984375,297.1499938964844,293.1499938964844,0.0491933822631835,-1451.888916015625,304.1773376464844,0.4522136747837066,0.0871480405330658,0.0916136875748634,293.2313537597656,297.1499938964844,293.1499938964844,0.4698548316955566,-6080.62451171875,304.1640014648437,0.8490233421325684,0.5432013273239136,0.3840753138065338,293.2486877441406,297.1499938964844,293.1499938964844,0.5909838676452637,-9841.7099609375,304.1677551269531,0.9014278650283812,0.6514710187911987,0.6214613914489746,293.3720397949219,297.1499938964844,293.1499938964844,0.0091698123142123,-2991.080810546875,300.5680236816406,0.3447280526161194,0.050000000745058,0.2607008814811706,291.06219482421875,291.1499938964844,257.509033203125,256.30914306640625,279.1858215332031,295.0606994628906,291.062744140625,1.0,0.5708688497543335,0.6254757642745972,0.6254757642745972,1.0,1.0,-2.5942587852478027,1.0969367027282717,1.4973220825195312,0.5031606554985046,0.0,0.0,0.937653124332428,234.78005981445312,239.0,29.074338912963867,-31048.21484375,2030.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6108703613281,311.53350830078125,278.1499938964844,0.0,18000.0,316.19000244140625,35543.3828125,36000.0,0.0,0.0,0.729159414768219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820032954216004,1.8200610876083367,-2.8153363018645905e-05,0.0,0.0007400040631182,0.0,0.0,683.4844360351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555240,293.1626281738281,297.1499938964844,293.1499938964844,0.8759167194366455,-12696.60546875,304.1455993652344,0.9990000128746032,0.9932579398155212,0.8030975461006165,293.423583984375,297.1499938964844,293.1499938964844,0.0491933822631835,-1451.888916015625,304.1773376464844,0.4522136747837066,0.0871480405330658,0.0916136875748634,293.2313537597656,297.1499938964844,293.1499938964844,0.4698548316955566,-6080.62451171875,304.1640014648437,0.8490233421325684,0.5432013273239136,0.3840753138065338,293.2486877441406,297.1499938964844,293.1499938964844,0.5909838676452637,-9841.7099609375,304.1677551269531,0.9014278650283812,0.6514710187911987,0.6214613914489746,293.3720397949219,297.1499938964844,293.1499938964844,0.0091698123142123,-2991.080810546875,300.5680236816406,0.3447280526161194,0.050000000745058,0.2607008814811706,291.06219482421875,291.1499938964844,257.509033203125,256.30914306640625,279.1858215332031,295.0606994628906,291.062744140625,1.0,0.5708688497543335,0.6254757642745972,0.6254757642745972,1.0,1.0,-2.5942587852478027,1.0969367027282717,1.4973220825195312,0.5031606554985046,0.0,0.0,0.937653124332428,234.78005981445312,239.0,29.074338912963867,-31048.21484375,2030.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6108703613281,311.53350830078125,278.1499938964844,0.0,18000.0,316.19000244140625,35543.3828125,36000.0,0.0,0.0,0.729159414768219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820032954216004,1.8200610876083367,-2.8153363018645905e-05,0.0,0.0007400040631182,0.0,0.0,683.4844360351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555300,293.16729736328125,297.1499938964844,293.1499938964844,0.8783920407295227,-12727.896484375,304.14190673828125,0.9990000128746032,0.9921770691871644,0.8056327700614929,293.4215087890625,297.1499938964844,293.1499938964844,0.0465321093797683,-1405.7750244140625,304.1772155761719,0.4434730410575866,0.0840886980295181,0.0887410044670105,293.2314453125,297.1499938964844,293.1499938964844,0.4685216844081878,-6067.16015625,304.16387939453125,0.8476755023002625,0.5421537756919861,0.3833847343921661,293.24871826171875,297.1499938964844,293.1499938964844,0.5892800092697144,-9819.7275390625,304.1676330566406,0.8998895883560181,0.6502150297164917,0.6203323602676392,293.3724975585937,297.1499938964844,293.1499938964844,0.0091164391487836,-2979.83154296875,300.52947998046875,0.3442462384700775,0.050000000745058,0.2609274387359619,291.06756591796875,291.1499938964844,257.5411071777344,256.3359680175781,279.18682861328125,295.0748291015625,291.0680847167969,1.0,0.5713040232658386,0.6273928284645081,0.6273928284645081,1.0,1.0,-2.591938734054565,1.097387433052063,1.4945513010025024,0.5040950775146484,0.0,0.0,0.9426106810569764,235.9091339111328,239.0,23.03885078430176,-31028.30078125,2031.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.60162353515625,311.5293884277344,278.1499938964844,0.0,18000.0,316.6700134277344,35254.56640625,36000.0,0.0,0.0,0.7352215647697449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8211379051208496,1.821166038513184,-2.8112477593822405e-05,0.0,0.0007461564382538,0.0,0.0,683.4906005859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555360,293.1722412109375,297.1499938964844,293.1499938964844,0.8806987404823303,-12756.458984375,304.13922119140625,0.9990000128746032,0.9909920692443848,0.8082872033119202,293.4193725585937,297.1499938964844,293.1499938964844,0.043870460242033,-1359.891845703125,304.1770935058594,0.4350982010364532,0.0810719728469848,0.0859174057841301,293.2315368652344,297.1499938964844,293.1499938964844,0.4669777154922485,-6051.33447265625,304.1641845703125,0.8462982773780823,0.5411070585250854,0.3826974928379059,293.2487487792969,297.1499938964844,293.1499938964844,0.5873183608055115,-9794.0166015625,304.1679992675781,0.8983137011528015,0.6489619612693787,0.6192102432250977,293.3730163574219,297.1499938964844,293.1499938964844,0.0090613029897212,-2967.527587890625,300.4922790527344,0.3437451422214508,0.050000000745058,0.2611654102802276,291.0781555175781,291.1499938964844,257.57305908203125,256.36260986328125,279.1878356933594,295.0896301269531,291.0796203613281,1.0,0.5718038082122803,0.6293601989746094,0.6293601989746094,1.0,1.0,-2.5898468494415283,1.0979571342468262,1.4918898344039917,0.5050992369651794,0.0,0.0,0.9464027285575868,237.1069793701172,227.0,29.072959899902344,-31051.349609375,2033.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6409912109375,311.56805419921875,278.1499938964844,0.0,18000.0,316.6700134277344,34996.2265625,36000.0,0.0,0.0,0.7369280457496643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221253156661987,1.8221533298492432,-2.8075901354895905e-05,0.0,0.0007478882907889,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555420,293.17645263671875,297.1499938964844,293.1499938964844,0.8731855154037476,-12657.46484375,304.1558837890625,0.9990000128746032,0.9895456433296204,0.8040275573730469,293.41455078125,297.1499938964844,293.1499938964844,0.038384560495615,-1265.3389892578125,304.1772155761719,0.421670138835907,0.0752257034182548,0.080246701836586,293.2313842773437,297.1499938964844,293.1499938964844,0.462666392326355,-6006.271484375,304.16668701171875,0.8466803431510925,0.5390734076499939,0.3812188804149627,293.2485046386719,297.1499938964844,293.1499938964844,0.5819109678268433,-9721.6201171875,304.17108154296875,0.8987534046173096,0.6465103626251221,0.6168246269226074,293.3735046386719,297.1499938964844,293.1499938964844,0.0089012570679187,-2927.698486328125,300.4271850585937,0.3445519506931305,0.050000000745058,0.2607849836349487,291.1269836425781,291.1499938964844,257.6365661621094,256.4154052734375,279.1908264160156,295.1125183105469,291.1300048828125,1.0,0.5679422616958618,0.6336116790771484,0.6336116790771484,1.0,1.0,-2.572831630706787,1.0932759046554563,1.479555606842041,0.5043639540672302,0.0,0.0,0.9466206431388856,234.50341796875,215.0,62.55172729492188,-31028.080078125,1995.9803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7554626464844,311.6868896484375,278.1499938964844,0.0,18000.0,316.6700134277344,34836.515625,36000.0,0.0,0.0,0.7396875619888306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8227351903915403,1.822763204574585,-2.805328040267341e-05,0.0,0.0007506888359785,0.0,0.0,683.4973754882812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555480,293.17645263671875,297.1499938964844,293.1499938964844,0.8731855154037476,-12657.46484375,304.1558837890625,0.9990000128746032,0.9895456433296204,0.8040275573730469,293.41455078125,297.1499938964844,293.1499938964844,0.038384560495615,-1265.3389892578125,304.1772155761719,0.421670138835907,0.0752257034182548,0.080246701836586,293.2313842773437,297.1499938964844,293.1499938964844,0.462666392326355,-6006.271484375,304.16668701171875,0.8466803431510925,0.5390734076499939,0.3812188804149627,293.2485046386719,297.1499938964844,293.1499938964844,0.5819109678268433,-9721.6201171875,304.17108154296875,0.8987534046173096,0.6465103626251221,0.6168246269226074,293.3735046386719,297.1499938964844,293.1499938964844,0.0089012570679187,-2927.698486328125,300.4271850585937,0.3445519506931305,0.050000000745058,0.2607849836349487,291.1269836425781,291.1499938964844,257.6365661621094,256.4154052734375,279.1908264160156,295.1125183105469,291.1300048828125,1.0,0.5679422616958618,0.6336116790771484,0.6336116790771484,1.0,1.0,-2.572831630706787,1.0932759046554563,1.479555606842041,0.5043639540672302,0.0,0.0,0.9466206431388856,234.50341796875,215.0,62.55172729492188,-31028.080078125,1995.9803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7554626464844,311.6868896484375,278.1499938964844,0.0,18000.0,316.6700134277344,34836.515625,36000.0,0.0,0.0,0.7396875619888306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8227351903915403,1.822763204574585,-2.805328040267341e-05,0.0,0.0007506888359785,0.0,0.0,683.4973754882812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555540,293.1737976074219,297.1499938964844,293.1499938964844,0.8636196851730347,-12536.337890625,304.1717224121094,0.9990000128746032,0.9896687269210817,0.7980802059173584,293.4114074707031,297.1499938964844,293.1499938964844,0.0351032949984073,-1208.202392578125,304.17724609375,0.4148666560649872,0.0718209594488143,0.0768847167491912,293.2311706542969,297.1499938964844,293.1499938964844,0.4594512283802032,-5972.44287109375,304.1688537597656,0.848042368888855,0.5378734469413757,0.380303680896759,293.248291015625,297.1499938964844,293.1499938964844,0.577883780002594,-9667.3408203125,304.1737670898437,0.9003082513809204,0.6450519561767578,0.6153492331504822,293.37335205078125,297.1499938964844,293.1499938964844,0.0087869837880134,-2897.575927734375,300.3938293457031,0.3456930816173553,0.050000000745058,0.2602569162845611,291.17095947265625,291.1499938964844,257.6743469238281,256.4467468261719,279.1915588378906,295.1191101074219,291.1747741699219,1.0,0.5642046928405762,0.6361581683158875,0.6361581683158875,1.0,1.0,-2.558143138885498,1.0883347988128662,1.4698083400726318,0.5027207136154175,0.0,0.0,0.9408822059631348,231.18711853027344,215.0,85.25995635986328,-30997.75,1959.1143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8487854003906,311.7823791503906,278.1499938964844,0.0,18000.0,316.6700134277344,35047.3984375,36000.0,0.0,0.0,0.7408396601676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821929812431336,1.8219579458236688,-2.8083146389690228e-05,0.0,0.0007518581114709,0.0,0.0,683.494384765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555600,293.17022705078125,297.1499938964844,293.1499938964844,0.8556153178215027,-12436.43359375,304.1833190917969,0.9990000128746032,0.9901232719421388,0.7931193113327026,293.4092712402344,297.1499938964844,293.1499938964844,0.0329530909657478,-1170.1737060546875,304.1771850585937,0.4106544554233551,0.0695910900831222,0.0746635198593139,293.23101806640625,297.1499938964844,293.1499938964844,0.45709428191185,-5947.60546875,304.1704406738281,0.849298357963562,0.5370814800262451,0.3796856105327606,293.2481384277344,297.1499938964844,293.1499938964844,0.5749290585517883,-9627.4677734375,304.1757202148437,0.9017364978790284,0.644084095954895,0.6143516302108765,293.3730163574219,297.1499938964844,293.1499938964844,0.0087064336985349,-2875.758544921875,300.373779296875,0.3466584682464599,0.050000000745058,0.259819358587265,291.20526123046875,291.1499938964844,257.6994323730469,256.4674987792969,279.1916809082031,295.1207275390625,291.20953369140625,1.0,0.5612673163414001,0.6378347873687744,0.6378347873687744,1.0,1.0,-2.547049045562744,1.0843924283981323,1.4626564979553225,0.5012626647949219,0.0,0.0,0.9342806935310364,228.4773101806641,218.0,99.7106475830078,-30972.95703125,1930.6175537109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9201965332031,311.85455322265625,278.1499938964844,0.0,18000.0,317.1499938964844,35345.09375,36000.0,0.0,0.0,0.7461825609207153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207916021347048,1.8208197355270384,-2.8125292374170385e-05,0.0,0.0007572804461233,0.0,0.0,683.4887084960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555660,293.1625671386719,297.1499938964844,293.1499938964844,0.8421610593795776,-12277.26953125,304.194091796875,0.9990000128746032,0.9911738634109496,0.7879573702812195,293.40411376953125,297.1499938964844,293.1499938964844,0.0279639586806297,-1081.1138916015625,304.1763610839844,0.3986474275588989,0.0640652105212211,0.0693224295973777,293.2308959960937,297.1499938964844,293.1499938964844,0.4510231912136078,-5883.81982421875,304.17364501953125,0.8500292897224426,0.5350549817085266,0.3782240450382232,293.2480773925781,297.1499938964844,293.1499938964844,0.5672655701637268,-9524.5009765625,304.1798095703125,0.9025522470474244,0.6416111588478088,0.6119616031646729,293.3721008300781,297.1499938964844,293.1499938964844,0.0085313906893134,-2826.86181640625,300.3270568847656,0.3476766347885132,0.050000000745058,0.2593675553798675,291.2983093261719,291.1499938964844,257.7616882324219,256.5188903808594,279.18994140625,295.124755859375,291.3016052246094,1.0,0.5577669739723206,0.6417337656021118,0.6417337656021118,1.0,1.0,-2.5292458534240723,1.078888177871704,1.4503576755523682,0.4995322227478027,0.0,0.0,0.9081153273582458,225.45909118652344,221.0,114.98747253417967,-30988.6328125,1891.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1875915527344,312.0797119140625,278.1499938964844,0.0,18000.0,317.1499938964844,36314.875,36000.0,0.0,0.0,0.74789959192276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.802639365196228,1.802667260169983,-2.794519969029352e-05,0.0,0.000759023008868,0.0,0.0,669.4246826171875,0.0,0.0,0.0,0.9918456077575684,4.0,0.0,1.0
