time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555720,293.1625671386719,297.1499938964844,293.1499938964844,0.8421610593795776,-12277.26953125,304.194091796875,0.9990000128746032,0.9911738634109496,0.7879573702812195,293.40411376953125,297.1499938964844,293.1499938964844,0.0279639586806297,-1081.1138916015625,304.1763610839844,0.3986474275588989,0.0640652105212211,0.0693224295973777,293.2308959960937,297.1499938964844,293.1499938964844,0.4510231912136078,-5883.81982421875,304.17364501953125,0.8500292897224426,0.5350549817085266,0.3782240450382232,293.2480773925781,297.1499938964844,293.1499938964844,0.5672655701637268,-9524.5009765625,304.1798095703125,0.9025522470474244,0.6416111588478088,0.6119616031646729,293.3721008300781,297.1499938964844,293.1499938964844,0.0085313906893134,-2826.86181640625,300.3270568847656,0.3476766347885132,0.050000000745058,0.2593675553798675,291.2983093261719,291.1499938964844,257.7616882324219,256.5188903808594,279.18994140625,295.124755859375,291.3016052246094,1.0,0.5577669739723206,0.6417337656021118,0.6417337656021118,1.0,1.0,-2.5292458534240723,1.078888177871704,1.4503576755523682,0.4995322227478027,0.0,0.0,0.9081153273582458,225.45909118652344,221.0,114.98747253417967,-30988.6328125,1891.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1875915527344,312.0797119140625,278.1499938964844,0.0,18000.0,317.1499938964844,36314.875,36000.0,0.0,0.0,0.74789959192276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.802639365196228,1.802667260169983,-2.794519969029352e-05,0.0,0.000759023008868,0.0,0.0,669.4246826171875,0.0,0.0,0.0,0.9918456077575684,4.0,0.0,1.0
555780,293.1600341796875,297.1499938964844,293.1499938964844,0.8360218405723572,-12213.3173828125,304.1893615722656,0.9990000128746032,0.9913800954818726,0.7870675921440125,293.3991394042969,297.1499938964844,293.1499938964844,0.0236558802425861,-994.0059204101562,304.1747436523437,0.3829113841056824,0.0586392804980278,0.0641467198729515,293.2306823730469,297.1499938964844,293.1499938964844,0.4467120170593261,-5839.7568359375,304.1728820800781,0.8493180871009827,0.5330461263656616,0.3768156766891479,293.2478942871094,297.1499938964844,293.1499938964844,0.5617387294769287,-9452.6044921875,304.1789855957031,0.9017280340194702,0.6391664147377014,0.609647274017334,293.37127685546875,297.1499938964844,293.1499938964844,0.0083979703485965,-2791.982177734375,300.26788330078125,0.3478539586067199,0.050000000745058,0.2592905759811401,291.3469543457031,291.1499938964844,257.8232116699219,256.56951904296875,279.1896057128906,295.13525390625,291.3484191894531,1.0,0.556053102016449,0.6456661224365234,0.6456661224365234,1.0,1.0,-2.5173890590667725,1.0760363340377808,1.441352605819702,0.4992376565933227,0.0,0.0,0.8781958818435669,224.6492462158203,224.0,75.51383972167969,-30899.484375,1870.1309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4853210449219,312.26287841796875,278.1499938964844,0.0,18000.0,317.1499938964844,36647.01171875,36000.0,0.0,0.0,0.7481864094734192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7485055923461914,1.7485324144363403,-2.6852954761125147e-05,0.0,0.0007593141053803,0.0,0.0,619.799072265625,0.0,0.0,0.0,0.9661257266998292,4.0,0.0,1.0
555840,293.1600341796875,297.1499938964844,293.1499938964844,0.8360218405723572,-12213.3173828125,304.1893615722656,0.9990000128746032,0.9913800954818726,0.7870675921440125,293.3991394042969,297.1499938964844,293.1499938964844,0.0236558802425861,-994.0059204101562,304.1747436523437,0.3829113841056824,0.0586392804980278,0.0641467198729515,293.2306823730469,297.1499938964844,293.1499938964844,0.4467120170593261,-5839.7568359375,304.1728820800781,0.8493180871009827,0.5330461263656616,0.3768156766891479,293.2478942871094,297.1499938964844,293.1499938964844,0.5617387294769287,-9452.6044921875,304.1789855957031,0.9017280340194702,0.6391664147377014,0.609647274017334,293.37127685546875,297.1499938964844,293.1499938964844,0.0083979703485965,-2791.982177734375,300.26788330078125,0.3478539586067199,0.050000000745058,0.2592905759811401,291.3469543457031,291.1499938964844,257.8232116699219,256.56951904296875,279.1896057128906,295.13525390625,291.3484191894531,1.0,0.556053102016449,0.6456661224365234,0.6456661224365234,1.0,1.0,-2.5173890590667725,1.0760363340377808,1.441352605819702,0.4992376565933227,0.0,0.0,0.8781958818435669,224.6492462158203,224.0,75.51383972167969,-30899.484375,1870.1309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4853210449219,312.26287841796875,278.1499938964844,0.0,18000.0,317.1499938964844,36647.01171875,36000.0,0.0,0.0,0.7481864094734192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7485055923461914,1.7485324144363403,-2.6852954761125147e-05,0.0,0.0007593141053803,0.0,0.0,619.799072265625,0.0,0.0,0.0,0.9661257266998292,4.0,0.0,1.0
555900,293.1601257324219,297.1499938964844,293.1499938964844,0.834978461265564,-12206.544921875,304.1841125488281,0.9990000128746032,0.9912341237068176,0.7876498699188232,293.39666748046875,297.1499938964844,293.1499938964844,0.021776070818305,-954.1181640625,304.17364501953125,0.3738380372524261,0.0559694729745388,0.0616171732544899,293.23052978515625,297.1499938964844,293.1499938964844,0.4450866878032684,-5823.525390625,304.1716613769531,0.8486238718032837,0.5320572257041931,0.3761360943317413,293.2476806640625,297.1499938964844,293.1499938964844,0.5596309900283813,-9425.896484375,304.17755126953125,0.900931179523468,0.6379680633544922,0.6085306406021118,293.3709716796875,297.1499938964844,293.1499938964844,0.0083422372117638,-2778.3076171875,300.2344970703125,0.3477384746074676,0.050000000745058,0.2593417763710022,291.35858154296875,291.1499938964844,257.85369873046875,256.59454345703125,279.1898498535156,295.1427307128906,291.3593444824219,1.0,0.5556761026382446,0.6476759910583496,0.6476759910583496,1.0,1.0,-2.512951374053955,1.0752935409545898,1.4376579523086548,0.4994478225708008,0.0,0.0,0.8630774021148682,224.7738494873047,224.0,54.06901168823242,-30841.142578125,1864.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6462707519531,312.3508605957031,278.1499938964844,0.0,18000.0,316.6700134277344,36732.30078125,36000.0,0.0,0.0,0.7429419159889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7154841423034668,1.715510368347168,-2.617763857415412e-05,0.0,0.0007539915968663,0.0,0.0,590.4639282226562,0.0,0.0,0.0,0.9504979848861694,4.0,0.0,1.0
555960,293.16094970703125,297.1499938964844,293.1499938964844,0.8352982401847839,-12216.3857421875,304.1772766113281,0.9990000128746032,0.9909477829933168,0.7887315154075623,293.3941955566406,297.1499938964844,293.1499938964844,0.0200402736663818,-915.4135131835938,304.1725158691406,0.3644187748432159,0.0533311553299427,0.059125080704689,293.2303161621094,297.1499938964844,293.1499938964844,0.4439083039760589,-5812.1806640625,304.1698608398437,0.8477678894996643,0.5310772657394409,0.375469446182251,293.2474060058594,297.1499938964844,293.1499938964844,0.5580796003341675,-9407.0068359375,304.17535400390625,0.899949848651886,0.6367844343185425,0.6074368357658386,293.3706970214844,297.1499938964844,293.1499938964844,0.0082935020327568,-2767.330322265625,300.19781494140625,0.3475242257118225,0.050000000745058,0.2594366669654846,291.3596496582031,291.1499938964844,257.88397216796875,256.619384765625,279.1903076171875,295.1514892578125,291.3590087890625,1.0,0.5555348992347717,0.649723470211029,0.649723470211029,1.0,1.0,-2.5092544555664062,1.0748944282531738,1.4343600273132324,0.4998400211334228,0.0,0.0,0.8489120602607727,225.1567230224609,227.0,26.62675666809082,-30747.34765625,1860.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7772827148437,312.4056091308594,278.1499938964844,0.0,18000.0,316.6700134277344,36778.66796875,36000.0,0.0,0.0,0.7415476441383362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6804226636886597,1.6804481744766235,-2.5465098588028923e-05,0.0,0.0007525766268372,0.0,0.0,560.2736206054688,0.0,0.0,0.0,0.934020698070526,4.0,0.0,1.0
556020,293.1641845703125,297.1499938964844,293.1499938964844,0.8388824462890625,-12270.1943359375,304.1622619628906,0.9990000128746032,0.9900183081626892,0.7918439507484436,293.38983154296875,297.1499938964844,293.1499938964844,0.0172702558338642,-849.4793090820312,304.1430358886719,0.3476307690143585,0.050000000745058,0.0549356117844581,293.2300109863281,297.1499938964844,293.1499938964844,0.4424849450588226,-5799.4150390625,304.1656188964844,0.8457555770874023,0.5291053056716919,0.374159425497055,293.2467041015625,297.1499938964844,293.1499938964844,0.5561701059341431,-9385.44921875,304.17010498046875,0.8976489901542664,0.6344577074050903,0.6053082346916199,293.3702697753906,297.1499938964844,293.1499938964844,0.0082121025770902,-2751.19482421875,300.1171875,0.3469107449054718,0.050000000745058,0.2597101330757141,291.3391418457031,291.1499938964844,257.9439392089844,256.6684265136719,279.1890563964844,295.1640625,291.33770751953125,1.0,0.5558217763900757,0.6536293029785156,0.6536293029785156,1.0,1.0,-2.504153251647949,1.0749951601028442,1.429158091545105,0.5009886622428894,0.0,0.0,0.8248993158340454,226.4444732666016,230.0,-14.895084381103516,-30584.072265625,1858.451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0479431152344,312.5185852050781,278.1499938964844,0.0,18000.0,316.6700134277344,36738.1171875,36000.0,0.0,0.0,0.7378693222999573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.613298416137695,1.6133224964141846,-2.411337118246593e-05,0.0,0.0007488435949198,0.0,0.0,505.1683654785156,0.0,0.0,0.0,0.9026842713356018,4.0,0.0,1.0
556080,293.1641845703125,297.1499938964844,293.1499938964844,0.8388824462890625,-12270.1943359375,304.1622619628906,0.9990000128746032,0.9900183081626892,0.7918439507484436,293.38983154296875,297.1499938964844,293.1499938964844,0.0172702558338642,-849.4793090820312,304.1430358886719,0.3476307690143585,0.050000000745058,0.0549356117844581,293.2300109863281,297.1499938964844,293.1499938964844,0.4424849450588226,-5799.4150390625,304.1656188964844,0.8457555770874023,0.5291053056716919,0.374159425497055,293.2467041015625,297.1499938964844,293.1499938964844,0.5561701059341431,-9385.44921875,304.17010498046875,0.8976489901542664,0.6344577074050903,0.6053082346916199,293.3702697753906,297.1499938964844,293.1499938964844,0.0082121025770902,-2751.19482421875,300.1171875,0.3469107449054718,0.050000000745058,0.2597101330757141,291.3391418457031,291.1499938964844,257.9439392089844,256.6684265136719,279.1890563964844,295.1640625,291.33770751953125,1.0,0.5558217763900757,0.6536293029785156,0.6536293029785156,1.0,1.0,-2.504153251647949,1.0749951601028442,1.429158091545105,0.5009886622428894,0.0,0.0,0.8248993158340454,226.4444732666016,230.0,-14.895084381103516,-30584.072265625,1858.451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0479431152344,312.5185852050781,278.1499938964844,0.0,18000.0,316.6700134277344,36738.1171875,36000.0,0.0,0.0,0.7378693222999573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.613298416137695,1.6133224964141846,-2.411337118246593e-05,0.0,0.0007488435949198,0.0,0.0,505.1683654785156,0.0,0.0,0.0,0.9026842713356018,4.0,0.0,1.0
556140,293.1684875488281,297.1499938964844,293.1499938964844,0.8443214297294617,-12343.025390625,304.1491394042969,0.9990000128746032,0.9887837171554564,0.7951660752296448,293.390869140625,297.1499938964844,293.1499938964844,0.0169114507734775,-843.4962158203125,304.05224609375,0.346262514591217,0.050000000745058,0.0548120141029357,293.2308654785156,297.1499938964844,293.1499938964844,0.4415487647056579,-5791.482421875,304.1620178222656,0.8435983061790466,0.5269065499305725,0.3727253675460815,293.2460021972656,297.1499938964844,293.1499938964844,0.5551254749298096,-9375.0537109375,304.1651611328125,0.8952885270118713,0.6321510076522827,0.6032077074050903,293.3703918457031,297.1499938964844,293.1499938964844,0.0081371711567044,-2737.82421875,300.0302429199219,0.3462610840797424,0.050000000745058,0.260002851486206,291.30401611328125,291.1499938964844,258.0030517578125,256.7166442871094,279.1858215332031,295.16827392578125,291.3021850585937,1.0,0.5568194389343262,0.6570379137992859,0.6570379137992859,1.0,1.0,-2.504098892211914,1.0770610570907593,1.4270378351211548,0.5030009746551514,0.0,0.0,0.8066235780715942,228.0031280517578,233.0,-40.056190490722656,-30474.123046875,1865.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3033447265625,312.6226501464844,278.1499938964844,0.0,18000.0,316.19000244140625,36615.48828125,36000.0,0.0,0.0,0.7284807562828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555590271949768,1.5556131601333618,-2.297515675309114e-05,0.0,0.0007393153500743,0.0,0.0,460.7142028808594,0.0,0.0,0.0,0.8759650588035583,4.0,0.0,1.0
556200,293.1684875488281,297.1499938964844,293.1499938964844,0.8443214297294617,-12343.025390625,304.1491394042969,0.9990000128746032,0.9887837171554564,0.7951660752296448,293.390869140625,297.1499938964844,293.1499938964844,0.0169114507734775,-843.4962158203125,304.05224609375,0.346262514591217,0.050000000745058,0.0548120141029357,293.2308654785156,297.1499938964844,293.1499938964844,0.4415487647056579,-5791.482421875,304.1620178222656,0.8435983061790466,0.5269065499305725,0.3727253675460815,293.2460021972656,297.1499938964844,293.1499938964844,0.5551254749298096,-9375.0537109375,304.1651611328125,0.8952885270118713,0.6321510076522827,0.6032077074050903,293.3703918457031,297.1499938964844,293.1499938964844,0.0081371711567044,-2737.82421875,300.0302429199219,0.3462610840797424,0.050000000745058,0.260002851486206,291.30401611328125,291.1499938964844,258.0030517578125,256.7166442871094,279.1858215332031,295.16827392578125,291.3021850585937,1.0,0.5568194389343262,0.6570379137992859,0.6570379137992859,1.0,1.0,-2.504098892211914,1.0770610570907593,1.4270378351211548,0.5030009746551514,0.0,0.0,0.8066235780715942,228.0031280517578,233.0,-40.056190490722656,-30474.123046875,1865.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3033447265625,312.6226501464844,278.1499938964844,0.0,18000.0,316.19000244140625,36615.48828125,36000.0,0.0,0.0,0.7284807562828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555590271949768,1.5556131601333618,-2.297515675309114e-05,0.0,0.0007393153500743,0.0,0.0,460.7142028808594,0.0,0.0,0.0,0.8759650588035583,4.0,0.0,1.0
556260,293.17437744140625,297.1499938964844,293.1499938964844,0.8522747755050659,-12443.8271484375,304.1361999511719,0.9990000128746032,0.9871308207511902,0.7994530200958252,293.3969116210937,297.1499938964844,293.1499938964844,0.0166714582592248,-840.9049072265625,303.9484558105469,0.3454309701919555,0.050000000745058,0.0548916310071945,293.23272705078125,297.1499938964844,293.1499938964844,0.4409904778003692,-5787.291015625,304.1589660644531,0.8410328030586243,0.524482011795044,0.3711463510990143,293.2453308105469,297.1499938964844,293.1499938964844,0.5548604726791382,-9374.7255859375,304.1605529785156,0.8925830125808716,0.6298559904098511,0.6011388301849365,293.3715209960937,297.1499938964844,293.1499938964844,0.0080681461840868,-2727.0478515625,299.93585205078125,0.3454309701919555,0.050000000745058,0.2603822648525238,291.255859375,291.1499938964844,258.06121826171875,256.7640380859375,279.1804504394531,295.1600952148437,291.2535095214844,1.0,0.558265209197998,0.6598215103149414,0.6598215103149414,1.0,1.0,-2.5054173469543457,1.079353928565979,1.4260632991790771,0.5049530267715454,0.0,0.0,0.7955755591392517,230.07095336914065,236.0,-60.35528564453125,-30355.916015625,1875.7672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4420166015625,312.65008544921875,278.1499938964844,0.0,18000.0,316.19000244140625,36418.0,36000.0,0.0,0.0,0.7223430871963501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5137640237808228,1.5137861967086792,-2.21509126276942e-05,0.0,0.0007330864318646,0.0,0.0,429.9567565917969,0.0,0.0,0.0,0.8567948937416077,4.0,0.0,1.0
556320,293.17437744140625,297.1499938964844,293.1499938964844,0.8522747755050659,-12443.8271484375,304.1361999511719,0.9990000128746032,0.9871308207511902,0.7994530200958252,293.3969116210937,297.1499938964844,293.1499938964844,0.0166714582592248,-840.9049072265625,303.9484558105469,0.3454309701919555,0.050000000745058,0.0548916310071945,293.23272705078125,297.1499938964844,293.1499938964844,0.4409904778003692,-5787.291015625,304.1589660644531,0.8410328030586243,0.524482011795044,0.3711463510990143,293.2453308105469,297.1499938964844,293.1499938964844,0.5548604726791382,-9374.7255859375,304.1605529785156,0.8925830125808716,0.6298559904098511,0.6011388301849365,293.3715209960937,297.1499938964844,293.1499938964844,0.0080681461840868,-2727.0478515625,299.93585205078125,0.3454309701919555,0.050000000745058,0.2603822648525238,291.255859375,291.1499938964844,258.06121826171875,256.7640380859375,279.1804504394531,295.1600952148437,291.2535095214844,1.0,0.558265209197998,0.6598215103149414,0.6598215103149414,1.0,1.0,-2.5054173469543457,1.079353928565979,1.4260632991790771,0.5049530267715454,0.0,0.0,0.7955755591392517,230.07095336914065,236.0,-60.35528564453125,-30355.916015625,1875.7672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4420166015625,312.65008544921875,278.1499938964844,0.0,18000.0,316.19000244140625,36418.0,36000.0,0.0,0.0,0.7223430871963501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5137640237808228,1.5137861967086792,-2.21509126276942e-05,0.0,0.0007330864318646,0.0,0.0,429.9567565917969,0.0,0.0,0.0,0.8567948937416077,4.0,0.0,1.0
556380,293.1820373535156,297.1499938964844,293.1499938964844,0.8611766695976257,-12552.71875,304.12603759765625,0.9990000128746032,0.984961211681366,0.804399847984314,293.40740966796875,297.1499938964844,293.1499938964844,0.0163892973214387,-837.2603759765625,303.8309631347656,0.3444844782352447,0.050000000745058,0.0549844577908515,293.2356262207031,297.1499938964844,293.1499938964844,0.4400742053985595,-5778.7158203125,304.15753173828125,0.8381611108779907,0.5218036770820618,0.3694070875644684,293.24481201171875,297.1499938964844,293.1499938964844,0.5544760227203369,-9371.623046875,304.15771484375,0.8896467089653015,0.6275472640991211,0.5990772843360901,293.3737487792969,297.1499938964844,293.1499938964844,0.0079953204840421,-2714.664306640625,299.8392028808594,0.3444844782352447,0.050000000745058,0.260822594165802,291.2127685546875,291.1499938964844,258.1184387207031,256.810546875,279.175537109375,295.145263671875,291.2108764648437,1.0,0.559989333152771,0.6621195077896118,0.6621195077896118,1.0,1.0,-2.507434129714966,1.0816482305526731,1.4257858991622925,0.5067571997642517,0.0,0.0,0.7901772856712341,232.48733520507807,224.0,-58.73060989379883,-30293.236328125,1889.0445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5162048339844,312.6590881347656,278.1499938964844,0.0,18000.0,316.19000244140625,36229.625,36000.0,0.0,0.0,0.7164233922958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.490498185157776,1.490519881248474,-2.168386527046096e-05,0.0,0.0007270787027664,0.0,0.0,413.2536926269531,0.0,0.0,0.0,0.8461224436759949,4.0,0.0,1.0
556440,293.1820373535156,297.1499938964844,293.1499938964844,0.8611766695976257,-12552.71875,304.12603759765625,0.9990000128746032,0.984961211681366,0.804399847984314,293.40740966796875,297.1499938964844,293.1499938964844,0.0163892973214387,-837.2603759765625,303.8309631347656,0.3444844782352447,0.050000000745058,0.0549844577908515,293.2356262207031,297.1499938964844,293.1499938964844,0.4400742053985595,-5778.7158203125,304.15753173828125,0.8381611108779907,0.5218036770820618,0.3694070875644684,293.24481201171875,297.1499938964844,293.1499938964844,0.5544760227203369,-9371.623046875,304.15771484375,0.8896467089653015,0.6275472640991211,0.5990772843360901,293.3737487792969,297.1499938964844,293.1499938964844,0.0079953204840421,-2714.664306640625,299.8392028808594,0.3444844782352447,0.050000000745058,0.260822594165802,291.2127685546875,291.1499938964844,258.1184387207031,256.810546875,279.175537109375,295.145263671875,291.2108764648437,1.0,0.559989333152771,0.6621195077896118,0.6621195077896118,1.0,1.0,-2.507434129714966,1.0816482305526731,1.4257858991622925,0.5067571997642517,0.0,0.0,0.7901772856712341,232.48733520507807,224.0,-58.73060989379883,-30293.236328125,1889.0445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5162048339844,312.6590881347656,278.1499938964844,0.0,18000.0,316.19000244140625,36229.625,36000.0,0.0,0.0,0.7164233922958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.490498185157776,1.490519881248474,-2.168386527046096e-05,0.0,0.0007270787027664,0.0,0.0,413.2536926269531,0.0,0.0,0.0,0.8461224436759949,4.0,0.0,1.0
556500,293.1849670410156,297.1499938964844,293.1499938964844,0.8616088628768921,-12553.6220703125,304.1297302246094,0.9990000128746032,0.9839776158332824,0.8032952547073364,293.41363525390625,297.1499938964844,293.1499938964844,0.0161914154887199,-833.7445068359375,303.7685546875,0.3446949124336242,0.050000000745058,0.0549636930227279,293.2372436523437,297.1499938964844,293.1499938964844,0.4392337203025818,-5770.08984375,304.15771484375,0.8378254175186157,0.5204017758369446,0.3684292733669281,293.2445068359375,297.1499938964844,293.1499938964844,0.5539413094520569,-9364.8642578125,304.1573181152344,0.8895068764686584,0.6264066696166992,0.5979803204536438,293.3750915527344,297.1499938964844,293.1499938964844,0.0079437009990215,-2703.67431640625,299.7919006347656,0.3446949124336242,0.050000000745058,0.2607240974903106,291.1975402832031,291.1499938964844,258.14666748046875,256.8334655761719,279.1747131347656,295.1356201171875,291.1965637207031,1.0,0.5588486790657043,0.663292407989502,0.663292407989502,1.0,1.0,-2.503483295440674,1.080443263053894,1.4230399131774902,0.5065677762031555,0.0,0.0,0.7885908484458923,231.83737182617188,224.0,-48.25943374633789,-30237.263671875,1880.4561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5292053222656,312.6592102050781,278.1499938964844,0.0,18000.0,315.7099914550781,36160.671875,36000.0,0.0,0.0,0.7088261842727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4839049577713013,1.48392653465271,-2.1549185476033017e-05,0.0,0.0007193684577941,0.0,0.0,408.556884765625,0.0,0.0,0.0,0.843076765537262,4.0,0.0,1.0
556560,293.1850280761719,297.1499938964844,293.1499938964844,0.8592251539230347,-12519.0322265625,304.1377868652344,0.9990000128746032,0.9835220575332642,0.7999463677406311,293.4203796386719,297.1499938964844,293.1499938964844,0.0159596279263496,-829.1483154296875,303.7039489746094,0.3453364670276642,0.050000000745058,0.05490093678236,293.2388000488281,297.1499938964844,293.1499938964844,0.4381609261035919,-5758.90625,304.15826416015625,0.8381946086883545,0.5189883708953857,0.3674086630344391,293.2441711425781,297.1499938964844,293.1499938964844,0.5531715154647827,-9354.701171875,304.1573791503906,0.8902071118354797,0.6252732276916504,0.5968554615974426,293.3764343261719,297.1499938964844,293.1499938964844,0.0078815156593918,-2689.3505859375,299.7460327148437,0.3453364670276642,0.050000000745058,0.26042640209198,291.1873474121094,291.1499938964844,258.1746520996094,256.8561706542969,279.1737365722656,295.1223449707031,291.1861267089844,1.0,0.5568527579307556,0.6644077897071838,0.6644077897071838,1.0,1.0,-2.496453285217285,1.0777738094329834,1.4186794757843018,0.5055094361305237,0.0,0.0,0.7870972752571106,230.01817321777344,212.0,-40.47661972045898,-30130.705078125,1862.425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.49761962890625,312.6261291503906,278.1499938964844,0.0,18000.0,315.7099914550781,36130.3046875,36000.0,0.0,0.0,0.7055330276489258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4782917499542236,1.4783130884170532,-2.14413466892438e-05,0.0,0.0007160262903198,0.0,0.0,404.6733703613281,0.0,0.0,0.0,0.8404828310012817,4.0,0.0,1.0
556620,293.1778564453125,297.1499938964844,293.1499938964844,0.8485425710678101,-12377.9658203125,304.1598205566406,0.9990000128746032,0.984066605567932,0.7888005971908569,293.4350891113281,297.1499938964844,293.1499938964844,0.0154366716742515,-817.831787109375,303.5683898925781,0.3475121855735779,0.050000000745058,0.0546939484775066,293.2414855957031,297.1499938964844,293.1499938964844,0.4356370568275451,-5732.4052734375,304.15972900390625,0.8403888940811157,0.5161955952644348,0.3653128743171692,293.2434997558594,297.1499938964844,293.1499938964844,0.5512136816978455,-9328.3330078125,304.1582336425781,0.8933128714561462,0.6230248212814331,0.5945425629615784,293.3787536621094,297.1499938964844,293.1499938964844,0.007742500398308,-2655.5556640625,299.6567687988281,0.3475121855735779,0.050000000745058,0.2594445347785949,291.1739807128906,291.1499938964844,258.2297668457031,256.9008483886719,279.17156982421875,295.0868225097656,291.1737060546875,1.0,0.5508311986923218,0.666455090045929,0.666455090045929,1.0,1.0,-2.4763433933258057,1.0694721937179563,1.4068711996078491,0.5017602443695068,0.0,0.0,0.7850263714790344,224.11924743652344,215.0,-21.552717208862305,-29894.013671875,1808.3951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4242248535156,312.5667724609375,278.1499938964844,0.0,18000.0,315.7099914550781,36079.8671875,36000.0,0.0,0.0,0.6992628574371338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4709656238555908,1.4709868431091309,-2.1298734282027e-05,0.0,0.0007096629124134,0.0,0.0,399.61175537109375,0.0,0.0,0.0,0.8371001482009888,4.0,0.0,1.0
556680,293.1778564453125,297.1499938964844,293.1499938964844,0.8485425710678101,-12377.9658203125,304.1598205566406,0.9990000128746032,0.984066605567932,0.7888005971908569,293.4350891113281,297.1499938964844,293.1499938964844,0.0154366716742515,-817.831787109375,303.5683898925781,0.3475121855735779,0.050000000745058,0.0546939484775066,293.2414855957031,297.1499938964844,293.1499938964844,0.4356370568275451,-5732.4052734375,304.15972900390625,0.8403888940811157,0.5161955952644348,0.3653128743171692,293.2434997558594,297.1499938964844,293.1499938964844,0.5512136816978455,-9328.3330078125,304.1582336425781,0.8933128714561462,0.6230248212814331,0.5945425629615784,293.3787536621094,297.1499938964844,293.1499938964844,0.007742500398308,-2655.5556640625,299.6567687988281,0.3475121855735779,0.050000000745058,0.2594445347785949,291.1739807128906,291.1499938964844,258.2297668457031,256.9008483886719,279.17156982421875,295.0868225097656,291.1737060546875,1.0,0.5508311986923218,0.666455090045929,0.666455090045929,1.0,1.0,-2.4763433933258057,1.0694721937179563,1.4068711996078491,0.5017602443695068,0.0,0.0,0.7850263714790344,224.11924743652344,215.0,-21.552717208862305,-29894.013671875,1808.3951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4242248535156,312.5667724609375,278.1499938964844,0.0,18000.0,315.7099914550781,36079.8671875,36000.0,0.0,0.0,0.6992628574371338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4709656238555908,1.4709868431091309,-2.1298734282027e-05,0.0,0.0007096629124134,0.0,0.0,399.61175537109375,0.0,0.0,0.0,0.8371001482009888,4.0,0.0,1.0
556740,293.1695251464844,297.1499938964844,293.1499938964844,0.842883288860321,-12308.93359375,304.1654968261719,0.9990000128746032,0.9850664734840392,0.7833474278450012,293.4512634277344,297.1499938964844,293.1499938964844,0.0149610061198472,-807.4747314453125,303.4236755371094,0.3485999703407287,0.050000000745058,0.0545938089489936,293.24383544921875,297.1499938964844,293.1499938964844,0.4331621825695038,-5706.64794921875,304.1605834960937,0.8407717347145081,0.5133991241455078,0.3633117377758026,293.2431335449219,297.1499938964844,293.1499938964844,0.5492610335350037,-9302.2978515625,304.15869140625,0.8942893147468567,0.6207324266433716,0.5923134684562683,293.380859375,297.1499938964844,293.1499938964844,0.0076217344030737,-2626.25830078125,299.5676574707031,0.3485999703407287,0.050000000745058,0.2589695155620575,291.1622009277344,291.1499938964844,258.28375244140625,256.9446105957031,279.1677551269531,295.050048828125,291.1613464355469,1.0,0.5479571223258972,0.6680243611335754,0.6680243611335754,1.0,1.0,-2.464005947113037,1.0645720958709717,1.3994338512420654,0.4994502365589142,0.0,0.0,0.7840085029602051,221.17361450195312,218.0,-20.177875518798828,-29715.74609375,1778.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3431091308594,312.4960327148437,278.1499938964844,0.0,18000.0,315.2300109863281,36045.703125,36000.0,0.0,0.0,0.6885725259780884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4653170108795166,1.4653382301330566,-2.11902897717664e-05,0.0,0.0006988135864958,0.0,0.0,395.75390625,0.0,0.0,0.0,0.834580659866333,4.0,0.0,1.0
556800,293.1695251464844,297.1499938964844,293.1499938964844,0.842883288860321,-12308.93359375,304.1654968261719,0.9990000128746032,0.9850664734840392,0.7833474278450012,293.4512634277344,297.1499938964844,293.1499938964844,0.0149610061198472,-807.4747314453125,303.4236755371094,0.3485999703407287,0.050000000745058,0.0545938089489936,293.24383544921875,297.1499938964844,293.1499938964844,0.4331621825695038,-5706.64794921875,304.1605834960937,0.8407717347145081,0.5133991241455078,0.3633117377758026,293.2431335449219,297.1499938964844,293.1499938964844,0.5492610335350037,-9302.2978515625,304.15869140625,0.8942893147468567,0.6207324266433716,0.5923134684562683,293.380859375,297.1499938964844,293.1499938964844,0.0076217344030737,-2626.25830078125,299.5676574707031,0.3485999703407287,0.050000000745058,0.2589695155620575,291.1622009277344,291.1499938964844,258.28375244140625,256.9446105957031,279.1677551269531,295.050048828125,291.1613464355469,1.0,0.5479571223258972,0.6680243611335754,0.6680243611335754,1.0,1.0,-2.464005947113037,1.0645720958709717,1.3994338512420654,0.4994502365589142,0.0,0.0,0.7840085029602051,221.17361450195312,218.0,-20.177875518798828,-29715.74609375,1778.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3431091308594,312.4960327148437,278.1499938964844,0.0,18000.0,315.2300109863281,36045.703125,36000.0,0.0,0.0,0.6885725259780884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4653170108795166,1.4653382301330566,-2.11902897717664e-05,0.0,0.0006988135864958,0.0,0.0,395.75390625,0.0,0.0,0.0,0.834580659866333,4.0,0.0,1.0
556860,293.1667175292969,297.1499938964844,293.1499938964844,0.8426719307899475,-12310.673828125,304.1604919433594,0.9990000128746032,0.985148012638092,0.7821570038795471,293.4684143066406,297.1499938964844,293.1499938964844,0.0145406443625688,-798.6655883789062,303.2695007324219,0.348839670419693,0.050000000745058,0.0545720979571342,293.2463073730469,297.1499938964844,293.1499938964844,0.4312196671962738,-5686.90673828125,304.1602783203125,0.8397198915481567,0.510522723197937,0.3613215982913971,293.2428283691406,297.1499938964844,293.1499938964844,0.5480232238769531,-9286.591796875,304.1578369140625,0.8936278820037842,0.61843341588974,0.590140700340271,293.3831481933594,297.1499938964844,293.1499938964844,0.0075208013877272,-2603.343017578125,299.4718322753906,0.348839670419693,0.050000000745058,0.258866548538208,291.1357727050781,291.1499938964844,258.3365478515625,256.9874267578125,279.1659545898437,295.0212707519531,291.1343688964844,1.0,0.5468481779098511,0.6695141196250916,0.6695141196250916,1.0,1.0,-2.457421064376831,1.0622899532318115,1.39513099193573,0.498577743768692,0.0,0.0,0.7875136137008667,220.407455444336,221.0,-33.31468200683594,-29553.67578125,1765.9537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.15985107421875,312.3523864746094,278.1499938964844,0.0,18000.0,315.2300109863281,35923.1640625,36000.0,0.0,0.0,0.6823053956031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4694640636444092,1.4694852828979492,-2.123648482665885e-05,0.0,0.0006924532353878,0.0,0.0,398.1389770507813,0.0,0.0,0.0,0.8365852236747742,4.0,0.0,1.0
556920,293.1667175292969,297.1499938964844,293.1499938964844,0.8426719307899475,-12310.673828125,304.1604919433594,0.9990000128746032,0.985148012638092,0.7821570038795471,293.4684143066406,297.1499938964844,293.1499938964844,0.0145406443625688,-798.6655883789062,303.2695007324219,0.348839670419693,0.050000000745058,0.0545720979571342,293.2463073730469,297.1499938964844,293.1499938964844,0.4312196671962738,-5686.90673828125,304.1602783203125,0.8397198915481567,0.510522723197937,0.3613215982913971,293.2428283691406,297.1499938964844,293.1499938964844,0.5480232238769531,-9286.591796875,304.1578369140625,0.8936278820037842,0.61843341588974,0.590140700340271,293.3831481933594,297.1499938964844,293.1499938964844,0.0075208013877272,-2603.343017578125,299.4718322753906,0.348839670419693,0.050000000745058,0.258866548538208,291.1357727050781,291.1499938964844,258.3365478515625,256.9874267578125,279.1659545898437,295.0212707519531,291.1343688964844,1.0,0.5468481779098511,0.6695141196250916,0.6695141196250916,1.0,1.0,-2.457421064376831,1.0622899532318115,1.39513099193573,0.498577743768692,0.0,0.0,0.7875136137008667,220.407455444336,221.0,-33.31468200683594,-29553.67578125,1765.9537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.15985107421875,312.3523864746094,278.1499938964844,0.0,18000.0,315.2300109863281,35923.1640625,36000.0,0.0,0.0,0.6823053956031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4694640636444092,1.4694852828979492,-2.123648482665885e-05,0.0,0.0006924532353878,0.0,0.0,398.1389770507813,0.0,0.0,0.0,0.8365852236747742,4.0,0.0,1.0
556980,293.1680908203125,297.1499938964844,293.1499938964844,0.8454700708389282,-12349.26953125,304.1523132324219,0.9990000128746032,0.9844565391540528,0.7835618257522583,293.486083984375,297.1499938964844,293.1499938964844,0.0141367837786674,-789.9752197265625,303.1074523925781,0.3485574424266815,0.050000000745058,0.0545978844165802,293.2491149902344,297.1499938964844,293.1499938964844,0.4291726648807525,-5665.93310546875,304.1602783203125,0.8377549648284912,0.5075142979621887,0.3592822253704071,293.2425842285156,297.1499938964844,293.1499938964844,0.5468072891235352,-9270.9658203125,304.1572570800781,0.8919726610183716,0.6161338090896606,0.5880166888237,293.3858337402344,297.1499938964844,293.1499938964844,0.0074268071912229,-2581.96484375,299.3740539550781,0.3485574424266815,0.050000000745058,0.2589888572692871,291.1100769042969,291.1499938964844,258.3881225585937,257.0292358398437,279.16571044921875,294.9999694824219,291.1088562011719,1.0,0.5469127297401428,0.6710631251335144,0.6710631251335144,1.0,1.0,-2.454282283782959,1.0616414546966553,1.3926408290863037,0.4985847771167755,0.0,0.0,0.7945901155471802,220.95713806152344,224.0,-34.5048942565918,-29454.5859375,1763.838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9382019042969,312.1987609863281,278.1499938964844,0.0,18000.0,315.2300109863281,35805.1484375,36000.0,0.0,0.0,0.6772377490997314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.485633373260498,1.4856548309326172,-2.149994907085784e-05,0.0,0.0006873102393001,0.0,0.0,408.6466674804688,0.0,0.0,0.0,0.8440285921096802,4.0,0.0,1.0
557040,293.1680908203125,297.1499938964844,293.1499938964844,0.8454700708389282,-12349.26953125,304.1523132324219,0.9990000128746032,0.9844565391540528,0.7835618257522583,293.486083984375,297.1499938964844,293.1499938964844,0.0141367837786674,-789.9752197265625,303.1074523925781,0.3485574424266815,0.050000000745058,0.0545978844165802,293.2491149902344,297.1499938964844,293.1499938964844,0.4291726648807525,-5665.93310546875,304.1602783203125,0.8377549648284912,0.5075142979621887,0.3592822253704071,293.2425842285156,297.1499938964844,293.1499938964844,0.5468072891235352,-9270.9658203125,304.1572570800781,0.8919726610183716,0.6161338090896606,0.5880166888237,293.3858337402344,297.1499938964844,293.1499938964844,0.0074268071912229,-2581.96484375,299.3740539550781,0.3485574424266815,0.050000000745058,0.2589888572692871,291.1100769042969,291.1499938964844,258.3881225585937,257.0292358398437,279.16571044921875,294.9999694824219,291.1088562011719,1.0,0.5469127297401428,0.6710631251335144,0.6710631251335144,1.0,1.0,-2.454282283782959,1.0616414546966553,1.3926408290863037,0.4985847771167755,0.0,0.0,0.7945901155471802,220.95713806152344,224.0,-34.5048942565918,-29454.5859375,1763.838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9382019042969,312.1987609863281,278.1499938964844,0.0,18000.0,315.2300109863281,35805.1484375,36000.0,0.0,0.0,0.6772377490997314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.485633373260498,1.4856548309326172,-2.149994907085784e-05,0.0,0.0006873102393001,0.0,0.0,408.6466674804688,0.0,0.0,0.0,0.8440285921096802,4.0,0.0,1.0
557100,293.16998291015625,297.1499938964844,293.1499938964844,0.8476864099502563,-12378.115234375,304.1478576660156,0.9990000128746032,0.98385351896286,0.7849467396736145,293.4950256347656,297.1499938964844,293.1499938964844,0.0139380572363734,-785.5661010742188,303.0237121582031,0.3482800722122192,0.050000000745058,0.0546233169734478,293.25067138671875,297.1499938964844,293.1499938964844,0.4280730187892914,-5654.591796875,304.160400390625,0.8365254998207092,0.5059558749198914,0.3582343459129333,293.2424621582031,297.1499938964844,293.1499938964844,0.5461685061454773,-9262.6552734375,304.1571044921875,0.8908843398094177,0.6149801015853882,0.5869638919830322,293.3872985839844,297.1499938964844,293.1499938964844,0.0073808743618428,-2571.390380859375,299.3246765136719,0.3482800722122192,0.050000000745058,0.2591094970703125,291.0982360839844,291.1499938964844,258.4134521484375,257.0497436523437,279.166015625,294.9918212890625,291.0970764160156,1.0,0.547251284122467,0.6718857884407043,0.6718857884407043,1.0,1.0,-2.453597068786621,1.061752438545227,1.391844630241394,0.4988302886486053,0.0,0.0,0.7992420196533203,221.578369140625,224.0,-33.63945007324219,-29418.451171875,1765.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8138122558594,312.1162414550781,278.1499938964844,0.0,18000.0,314.75,35755.73828125,36000.0,0.0,0.0,0.6703919172286987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4970699548721311,1.4970916509628296,-2.169591971323825e-05,0.0,0.0006803625728935,0.0,0.0,416.3070983886719,0.0,0.0,0.0,0.8493098616600037,4.0,0.0,1.0
557160,293.1725158691406,297.1499938964844,293.1499938964844,0.8505643606185913,-12414.755859375,304.1430053710937,0.9990000128746032,0.9831035137176514,0.7866644859313965,293.5039978027344,297.1499938964844,293.1499938964844,0.0137452716007828,-781.3078002929688,302.9379577636719,0.3479373753070831,0.050000000745058,0.0546549148857593,293.25225830078125,297.1499938964844,293.1499938964844,0.4270521402359009,-5644.158203125,304.1603698730469,0.8351740837097168,0.5043639540672302,0.3571667969226837,293.2424011230469,297.1499938964844,293.1499938964844,0.5456702709197998,-9256.3779296875,304.1567077636719,0.889670729637146,0.6138248443603516,0.5859149098396301,293.38885498046875,297.1499938964844,293.1499938964844,0.0073361480608582,-2561.366455078125,299.2737121582031,0.3479373753070831,0.050000000745058,0.2592594027519226,291.0836181640625,291.1499938964844,258.4384155273437,257.0700378417969,279.16650390625,294.9850769042969,291.081787109375,1.0,0.5477384924888611,0.6727467179298401,0.6727467179298401,1.0,1.0,-2.453335285186768,1.062078833580017,1.39125657081604,0.4991987645626068,0.0,0.0,0.8050841093063354,222.3695831298828,227.0,-39.04423904418945,-29361.30078125,1768.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6452941894531,311.9989624023437,278.1499938964844,0.0,18000.0,314.75,35702.2265625,36000.0,0.0,0.0,0.6681156754493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5107213258743286,1.510743260383606,-2.1933157768216915e-05,0.0,0.0006780524854548,0.0,0.0,425.6054992675781,0.0,0.0,0.0,0.8556602597236633,4.0,0.0,1.0
557220,293.17901611328125,297.1499938964844,293.1499938964844,0.8576383590698242,-12502.462890625,304.13360595703125,0.9990000128746032,0.9812194108963012,0.790859043598175,293.5219421386719,297.1499938964844,293.1499938964844,0.0133666498586535,-772.7505493164062,302.760986328125,0.34710693359375,0.050000000745058,0.0547323487699031,293.2556457519531,297.1499938964844,293.1499938964844,0.4250077605247497,-5623.22216796875,304.16033935546875,0.8321930766105652,0.5010889768600464,0.3549766540527344,293.2422180175781,297.1499938964844,293.1499938964844,0.5448005795478821,-9245.44921875,304.15594482421875,0.8869686126708984,0.6115174889564514,0.5838325023651123,293.3921203613281,297.1499938964844,293.1499938964844,0.0072499681264162,-2542.184326171875,299.169189453125,0.34710693359375,0.050000000745058,0.2596266865730285,291.05157470703125,291.1499938964844,258.48736572265625,257.1098327636719,279.16778564453125,294.9751281738281,291.0501708984375,1.0,0.5490527153015137,0.6745867133140564,0.6745867133140564,1.0,1.0,-2.45377516746521,1.063234567642212,1.3905404806137085,0.5002284646034241,0.0,0.0,0.8204531073570251,224.343978881836,230.0,-41.28141021728516,-29289.806640625,1777.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2891845703125,311.7659912109375,278.1499938964844,0.0,18000.0,314.75,35564.26171875,36000.0,0.0,0.0,0.664804220199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548142433166504,1.548164963722229,-2.259705070173368e-05,0.0,0.0006746918079443,0.0,0.0,451.9022216796875,0.0,0.0,0.0,0.8730434775352478,4.0,0.0,1.0
557280,293.17901611328125,297.1499938964844,293.1499938964844,0.8576383590698242,-12502.462890625,304.13360595703125,0.9990000128746032,0.9812194108963012,0.790859043598175,293.5219421386719,297.1499938964844,293.1499938964844,0.0133666498586535,-772.7505493164062,302.760986328125,0.34710693359375,0.050000000745058,0.0547323487699031,293.2556457519531,297.1499938964844,293.1499938964844,0.4250077605247497,-5623.22216796875,304.16033935546875,0.8321930766105652,0.5010889768600464,0.3549766540527344,293.2422180175781,297.1499938964844,293.1499938964844,0.5448005795478821,-9245.44921875,304.15594482421875,0.8869686126708984,0.6115174889564514,0.5838325023651123,293.3921203613281,297.1499938964844,293.1499938964844,0.0072499681264162,-2542.184326171875,299.169189453125,0.34710693359375,0.050000000745058,0.2596266865730285,291.05157470703125,291.1499938964844,258.48736572265625,257.1098327636719,279.16778564453125,294.9751281738281,291.0501708984375,1.0,0.5490527153015137,0.6745867133140564,0.6745867133140564,1.0,1.0,-2.45377516746521,1.063234567642212,1.3905404806137085,0.5002284646034241,0.0,0.0,0.8204531073570251,224.343978881836,230.0,-41.28141021728516,-29289.806640625,1777.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2891845703125,311.7659912109375,278.1499938964844,0.0,18000.0,314.75,35564.26171875,36000.0,0.0,0.0,0.664804220199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548142433166504,1.548164963722229,-2.259705070173368e-05,0.0,0.0006746918079443,0.0,0.0,451.9022216796875,0.0,0.0,0.0,0.8730434775352478,4.0,0.0,1.0
557340,293.1870422363281,297.1499938964844,293.1499938964844,0.8654948472976685,-12597.322265625,304.12603759765625,0.9990000128746032,0.9788574576377868,0.7957565188407898,293.539794921875,297.1499938964844,293.1499938964844,0.0129861272871494,-763.5577392578125,302.5779724121094,0.3461486399173736,0.050000000745058,0.0548232682049274,293.2591552734375,297.1499938964844,293.1499938964844,0.4226319193840027,-5598.5771484375,304.1608581542969,0.8289488554000854,0.4976996183395386,0.3527151346206665,293.2421264648437,297.1499938964844,293.1499938964844,0.5436704158782959,-9230.6259765625,304.1558532714844,0.8840219974517822,0.6092028617858887,0.5817590355873108,293.39556884765625,297.1499938964844,293.1499938964844,0.0071622254326939,-2521.746826171875,299.06500244140625,0.3461486399173736,0.050000000745058,0.2600579857826233,291.0257873535156,291.1499938964844,258.5349426269531,257.1485595703125,279.1692810058594,294.9691162109375,291.0246276855469,1.0,0.5506794452667236,0.6765889525413513,0.6765889525413513,1.0,1.0,-2.455077648162842,1.064862847328186,1.3902148008346558,0.5015437006950378,0.0,0.0,0.8387837409973145,226.6881256103516,218.0,-36.73022079467773,-29246.275390625,1788.9246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9205017089844,311.53326416015625,278.1499938964844,0.0,18000.0,314.2699890136719,35477.49609375,36000.0,0.0,0.0,0.658274233341217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5937812328338623,1.5938047170639038,-2.3448186766472645e-05,0.0,0.0006680646911263,0.0,0.0,485.8229370117188,0.0,0.0,0.0,0.8943250775337219,4.0,0.0,1.0
557400,293.1870422363281,297.1499938964844,293.1499938964844,0.8654948472976685,-12597.322265625,304.12603759765625,0.9990000128746032,0.9788574576377868,0.7957565188407898,293.539794921875,297.1499938964844,293.1499938964844,0.0129861272871494,-763.5577392578125,302.5779724121094,0.3461486399173736,0.050000000745058,0.0548232682049274,293.2591552734375,297.1499938964844,293.1499938964844,0.4226319193840027,-5598.5771484375,304.1608581542969,0.8289488554000854,0.4976996183395386,0.3527151346206665,293.2421264648437,297.1499938964844,293.1499938964844,0.5436704158782959,-9230.6259765625,304.1558532714844,0.8840219974517822,0.6092028617858887,0.5817590355873108,293.39556884765625,297.1499938964844,293.1499938964844,0.0071622254326939,-2521.746826171875,299.06500244140625,0.3461486399173736,0.050000000745058,0.2600579857826233,291.0257873535156,291.1499938964844,258.5349426269531,257.1485595703125,279.1692810058594,294.9691162109375,291.0246276855469,1.0,0.5506794452667236,0.6765889525413513,0.6765889525413513,1.0,1.0,-2.455077648162842,1.064862847328186,1.3902148008346558,0.5015437006950378,0.0,0.0,0.8387837409973145,226.6881256103516,218.0,-36.73022079467773,-29246.275390625,1788.9246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9205017089844,311.53326416015625,278.1499938964844,0.0,18000.0,314.2699890136719,35477.49609375,36000.0,0.0,0.0,0.658274233341217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5937812328338623,1.5938047170639038,-2.3448186766472645e-05,0.0,0.0006680646911263,0.0,0.0,485.8229370117188,0.0,0.0,0.0,0.8943250775337219,4.0,0.0,1.0
