time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557460,293.1897277832031,297.1499938964844,293.1499938964844,0.8629595041275024,-12556.294921875,304.13873291015625,0.9990000128746032,0.9773524403572084,0.7912505269050598,293.5570068359375,297.1499938964844,293.1499938964844,0.0125395255163311,-751.2247924804688,302.3907165527344,0.3470303416252136,0.050000000745058,0.0547396838665008,293.2620544433594,297.1499938964844,293.1499938964844,0.4197943806648254,-5568.8203125,304.1619873046875,0.8286495208740234,0.494344562292099,0.3503102660179138,293.24169921875,297.1499938964844,293.1499938964844,0.5420857667922974,-9209.22265625,304.1565856933594,0.8845885992050171,0.606953501701355,0.5795506834983826,293.3985290527344,297.1499938964844,293.1499938964844,0.0070468541234731,-2492.159912109375,298.96319580078125,0.3470303416252136,0.050000000745058,0.2596614956855774,291.0067138671875,291.1499938964844,258.5810546875,257.1862487792969,279.172607421875,294.9594421386719,291.0062255859375,1.0,0.5474573373794556,0.6790274977684021,0.6790274977684021,1.0,1.0,-2.44356107711792,1.0606088638305664,1.382952332496643,0.5000542402267456,0.0,0.0,0.859333336353302,224.20887756347656,221.0,-26.358715057373047,-29077.087890625,1762.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4951477050781,311.2672424316406,278.1499938964844,0.0,18000.0,314.2699890136719,35428.06640625,36000.0,0.0,0.0,0.6567898988723755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6443443298339844,1.6443687677383425,-2.443125231366139e-05,0.0,0.0006665582768619,0.0,0.0,525.6693115234375,0.0,0.0,0.0,0.91800856590271,4.0,0.0,1.0
557520,293.1897277832031,297.1499938964844,293.1499938964844,0.8629595041275024,-12556.294921875,304.13873291015625,0.9990000128746032,0.9773524403572084,0.7912505269050598,293.5570068359375,297.1499938964844,293.1499938964844,0.0125395255163311,-751.2247924804688,302.3907165527344,0.3470303416252136,0.050000000745058,0.0547396838665008,293.2620544433594,297.1499938964844,293.1499938964844,0.4197943806648254,-5568.8203125,304.1619873046875,0.8286495208740234,0.494344562292099,0.3503102660179138,293.24169921875,297.1499938964844,293.1499938964844,0.5420857667922974,-9209.22265625,304.1565856933594,0.8845885992050171,0.606953501701355,0.5795506834983826,293.3985290527344,297.1499938964844,293.1499938964844,0.0070468541234731,-2492.159912109375,298.96319580078125,0.3470303416252136,0.050000000745058,0.2596614956855774,291.0067138671875,291.1499938964844,258.5810546875,257.1862487792969,279.172607421875,294.9594421386719,291.0062255859375,1.0,0.5474573373794556,0.6790274977684021,0.6790274977684021,1.0,1.0,-2.44356107711792,1.0606088638305664,1.382952332496643,0.5000542402267456,0.0,0.0,0.859333336353302,224.20887756347656,221.0,-26.358715057373047,-29077.087890625,1762.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4951477050781,311.2672424316406,278.1499938964844,0.0,18000.0,314.2699890136719,35428.06640625,36000.0,0.0,0.0,0.6567898988723755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6443443298339844,1.6443687677383425,-2.443125231366139e-05,0.0,0.0006665582768619,0.0,0.0,525.6693115234375,0.0,0.0,0.0,0.91800856590271,4.0,0.0,1.0
557580,293.1881103515625,297.1499938964844,293.1499938964844,0.8626953959465027,-12549.6474609375,304.1426086425781,0.9990000128746032,0.9766811728477478,0.789905309677124,293.57391357421875,297.1499938964844,293.1499938964844,0.0121154123917222,-738.9205322265625,302.198974609375,0.3472957909107208,0.050000000745058,0.0547149069607257,293.2643127441406,297.1499938964844,293.1499938964844,0.4168063104152679,-5537.48974609375,304.1629333496094,0.8273887038230896,0.4910469353199005,0.3480042219161987,293.2414245605469,297.1499938964844,293.1499938964844,0.5402270555496216,-9184.0888671875,304.157470703125,0.8839877247810364,0.6046866774559021,0.5774158239364624,293.4009094238281,297.1499938964844,293.1499938964844,0.0069388947449624,-2463.746826171875,298.86474609375,0.3472957909107208,0.050000000745058,0.2595439553260803,290.9950866699219,291.1499938964844,258.62567138671875,257.22283935546875,279.1725158691406,294.9472351074219,290.9943542480469,1.0,0.5464107394218445,0.6812757849693298,0.6812757849693298,1.0,1.0,-2.4364285469055176,1.0583630800247192,1.3780653476715088,0.4992765188217163,0.0,0.0,0.8806740045547485,223.34657287597656,224.0,-20.338523864746094,-28964.056640625,1748.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1210021972656,311.03436279296875,278.1499938964844,0.0,18000.0,314.2699890136719,35431.53125,36000.0,0.0,0.0,0.656393826007843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6944705247879028,1.6944960355758667,-2.5448343876632865e-05,0.0,0.0006661562947556,0.0,0.0,567.618408203125,0.0,0.0,0.0,0.9416323900222778,4.0,0.0,1.0
557640,293.1881103515625,297.1499938964844,293.1499938964844,0.8626953959465027,-12549.6474609375,304.1426086425781,0.9990000128746032,0.9766811728477478,0.789905309677124,293.57391357421875,297.1499938964844,293.1499938964844,0.0121154123917222,-738.9205322265625,302.198974609375,0.3472957909107208,0.050000000745058,0.0547149069607257,293.2643127441406,297.1499938964844,293.1499938964844,0.4168063104152679,-5537.48974609375,304.1629333496094,0.8273887038230896,0.4910469353199005,0.3480042219161987,293.2414245605469,297.1499938964844,293.1499938964844,0.5402270555496216,-9184.0888671875,304.157470703125,0.8839877247810364,0.6046866774559021,0.5774158239364624,293.4009094238281,297.1499938964844,293.1499938964844,0.0069388947449624,-2463.746826171875,298.86474609375,0.3472957909107208,0.050000000745058,0.2595439553260803,290.9950866699219,291.1499938964844,258.62567138671875,257.22283935546875,279.1725158691406,294.9472351074219,290.9943542480469,1.0,0.5464107394218445,0.6812757849693298,0.6812757849693298,1.0,1.0,-2.4364285469055176,1.0583630800247192,1.3780653476715088,0.4992765188217163,0.0,0.0,0.8806740045547485,223.34657287597656,224.0,-20.338523864746094,-28964.056640625,1748.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1210021972656,311.03436279296875,278.1499938964844,0.0,18000.0,314.2699890136719,35431.53125,36000.0,0.0,0.0,0.656393826007843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6944705247879028,1.6944960355758667,-2.5448343876632865e-05,0.0,0.0006661562947556,0.0,0.0,567.618408203125,0.0,0.0,0.0,0.9416323900222778,4.0,0.0,1.0
557700,293.1886291503906,297.1499938964844,293.1499938964844,0.8638253808021545,-12562.880859375,304.1418762207031,0.9990000128746032,0.9760951399803162,0.7903965711593628,293.58221435546875,297.1499938964844,293.1499938964844,0.0119145736098289,-732.960205078125,302.1009216308594,0.3471989631652832,0.050000000745058,0.0547240227460861,293.26531982421875,297.1499938964844,293.1499938964844,0.4153495728969574,-5522.26611328125,304.1632385253906,0.8263909816741943,0.489400178194046,0.3468705713748932,293.2413024902344,297.1499938964844,293.1499938964844,0.5393263697624207,-9171.994140625,304.1577453613281,0.8832489848136902,0.6035508513450623,0.5763619542121887,293.4020080566406,297.1499938964844,293.1499938964844,0.006888901349157,-2450.619140625,298.815185546875,0.3471989631652832,0.050000000745058,0.2595871984958648,290.9886169433594,291.1499938964844,258.6473999023437,257.24072265625,279.1725769042969,294.9429626464844,290.98797607421875,1.0,0.5463345050811768,0.6824087500572205,0.6824087500572205,1.0,1.0,-2.4344522953033447,1.0579750537872314,1.3764771223068235,0.4993125796318054,0.0,0.0,0.892085075378418,223.51336669921875,224.0,-19.03156852722168,-28926.875,1746.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9502868652344,310.92877197265625,278.1499938964844,0.0,18000.0,313.7900085449219,35428.6875,36000.0,0.0,0.0,0.6517749428749084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.719678282737732,1.719704270362854,-2.597031561890617e-05,0.0,0.0006614687154069,0.0,0.0,589.5758056640625,0.0,0.0,0.0,0.9535545706748962,4.0,0.0,1.0
557760,293.1898803710937,297.1499938964844,293.1499938964844,0.8657461404800415,-12586.1572265625,304.13983154296875,0.9990000128746032,0.9753649830818176,0.7913855910301208,293.5904846191406,297.1499938964844,293.1499938964844,0.0117216687649488,-727.2229614257812,302.00103759765625,0.3470043241977691,0.050000000745058,0.0547423474490642,293.2663269042969,297.1499938964844,293.1499938964844,0.4140145480632782,-5508.43994140625,304.1632385253906,0.8252326846122742,0.4877452850341797,0.3457405269145965,293.2412109375,297.1499938964844,293.1499938964844,0.5385843515396118,-9162.25,304.1576843261719,0.882326066493988,0.6024165749549866,0.5753176808357239,293.403076171875,297.1499938964844,293.1499938964844,0.0068408627994358,-2438.294921875,298.7640686035156,0.3470043241977691,0.050000000745058,0.2596741318702698,290.97900390625,291.1499938964844,258.6687316894531,257.2583312988281,279.17266845703125,294.939697265625,290.97760009765625,1.0,0.5464863777160645,0.6835502982139587,0.6835502982139587,1.0,1.0,-2.4331536293029785,1.057904601097107,1.3752491474151611,0.4995177090167999,0.0,0.0,0.904398798942566,223.9353790283203,212.0,-25.02493476867676,-28868.583984375,1746.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7528076171875,310.7972717285156,278.1499938964844,0.0,18000.0,313.7900085449219,35425.09375,36000.0,0.0,0.0,0.651627242565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7448530197143557,1.7448794841766355,-2.6499137675273232e-05,0.0,0.0006613188306801,0.0,0.0,612.0994262695312,0.0,0.0,0.0,0.9655170440673828,4.0,0.0,1.0
557820,293.18756103515625,297.1499938964844,293.1499938964844,0.8595737814903259,-12503.1640625,304.1540222167969,0.9990000128746032,0.9747971892356871,0.7846148014068604,293.6063232421875,297.1499938964844,293.1499938964844,0.0112879229709506,-713.052978515625,301.7995910644531,0.3483481407165527,0.050000000745058,0.0546176172792911,293.26763916015625,297.1499938964844,293.1499938964844,0.4109425246715545,-5476.19677734375,304.1640014648437,0.8256899118423462,0.4845268130302429,0.3433938920497894,293.2406005859375,297.1499938964844,293.1499938964844,0.5366324186325073,-9135.884765625,304.158447265625,0.8837634325027466,0.6002273559570312,0.5731224417686462,293.4047546386719,297.1499938964844,293.1499938964844,0.0067236609756946,-2406.118896484375,298.6654052734375,0.3483481407165527,0.050000000745058,0.2590824663639068,290.9667053222656,291.1499938964844,258.710205078125,257.2926940917969,279.1749267578125,294.9289855957031,290.9667053222656,1.0,0.5422471165657043,0.6861637234687805,0.6861637234687805,1.0,1.0,-2.4187171459198,1.0522665977478027,1.3664504289627075,0.4972923099994659,0.0,0.0,0.9300272464752196,220.32421875,215.0,-13.693425178527832,-28698.880859375,1711.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4046325683594,310.5844116210937,278.1499938964844,0.0,18000.0,313.7900085449219,35427.9765625,36000.0,0.0,0.0,0.6519813537597656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7960346937179563,1.7960622310638428,-2.7600297471508384e-05,0.0,0.0006616782047785,0.0,0.0,659.8060302734375,0.0,0.0,0.0,0.989810585975647,4.0,0.0,1.0
557880,293.18756103515625,297.1499938964844,293.1499938964844,0.8595737814903259,-12503.1640625,304.1540222167969,0.9990000128746032,0.9747971892356871,0.7846148014068604,293.6063232421875,297.1499938964844,293.1499938964844,0.0112879229709506,-713.052978515625,301.7995910644531,0.3483481407165527,0.050000000745058,0.0546176172792911,293.26763916015625,297.1499938964844,293.1499938964844,0.4109425246715545,-5476.19677734375,304.1640014648437,0.8256899118423462,0.4845268130302429,0.3433938920497894,293.2406005859375,297.1499938964844,293.1499938964844,0.5366324186325073,-9135.884765625,304.158447265625,0.8837634325027466,0.6002273559570312,0.5731224417686462,293.4047546386719,297.1499938964844,293.1499938964844,0.0067236609756946,-2406.118896484375,298.6654052734375,0.3483481407165527,0.050000000745058,0.2590824663639068,290.9667053222656,291.1499938964844,258.710205078125,257.2926940917969,279.1749267578125,294.9289855957031,290.9667053222656,1.0,0.5422471165657043,0.6861637234687805,0.6861637234687805,1.0,1.0,-2.4187171459198,1.0522665977478027,1.3664504289627075,0.4972923099994659,0.0,0.0,0.9300272464752196,220.32421875,215.0,-13.693425178527832,-28698.880859375,1711.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4046325683594,310.5844116210937,278.1499938964844,0.0,18000.0,313.7900085449219,35427.9765625,36000.0,0.0,0.0,0.6519813537597656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7960346937179563,1.7960622310638428,-2.7600297471508384e-05,0.0,0.0006616782047785,0.0,0.0,659.8060302734375,0.0,0.0,0.0,0.989810585975647,4.0,0.0,1.0
557940,293.1820983886719,297.1499938964844,293.1499938964844,0.8568239808082581,-12469.7734375,304.1567687988281,0.9990000128746032,0.974963128566742,0.7817813754081726,293.6217956542969,297.1499938964844,293.1499938964844,0.0108837056905031,-699.3380737304688,301.5938415527344,0.3489177227020263,0.050000000745058,0.054565817117691,293.2684936523437,297.1499938964844,293.1499938964844,0.407944768667221,-5444.8955078125,304.16424560546875,0.8249505162239075,0.4813780784606933,0.3411690294742584,293.2401428222656,297.1499938964844,293.1499938964844,0.5346501469612122,-9109.408203125,304.1588134765625,0.8837442398071289,0.5980223417282104,0.5710164904594421,293.4059143066406,297.1499938964844,293.1499938964844,0.0066146729514002,-2375.9404296875,298.5687561035156,0.3489177227020263,0.050000000745058,0.2588367462158203,290.9576416015625,291.1499938964844,258.75,257.325927734375,279.1739501953125,294.9163513183594,290.9556579589844,1.0,0.5405434966087341,0.6885069012641907,0.6885069012641907,1.0,1.0,-2.409741878509521,1.0491156578063965,1.3606261014938354,0.4960232675075531,0.0,0.0,0.9558121562004088,218.72174072265625,218.0,-22.19985008239746,-28527.796875,1692.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1376342773437,310.3970642089844,278.1499938964844,0.0,18000.0,314.2699890136719,34778.63671875,36000.0,0.0,0.0,0.6575554609298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822974681854248,1.823002815246582,-2.8045495128026232e-05,0.0,0.0006673351745121,0.0,0.0,683.5164184570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558000,293.1820983886719,297.1499938964844,293.1499938964844,0.8568239808082581,-12469.7734375,304.1567687988281,0.9990000128746032,0.974963128566742,0.7817813754081726,293.6217956542969,297.1499938964844,293.1499938964844,0.0108837056905031,-699.3380737304688,301.5938415527344,0.3489177227020263,0.050000000745058,0.054565817117691,293.2684936523437,297.1499938964844,293.1499938964844,0.407944768667221,-5444.8955078125,304.16424560546875,0.8249505162239075,0.4813780784606933,0.3411690294742584,293.2401428222656,297.1499938964844,293.1499938964844,0.5346501469612122,-9109.408203125,304.1588134765625,0.8837442398071289,0.5980223417282104,0.5710164904594421,293.4059143066406,297.1499938964844,293.1499938964844,0.0066146729514002,-2375.9404296875,298.5687561035156,0.3489177227020263,0.050000000745058,0.2588367462158203,290.9576416015625,291.1499938964844,258.75,257.325927734375,279.1739501953125,294.9163513183594,290.9556579589844,1.0,0.5405434966087341,0.6885069012641907,0.6885069012641907,1.0,1.0,-2.409741878509521,1.0491156578063965,1.3606261014938354,0.4960232675075531,0.0,0.0,0.9558121562004088,218.72174072265625,218.0,-22.19985008239746,-28527.796875,1692.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1376342773437,310.3970642089844,278.1499938964844,0.0,18000.0,314.2699890136719,34778.63671875,36000.0,0.0,0.0,0.6575554609298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822974681854248,1.823002815246582,-2.8045495128026232e-05,0.0,0.0006673351745121,0.0,0.0,683.5164184570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558060,293.1806030273437,297.1499938964844,293.1499938964844,0.8587055206298828,-12495.427734375,304.1513671875,0.9990000128746032,0.974459171295166,0.7822776436805725,293.636962890625,297.1499938964844,293.1499938964844,0.010520395822823,-686.9371948242188,301.37994384765625,0.3488179445266723,0.050000000745058,0.0545749627053737,293.2691650390625,297.1499938964844,293.1499938964844,0.4055182933807373,-5419.935546875,304.16357421875,0.8231526017189026,0.4782350063323974,0.3390006721019745,293.2396850585937,297.1499938964844,293.1499938964844,0.5333701372146606,-9092.9541015625,304.1580810546875,0.8824729919433594,0.5958352088928223,0.5689741373062134,293.40692138671875,297.1499938964844,293.1499938964844,0.0065233372151851,-2351.87109375,298.4651794433594,0.3488179445266723,0.050000000745058,0.2588801383972168,290.9329528808594,291.1499938964844,258.7855224609375,257.3556823730469,279.17266845703125,294.9084167480469,290.93212890625,1.0,0.5401967763900757,0.6907174587249756,0.6907174587249756,1.0,1.0,-2.4053399562835693,1.04802143573761,1.35731840133667,0.495896428823471,0.0,0.0,0.9866706132888794,218.8134002685547,221.0,-26.427440643310547,-28436.189453125,1687.2222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03399658203125,310.3171081542969,278.1499938964844,0.0,18000.0,314.2699890136719,33297.99609375,36000.0,0.0,0.0,0.6593540906906128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8285881280899048,1.82861590385437,-2.7835119908559136e-05,0.0,0.0006691605667583,0.0,0.0,683.4956665039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558120,293.1806030273437,297.1499938964844,293.1499938964844,0.8587055206298828,-12495.427734375,304.1513671875,0.9990000128746032,0.974459171295166,0.7822776436805725,293.636962890625,297.1499938964844,293.1499938964844,0.010520395822823,-686.9371948242188,301.37994384765625,0.3488179445266723,0.050000000745058,0.0545749627053737,293.2691650390625,297.1499938964844,293.1499938964844,0.4055182933807373,-5419.935546875,304.16357421875,0.8231526017189026,0.4782350063323974,0.3390006721019745,293.2396850585937,297.1499938964844,293.1499938964844,0.5333701372146606,-9092.9541015625,304.1580810546875,0.8824729919433594,0.5958352088928223,0.5689741373062134,293.40692138671875,297.1499938964844,293.1499938964844,0.0065233372151851,-2351.87109375,298.4651794433594,0.3488179445266723,0.050000000745058,0.2588801383972168,290.9329528808594,291.1499938964844,258.7855224609375,257.3556823730469,279.17266845703125,294.9084167480469,290.93212890625,1.0,0.5401967763900757,0.6907174587249756,0.6907174587249756,1.0,1.0,-2.4053399562835693,1.04802143573761,1.35731840133667,0.495896428823471,0.0,0.0,0.9866706132888794,218.8134002685547,221.0,-26.427440643310547,-28436.189453125,1687.2222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03399658203125,310.3171081542969,278.1499938964844,0.0,18000.0,314.2699890136719,33297.99609375,36000.0,0.0,0.0,0.6593540906906128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8285881280899048,1.82861590385437,-2.7835119908559136e-05,0.0,0.0006691605667583,0.0,0.0,683.4956665039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558180,293.18243408203125,297.1499938964844,293.1499938964844,0.8622756004333496,-12541.2109375,304.1449279785156,0.9990000128746032,0.9733217358589172,0.7847667336463928,293.65185546875,297.1499938964844,293.1499938964844,0.0101648075506091,-674.00537109375,301.163330078125,0.348318487405777,0.050000000745058,0.0546206347644329,293.2701110839844,297.1499938964844,293.1499938964844,0.4026992321014404,-5390.43603515625,304.16375732421875,0.8206855058670044,0.4750286936759949,0.3368254601955414,293.2392883300781,297.1499938964844,293.1499938964844,0.5316370725631714,-9069.83984375,304.15826416015625,0.8804592490196228,0.5936446189880371,0.5669708251953125,293.408203125,297.1499938964844,293.1499938964844,0.0064319530501961,-2326.590576171875,298.36541748046875,0.348318487405777,0.050000000745058,0.2590967714786529,290.9200744628906,291.1499938964844,258.81451416015625,257.3799133300781,279.1709289550781,294.904296875,290.91949462890625,1.0,0.5407609939575195,0.6927240490913391,0.6927240490913391,1.0,1.0,-2.403623580932617,1.0480825901031494,1.3555409908294678,0.4963616132736206,0.0,0.0,1.0,219.9167633056641,224.0,-19.814355850219727,-28398.6875,1689.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98541259765625,310.280029296875,278.1499938964844,0.0,18000.0,314.2699890136719,32448.681640625,36000.0,0.0,0.0,0.6608955264091492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318020105361936,1.8318296670913696,-2.771448453131597e-05,0.0,0.000670724955853,0.0,0.0,683.4767456054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558240,293.18243408203125,297.1499938964844,293.1499938964844,0.8622756004333496,-12541.2109375,304.1449279785156,0.9990000128746032,0.9733217358589172,0.7847667336463928,293.65185546875,297.1499938964844,293.1499938964844,0.0101648075506091,-674.00537109375,301.163330078125,0.348318487405777,0.050000000745058,0.0546206347644329,293.2701110839844,297.1499938964844,293.1499938964844,0.4026992321014404,-5390.43603515625,304.16375732421875,0.8206855058670044,0.4750286936759949,0.3368254601955414,293.2392883300781,297.1499938964844,293.1499938964844,0.5316370725631714,-9069.83984375,304.15826416015625,0.8804592490196228,0.5936446189880371,0.5669708251953125,293.408203125,297.1499938964844,293.1499938964844,0.0064319530501961,-2326.590576171875,298.36541748046875,0.348318487405777,0.050000000745058,0.2590967714786529,290.9200744628906,291.1499938964844,258.81451416015625,257.3799133300781,279.1709289550781,294.904296875,290.91949462890625,1.0,0.5407609939575195,0.6927240490913391,0.6927240490913391,1.0,1.0,-2.403623580932617,1.0480825901031494,1.3555409908294678,0.4963616132736206,0.0,0.0,1.0,219.9167633056641,224.0,-19.814355850219727,-28398.6875,1689.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98541259765625,310.280029296875,278.1499938964844,0.0,18000.0,314.2699890136719,32448.681640625,36000.0,0.0,0.0,0.6608955264091492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318020105361936,1.8318296670913696,-2.771448453131597e-05,0.0,0.000670724955853,0.0,0.0,683.4767456054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558300,293.1842956542969,297.1499938964844,293.1499938964844,0.864682137966156,-12571.3095703125,304.1414794921875,0.9990000128746032,0.9725456237792968,0.7865304350852966,293.6592102050781,297.1499938964844,293.1499938964844,0.0099915750324726,-667.4805908203125,301.0533142089844,0.3479664921760559,0.050000000745058,0.0546530708670616,293.27069091796875,297.1499938964844,293.1499938964844,0.4012371897697449,-5375.08544921875,304.1639099121094,0.8192659616470337,0.4733932912349701,0.3357237875461578,293.2391052246094,297.1499938964844,293.1499938964844,0.5307339429855347,-9057.765625,304.1584167480469,0.87926185131073,0.5925475358963013,0.5659765005111694,293.4089660644531,297.1499938964844,293.1499938964844,0.0063870414160192,-2314.00732421875,298.3153686523437,0.3479664921760559,0.050000000745058,0.2592506408691406,290.9145812988281,291.1499938964844,258.82666015625,257.3900451660156,279.169921875,294.90338134765625,290.9140930175781,1.0,0.5412788391113281,0.6936454176902771,0.6936454176902771,1.0,1.0,-2.40344762802124,1.0483930110931396,1.3550546169281006,0.4967332184314728,0.0,0.0,1.0,220.7335968017578,224.0,-17.462013244628906,-28389.9140625,1692.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.974853515625,310.2707214355469,278.1499938964844,0.0,18000.0,314.75,32437.884765625,36000.0,0.0,0.0,0.6663820147514343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83184278011322,1.831870436668396,-2.7712951123248782e-05,0.0,0.0006762930424883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558360,293.1866760253906,297.1499938964844,293.1499938964844,0.8671138286590576,-12601.212890625,304.1386413574219,0.9990000128746032,0.9716421365737916,0.7885518074035645,293.66656494140625,297.1499938964844,293.1499938964844,0.0098181357607245,-660.6763305664062,300.9431457519531,0.3475650250911712,0.050000000745058,0.0546903274953365,293.2713623046875,297.1499938964844,293.1499938964844,0.3995865285396576,-5357.5751953125,304.1643981933594,0.8177475929260254,0.4717337191104889,0.3346096575260162,293.23895263671875,297.1499938964844,293.1499938964844,0.5296115875244141,-9042.49609375,304.158935546875,0.8779728412628174,0.5914488434791565,0.5649860501289368,293.4097900390625,297.1499938964844,293.1499938964844,0.0063417148776352,-2300.80078125,298.2670288085937,0.3475650250911712,0.050000000745058,0.2594273686408996,290.9138488769531,291.1499938964844,258.8373413085937,257.3989562988281,279.1688842773437,294.903076171875,290.914306640625,1.0,0.5419132113456726,0.6945104002952576,0.6945104002952576,1.0,1.0,-2.40360426902771,1.0488324165344238,1.354771852493286,0.4971664845943451,0.0,0.0,1.0,221.6833953857422,212.0,-7.308688163757324,-28419.4296875,1696.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0078430175781,310.2999572753906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6675711870193481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006774999201297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558420,293.1865234375,297.1499938964844,293.1499938964844,0.8599772453308105,-12506.3193359375,304.1548767089844,0.9990000128746032,0.9707207679748536,0.7833009362220764,293.6808166503906,297.1499938964844,293.1499938964844,0.0094224084168672,-643.530517578125,300.7276306152344,0.3486128449440002,0.050000000745058,0.0545938499271869,293.2723083496094,297.1499938964844,293.1499938964844,0.395147830247879,-5309.68505859375,304.16705322265625,0.8176503777503967,0.4684647917747497,0.332256406545639,293.2384338378906,297.1499938964844,293.1499938964844,0.5259531736373901,-8991.6416015625,304.1621398925781,0.8788447380065918,0.5893025398254395,0.5628663301467896,293.4112548828125,297.1499938964844,293.1499938964844,0.00622243527323,-2262.748046875,298.1834716796875,0.3486128449440002,0.050000000745058,0.2589697241783142,290.94097900390625,291.1499938964844,258.8545227050781,257.4132385253906,279.17535400390625,294.89764404296875,290.9435119628906,1.0,0.5383749008178711,0.6951391696929932,0.6951391696929932,1.0,1.0,-2.39127254486084,1.043266534805298,1.3480058908462524,0.4946371614933014,0.0,0.0,1.0,218.8637542724609,215.0,32.56768035888672,-28398.025390625,1668.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.096923828125,310.3916931152344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6694836616516113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006794407963752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558480,293.1865234375,297.1499938964844,293.1499938964844,0.8599772453308105,-12506.3193359375,304.1548767089844,0.9990000128746032,0.9707207679748536,0.7833009362220764,293.6808166503906,297.1499938964844,293.1499938964844,0.0094224084168672,-643.530517578125,300.7276306152344,0.3486128449440002,0.050000000745058,0.0545938499271869,293.2723083496094,297.1499938964844,293.1499938964844,0.395147830247879,-5309.68505859375,304.16705322265625,0.8176503777503967,0.4684647917747497,0.332256406545639,293.2384338378906,297.1499938964844,293.1499938964844,0.5259531736373901,-8991.6416015625,304.1621398925781,0.8788447380065918,0.5893025398254395,0.5628663301467896,293.4112548828125,297.1499938964844,293.1499938964844,0.00622243527323,-2262.748046875,298.1834716796875,0.3486128449440002,0.050000000745058,0.2589697241783142,290.94097900390625,291.1499938964844,258.8545227050781,257.4132385253906,279.17535400390625,294.89764404296875,290.9435119628906,1.0,0.5383749008178711,0.6951391696929932,0.6951391696929932,1.0,1.0,-2.39127254486084,1.043266534805298,1.3480058908462524,0.4946371614933014,0.0,0.0,1.0,218.8637542724609,215.0,32.56768035888672,-28398.025390625,1668.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.096923828125,310.3916931152344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6694836616516113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006794407963752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558540,293.1828918457031,297.1499938964844,293.1499938964844,0.8540026545524597,-12433.126953125,304.162841796875,0.9990000128746032,0.9705392718315125,0.7814581394195557,293.6949768066406,297.1499938964844,293.1499938964844,0.009035961702466,-625.529296875,300.5156555175781,0.3489841222763061,0.050000000745058,0.054560225456953,293.2729797363281,297.1499938964844,293.1499938964844,0.3899262249469757,-5253.09326171875,304.1700439453125,0.8164907097816467,0.4652308821678161,0.3299916684627533,293.2381591796875,297.1499938964844,293.1499938964844,0.5211328864097595,-8924.6611328125,304.16607666015625,0.8784512877464294,0.5871175527572632,0.5608024597167969,293.4125366210937,297.1499938964844,293.1499938964844,0.0061029135249555,-2222.27490234375,298.1127014160156,0.3489841222763061,0.050000000745058,0.2588102221488952,290.9949645996094,291.1499938964844,258.866455078125,257.423095703125,279.19256591796875,294.8895568847656,290.9977722167969,1.0,0.5371255874633789,0.6932607889175415,0.6932607889175415,1.0,1.0,-2.3836164474487305,1.038845777511597,1.3447706699371338,0.4919155538082123,0.0,0.0,1.0,217.77066040039065,218.0,62.710391998291016,-28423.96875,1653.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2138671875,310.5053405761719,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6754950284957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006855415995232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558600,293.1828918457031,297.1499938964844,293.1499938964844,0.8540026545524597,-12433.126953125,304.162841796875,0.9990000128746032,0.9705392718315125,0.7814581394195557,293.6949768066406,297.1499938964844,293.1499938964844,0.009035961702466,-625.529296875,300.5156555175781,0.3489841222763061,0.050000000745058,0.054560225456953,293.2729797363281,297.1499938964844,293.1499938964844,0.3899262249469757,-5253.09326171875,304.1700439453125,0.8164907097816467,0.4652308821678161,0.3299916684627533,293.2381591796875,297.1499938964844,293.1499938964844,0.5211328864097595,-8924.6611328125,304.16607666015625,0.8784512877464294,0.5871175527572632,0.5608024597167969,293.4125366210937,297.1499938964844,293.1499938964844,0.0061029135249555,-2222.27490234375,298.1127014160156,0.3489841222763061,0.050000000745058,0.2588102221488952,290.9949645996094,291.1499938964844,258.866455078125,257.423095703125,279.19256591796875,294.8895568847656,290.9977722167969,1.0,0.5371255874633789,0.6932607889175415,0.6932607889175415,1.0,1.0,-2.3836164474487305,1.038845777511597,1.3447706699371338,0.4919155538082123,0.0,0.0,1.0,217.77066040039065,218.0,62.710391998291016,-28423.96875,1653.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2138671875,310.5053405761719,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6754950284957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006855415995232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558660,293.1832580566406,297.1499938964844,293.1499938964844,0.850260317325592,-12390.6650390625,304.16473388671875,0.9990000128746032,0.9696398377418518,0.7826091647148132,293.7091064453125,297.1499938964844,293.1499938964844,0.0086695766076445,-607.5043334960938,300.3041076660156,0.3487524092197418,0.050000000745058,0.054581344127655,293.2737731933594,297.1499938964844,293.1499938964844,0.3843183815479278,-5192.23779296875,304.1726989746094,0.8143341541290283,0.4619544744491577,0.3277471959590912,293.23797607421875,297.1499938964844,293.1499938964844,0.5157433748245239,-8850.068359375,304.1697082519531,0.876929521560669,0.584918200969696,0.5587664842605591,293.4139709472656,297.1499938964844,293.1499938964844,0.0059891166165471,-2182.38232421875,298.0472717285156,0.3487524092197418,0.050000000745058,0.2589103877544403,291.06072998046875,291.1499938964844,258.87359619140625,257.4289245605469,279.2074584960937,294.8856201171875,291.0643310546875,1.0,0.5370723009109497,0.6914845705032349,0.6914845705032349,1.0,1.0,-2.380000352859497,1.0363547801971436,1.3436455726623535,0.4903298318386078,0.0,0.0,1.0,218.1959228515625,221.0,85.6961441040039,-28537.61328125,1650.4886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40057373046875,310.6773376464844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.677315354347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006873889360576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558720,293.1832580566406,297.1499938964844,293.1499938964844,0.850260317325592,-12390.6650390625,304.16473388671875,0.9990000128746032,0.9696398377418518,0.7826091647148132,293.7091064453125,297.1499938964844,293.1499938964844,0.0086695766076445,-607.5043334960938,300.3041076660156,0.3487524092197418,0.050000000745058,0.054581344127655,293.2737731933594,297.1499938964844,293.1499938964844,0.3843183815479278,-5192.23779296875,304.1726989746094,0.8143341541290283,0.4619544744491577,0.3277471959590912,293.23797607421875,297.1499938964844,293.1499938964844,0.5157433748245239,-8850.068359375,304.1697082519531,0.876929521560669,0.584918200969696,0.5587664842605591,293.4139709472656,297.1499938964844,293.1499938964844,0.0059891166165471,-2182.38232421875,298.0472717285156,0.3487524092197418,0.050000000745058,0.2589103877544403,291.06072998046875,291.1499938964844,258.87359619140625,257.4289245605469,279.2074584960937,294.8856201171875,291.0643310546875,1.0,0.5370723009109497,0.6914845705032349,0.6914845705032349,1.0,1.0,-2.380000352859497,1.0363547801971436,1.3436455726623535,0.4903298318386078,0.0,0.0,1.0,218.1959228515625,221.0,85.6961441040039,-28537.61328125,1650.4886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40057373046875,310.6773376464844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.677315354347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006873889360576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558780,293.1865539550781,297.1499938964844,293.1499938964844,0.8482925891876221,-12371.435546875,304.1630249023437,0.9990000128746032,0.9681366682052612,0.7855285406112671,293.7232360839844,297.1499938964844,293.1499938964844,0.0083187669515609,-589.5297241210938,300.09051513671875,0.3481674194335937,0.050000000745058,0.0546349324285984,293.2744445800781,297.1499938964844,293.1499938964844,0.3786598443984985,-5130.9287109375,304.1745300292969,0.8115514516830444,0.4586816132068634,0.3255011737346649,293.2381896972656,297.1499938964844,293.1499938964844,0.5102328658103943,-8774.314453125,304.1722717285156,0.8747424483299255,0.5826528072357178,0.5567296743392944,293.415771484375,297.1499938964844,293.1499938964844,0.0058775888755917,-2142.895751953125,297.98199462890625,0.3481674194335937,0.050000000745058,0.2591646015644073,291.1280822753906,291.1499938964844,258.8763427734375,257.4310913085937,279.22100830078125,294.884765625,291.13140869140625,1.0,0.5378246903419495,0.6897083520889282,0.6897083520889282,1.0,1.0,-2.378730773925781,1.0349586009979248,1.3437721729278564,0.4893459975719452,0.0,0.0,1.0,219.5184020996093,209.0,90.4285659790039,-28650.17578125,1654.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5646057128906,310.82666015625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6786542534828186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006887477939017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558840,293.1865539550781,297.1499938964844,293.1499938964844,0.8482925891876221,-12371.435546875,304.1630249023437,0.9990000128746032,0.9681366682052612,0.7855285406112671,293.7232360839844,297.1499938964844,293.1499938964844,0.0083187669515609,-589.5297241210938,300.09051513671875,0.3481674194335937,0.050000000745058,0.0546349324285984,293.2744445800781,297.1499938964844,293.1499938964844,0.3786598443984985,-5130.9287109375,304.1745300292969,0.8115514516830444,0.4586816132068634,0.3255011737346649,293.2381896972656,297.1499938964844,293.1499938964844,0.5102328658103943,-8774.314453125,304.1722717285156,0.8747424483299255,0.5826528072357178,0.5567296743392944,293.415771484375,297.1499938964844,293.1499938964844,0.0058775888755917,-2142.895751953125,297.98199462890625,0.3481674194335937,0.050000000745058,0.2591646015644073,291.1280822753906,291.1499938964844,258.8763427734375,257.4310913085937,279.22100830078125,294.884765625,291.13140869140625,1.0,0.5378246903419495,0.6897083520889282,0.6897083520889282,1.0,1.0,-2.378730773925781,1.0349586009979248,1.3437721729278564,0.4893459975719452,0.0,0.0,1.0,219.5184020996093,209.0,90.4285659790039,-28650.17578125,1654.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5646057128906,310.82666015625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6786542534828186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006887477939017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558900,293.1873779296875,297.1499938964844,293.1499938964844,0.8437797427177429,-12315.599609375,304.1689758300781,0.9990000128746032,0.967504382133484,0.7836833000183105,293.7301330566406,297.1499938964844,293.1499938964844,0.0081366384401917,-579.855224609375,299.9833068847656,0.3485369384288788,0.050000000745058,0.0546010807156562,293.2742919921875,297.1499938964844,293.1499938964844,0.3758147656917572,-5100.07568359375,304.1752624511719,0.8112622499465942,0.457135796546936,0.3243816792964935,293.23846435546875,297.1499938964844,293.1499938964844,0.5073210597038269,-8734.2626953125,304.17352294921875,0.8748376369476318,0.5814787745475769,0.5556007623672485,293.4166564941406,297.1499938964844,293.1499938964844,0.0058158878237009,-2121.0205078125,297.9497985839844,0.3485369384288788,0.050000000745058,0.2590040266513824,291.1622314453125,291.1499938964844,258.8762512207031,257.4309387207031,279.2294921875,294.88348388671875,291.1661071777344,1.0,0.5363226532936096,0.6888202428817749,0.6888202428817749,1.0,1.0,-2.3735907077789307,1.032101035118103,1.341489553451538,0.4878559112548828,0.0,0.0,0.997363269329071,218.510009765625,209.0,94.74236297607422,-28665.6875,1643.1878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6392517089844,310.89898681640625,278.1499938964844,0.0,18000.0,315.7099914550781,32464.1328125,36000.0,0.0,0.0,0.6839638948440552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831743597984314,1.8317713737487795,-2.771668005152605e-05,0.0,0.0006941364263184,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558960,293.18536376953125,297.1499938964844,293.1499938964844,0.8362075090408325,-12221.45703125,304.1793212890625,0.9990000128746032,0.9674277901649476,0.7797045111656189,293.7369384765625,297.1499938964844,293.1499938964844,0.007946697063744,-569.35498046875,299.8789367675781,0.3493395745754242,0.050000000745058,0.0545283742249012,293.27392578125,297.1499938964844,293.1499938964844,0.3726836144924164,-5065.8837890625,304.1763610839844,0.8117018938064575,0.4556334316730499,0.3232718706130981,293.2387084960937,297.1499938964844,293.1499938964844,0.5039590001106262,-8687.6728515625,304.1753845214844,0.8757215738296509,0.5803095698356628,0.5544323325157166,293.4173889160156,297.1499938964844,293.1499938964844,0.0057484344579279,-2096.455810546875,297.92254638671875,0.3493395745754242,0.050000000745058,0.2586591243743896,291.20562744140625,291.1499938964844,258.8752136230469,257.42999267578125,279.2376708984375,294.8795166015625,291.21075439453125,1.0,0.5340185165405273,0.6879309415817261,0.6879309415817261,1.0,1.0,-2.365576267242432,1.027898192405701,1.337678074836731,0.4855821132659912,0.0,0.0,0.9893798828125,216.42491149902344,212.0,110.6002197265625,-28689.490234375,1624.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7528991699219,311.0079345703125,278.1499938964844,0.0,18000.0,315.7099914550781,32676.1328125,36000.0,0.0,0.0,0.6848569512367249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8309425115585327,1.830970287322998,-2.774680615402758e-05,0.0,0.0006950427195988,0.0,0.0,683.4830322265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559020,293.1806640625,297.1499938964844,293.1499938964844,0.8262034058570862,-12104.3369140625,304.1858215332031,0.9990000128746032,0.9674922823905944,0.777470588684082,293.7506408691406,297.1499938964844,293.1499938964844,0.0075908051803708,-549.0391235351562,299.6712951660156,0.3497940599918365,0.050000000745058,0.0544877909123897,293.27313232421875,297.1499938964844,293.1499938964844,0.3664025366306305,-4997.2587890625,304.177978515625,0.8107367157936096,0.4526554942131042,0.3211727440357208,293.2394104003906,297.1499938964844,293.1499938964844,0.4970195293426513,-8591.755859375,304.17840576171875,0.875360906124115,0.5779215097427368,0.5521713495254517,293.418701171875,297.1499938964844,293.1499938964844,0.0056227217428386,-2049.77294921875,297.8724975585937,0.3497940599918365,0.050000000745058,0.2584666013717651,291.299560546875,291.1499938964844,258.8705749511719,257.42596435546875,279.2484741210937,294.87158203125,291.3040466308594,1.0,0.5325901508331299,0.6861523985862732,0.6861523985862732,1.0,1.0,-2.357364654541016,1.0232126712799072,1.3341519832611084,0.4828173518180847,0.0,0.0,0.9629926681518556,215.1450958251953,215.0,121.89535522460938,-28784.265625,1608.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.974853515625,311.2099304199219,278.1499938964844,0.0,18000.0,315.7099914550781,33665.375,36000.0,0.0,0.0,0.6860135197639465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827194094657898,1.8272219896316528,-2.788725760183297e-05,0.0,0.0006962165352888,0.0,0.0,683.4998779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559080,293.1806640625,297.1499938964844,293.1499938964844,0.8262034058570862,-12104.3369140625,304.1858215332031,0.9990000128746032,0.9674922823905944,0.777470588684082,293.7506408691406,297.1499938964844,293.1499938964844,0.0075908051803708,-549.0391235351562,299.6712951660156,0.3497940599918365,0.050000000745058,0.0544877909123897,293.27313232421875,297.1499938964844,293.1499938964844,0.3664025366306305,-4997.2587890625,304.177978515625,0.8107367157936096,0.4526554942131042,0.3211727440357208,293.2394104003906,297.1499938964844,293.1499938964844,0.4970195293426513,-8591.755859375,304.17840576171875,0.875360906124115,0.5779215097427368,0.5521713495254517,293.418701171875,297.1499938964844,293.1499938964844,0.0056227217428386,-2049.77294921875,297.8724975585937,0.3497940599918365,0.050000000745058,0.2584666013717651,291.299560546875,291.1499938964844,258.8705749511719,257.42596435546875,279.2484741210937,294.87158203125,291.3040466308594,1.0,0.5325901508331299,0.6861523985862732,0.6861523985862732,1.0,1.0,-2.357364654541016,1.0232126712799072,1.3341519832611084,0.4828173518180847,0.0,0.0,0.9629926681518556,215.1450958251953,215.0,121.89535522460938,-28784.265625,1608.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.974853515625,311.2099304199219,278.1499938964844,0.0,18000.0,315.7099914550781,33665.375,36000.0,0.0,0.0,0.6860135197639465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827194094657898,1.8272219896316528,-2.788725760183297e-05,0.0,0.0006962165352888,0.0,0.0,683.4998779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559140,293.1798400878906,297.1499938964844,293.1499938964844,0.8203736543655396,-12041.7646484375,304.1834411621094,0.9990000128746032,0.9668887257575988,0.7783524990081787,293.7641906738281,297.1499938964844,293.1499938964844,0.0072625130414962,-529.8787231445312,299.4572448730469,0.3496146500110626,0.050000000745058,0.0545038990676403,293.2723388671875,297.1499938964844,293.1499938964844,0.3606972992420196,-4935.17236328125,304.1781311035156,0.8087295293807983,0.4496941268444061,0.3191297352313995,293.2401123046875,297.1499938964844,293.1499938964844,0.4907092452049255,-8505.31640625,304.1794128417969,0.8738261461257935,0.5755125284194946,0.5499354004859924,293.4200744628906,297.1499938964844,293.1499938964844,0.0055087758228182,-2007.813720703125,297.8158569335937,0.3496146500110626,0.050000000745058,0.2585430443286896,291.3786315917969,291.1499938964844,258.8629150390625,257.4193725585937,279.2582092285156,294.8676452636719,291.38232421875,1.0,0.5324199199676514,0.6843738555908203,0.6843738555908203,1.0,1.0,-2.353392601013184,1.0204954147338867,1.3328973054885864,0.4812092185020447,0.0,0.0,0.9270593523979188,215.4387664794922,218.0,110.73194885253906,-28875.49609375,1604.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1682434082031,311.3774108886719,278.1499938964844,0.0,18000.0,316.19000244140625,35439.9609375,36000.0,0.0,0.0,0.6914229393005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8204286098480225,1.8204567432403564,-2.813872015394736e-05,0.0,0.0007017063908278,0.0,0.0,683.486572265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559200,293.1798400878906,297.1499938964844,293.1499938964844,0.8203736543655396,-12041.7646484375,304.1834411621094,0.9990000128746032,0.9668887257575988,0.7783524990081787,293.7641906738281,297.1499938964844,293.1499938964844,0.0072625130414962,-529.8787231445312,299.4572448730469,0.3496146500110626,0.050000000745058,0.0545038990676403,293.2723388671875,297.1499938964844,293.1499938964844,0.3606972992420196,-4935.17236328125,304.1781311035156,0.8087295293807983,0.4496941268444061,0.3191297352313995,293.2401123046875,297.1499938964844,293.1499938964844,0.4907092452049255,-8505.31640625,304.1794128417969,0.8738261461257935,0.5755125284194946,0.5499354004859924,293.4200744628906,297.1499938964844,293.1499938964844,0.0055087758228182,-2007.813720703125,297.8158569335937,0.3496146500110626,0.050000000745058,0.2585430443286896,291.3786315917969,291.1499938964844,258.8629150390625,257.4193725585937,279.2582092285156,294.8676452636719,291.38232421875,1.0,0.5324199199676514,0.6843738555908203,0.6843738555908203,1.0,1.0,-2.353392601013184,1.0204954147338867,1.3328973054885864,0.4812092185020447,0.0,0.0,0.9270593523979188,215.4387664794922,218.0,110.73194885253906,-28875.49609375,1604.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1682434082031,311.3774108886719,278.1499938964844,0.0,18000.0,316.19000244140625,35439.9609375,36000.0,0.0,0.0,0.6914229393005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8204286098480225,1.8204567432403564,-2.813872015394736e-05,0.0,0.0007017063908278,0.0,0.0,683.486572265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
