time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.18170166015625,297.1499938964844,293.1499938964844,0.8185545206069946,-12029.4931640625,304.175048828125,0.9990000128746032,0.9657606482505798,0.7810841798782349,293.777587890625,297.1499938964844,293.1499938964844,0.0069569582119584,-511.96099853515625,299.2310791015625,0.3490610718727112,0.050000000745058,0.0545537658035755,293.27166748046875,297.1499938964844,293.1499938964844,0.3559812009334564,-4884.404296875,304.176513671875,0.8060562014579773,0.4467289447784424,0.317110538482666,293.2408142089844,297.1499938964844,293.1499938964844,0.4856530427932739,-8437.3271484375,304.1778869628906,0.8716066479682922,0.5730894804000854,0.547717809677124,293.4216613769531,297.1499938964844,293.1499938964844,0.0054038898088037,-1970.7620849609373,297.7451171875,0.3490610718727112,0.050000000745058,0.2587795853614807,291.4293518066406,291.1499938964844,258.8526611328125,257.41064453125,279.2667236328125,294.86651611328125,291.4299621582031,1.0,0.5331004858016968,0.6826789975166321,0.6826789975166321,1.0,1.0,-2.3519272804260254,1.0189765691757202,1.3329507112503052,0.4803001582622528,0.0,0.0,0.8856408596038818,216.6674346923828,221.0,68.59980010986328,-28862.58203125,1607.0970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.42266845703125,311.5297546386719,278.1499938964844,0.0,18000.0,316.19000244140625,36687.56640625,36000.0,0.0,0.0,0.6924665570259094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7713894844055176,1.7714169025421145,-2.735125963226892e-05,0.0,0.0007027655374258,0.0,0.0,641.0955810546875,0.0,0.0,0.0,0.976700484752655,4.0,0.0,1.0
559320,293.18170166015625,297.1499938964844,293.1499938964844,0.8185545206069946,-12029.4931640625,304.175048828125,0.9990000128746032,0.9657606482505798,0.7810841798782349,293.777587890625,297.1499938964844,293.1499938964844,0.0069569582119584,-511.96099853515625,299.2310791015625,0.3490610718727112,0.050000000745058,0.0545537658035755,293.27166748046875,297.1499938964844,293.1499938964844,0.3559812009334564,-4884.404296875,304.176513671875,0.8060562014579773,0.4467289447784424,0.317110538482666,293.2408142089844,297.1499938964844,293.1499938964844,0.4856530427932739,-8437.3271484375,304.1778869628906,0.8716066479682922,0.5730894804000854,0.547717809677124,293.4216613769531,297.1499938964844,293.1499938964844,0.0054038898088037,-1970.7620849609373,297.7451171875,0.3490610718727112,0.050000000745058,0.2587795853614807,291.4293518066406,291.1499938964844,258.8526611328125,257.41064453125,279.2667236328125,294.86651611328125,291.4299621582031,1.0,0.5331004858016968,0.6826789975166321,0.6826789975166321,1.0,1.0,-2.3519272804260254,1.0189765691757202,1.3329507112503052,0.4803001582622528,0.0,0.0,0.8856408596038818,216.6674346923828,221.0,68.59980010986328,-28862.58203125,1607.0970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.42266845703125,311.5297546386719,278.1499938964844,0.0,18000.0,316.19000244140625,36687.56640625,36000.0,0.0,0.0,0.6924665570259094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7713894844055176,1.7714169025421145,-2.735125963226892e-05,0.0,0.0007027655374258,0.0,0.0,641.0955810546875,0.0,0.0,0.0,0.976700484752655,4.0,0.0,1.0
559380,293.1849060058594,297.1499938964844,293.1499938964844,0.822299063205719,-12085.03125,304.160400390625,0.9990000128746032,0.964307963848114,0.7850075960159302,293.7906494140625,297.1499938964844,293.1499938964844,0.0066847666166722,-496.5081787109375,298.9791564941406,0.3482726812362671,0.050000000745058,0.0546256676316261,293.27099609375,297.1499938964844,293.1499938964844,0.3531894385814667,-4855.70556640625,304.1723022460937,0.8029431104660034,0.443784236907959,0.3151164948940277,293.2413024902344,297.1499938964844,293.1499938964844,0.483158141374588,-8406.5146484375,304.1727294921875,0.8689736723899841,0.5706861019134521,0.5455326437950134,293.4231872558594,297.1499938964844,293.1499938964844,0.0053182481788098,-1943.994384765625,297.6443176269531,0.3482726812362671,0.050000000745058,0.2591206431388855,291.4207458496094,291.1499938964844,258.8402404785156,257.40008544921875,279.2745361328125,294.866943359375,291.4194641113281,1.0,0.534336268901825,0.6809840798377991,0.6809840798377991,1.0,1.0,-2.3521153926849365,1.0182174444198608,1.333897829055786,0.4798403978347778,0.0,0.0,0.8497331738471985,218.507553100586,209.0,5.648106098175049,-28738.572265625,1614.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7156066894531,311.6528015136719,278.1499938964844,0.0,18000.0,316.19000244140625,36926.85546875,36000.0,0.0,0.0,0.6920316815376282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6898995637893677,1.689925193786621,-2.5692568669910543e-05,0.0,0.0007023242069408,0.0,0.0,568.878662109375,0.0,0.0,0.0,0.9383471608161926,4.0,0.0,1.0
559440,293.1849060058594,297.1499938964844,293.1499938964844,0.822299063205719,-12085.03125,304.160400390625,0.9990000128746032,0.964307963848114,0.7850075960159302,293.7906494140625,297.1499938964844,293.1499938964844,0.0066847666166722,-496.5081787109375,298.9791564941406,0.3482726812362671,0.050000000745058,0.0546256676316261,293.27099609375,297.1499938964844,293.1499938964844,0.3531894385814667,-4855.70556640625,304.1723022460937,0.8029431104660034,0.443784236907959,0.3151164948940277,293.2413024902344,297.1499938964844,293.1499938964844,0.483158141374588,-8406.5146484375,304.1727294921875,0.8689736723899841,0.5706861019134521,0.5455326437950134,293.4231872558594,297.1499938964844,293.1499938964844,0.0053182481788098,-1943.994384765625,297.6443176269531,0.3482726812362671,0.050000000745058,0.2591206431388855,291.4207458496094,291.1499938964844,258.8402404785156,257.40008544921875,279.2745361328125,294.866943359375,291.4194641113281,1.0,0.534336268901825,0.6809840798377991,0.6809840798377991,1.0,1.0,-2.3521153926849365,1.0182174444198608,1.333897829055786,0.4798403978347778,0.0,0.0,0.8497331738471985,218.507553100586,209.0,5.648106098175049,-28738.572265625,1614.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7156066894531,311.6528015136719,278.1499938964844,0.0,18000.0,316.19000244140625,36926.85546875,36000.0,0.0,0.0,0.6920316815376282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6898995637893677,1.689925193786621,-2.5692568669910543e-05,0.0,0.0007023242069408,0.0,0.0,568.878662109375,0.0,0.0,0.0,0.9383471608161926,4.0,0.0,1.0
559500,293.18536376953125,297.1499938964844,293.1499938964844,0.8212897777557373,-12073.115234375,304.16046142578125,0.9990000128746032,0.9637770652770996,0.7835180759429932,293.796875,297.1499938964844,293.1499938964844,0.0065445913933217,-488.41156005859375,298.8492126464844,0.348571240901947,0.050000000745058,0.0545983500778675,293.2704772949219,297.1499938964844,293.1499938964844,0.3519933819770813,-4843.4736328125,304.1704406738281,0.8025667071342468,0.4423517882823944,0.3140881657600403,293.2413635253906,297.1499938964844,293.1499938964844,0.4821995198726654,-8394.921875,304.1703491210937,0.8689190149307251,0.5695189237594604,0.5443953275680542,293.4237976074219,297.1499938964844,293.1499938964844,0.0052721728570759,-1929.84326171875,297.5904235839844,0.348571240901947,0.050000000745058,0.2589910626411438,291.4092102050781,291.1499938964844,258.8333740234375,257.3942565917969,279.28045654296875,294.865966796875,291.4082336425781,1.0,0.5330113768577576,0.6801366806030273,0.6801366806030273,1.0,1.0,-2.3475472927093506,1.0156102180480957,1.3319370746612549,0.4785803854465484,0.0,0.0,0.8336291313171387,217.6883850097656,209.0,-10.07534885406494,-28635.755859375,1605.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8771667480469,311.7254333496094,278.1499938964844,0.0,18000.0,315.7099914550781,36942.77734375,36000.0,0.0,0.0,0.6864053010940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6478010416030884,1.6478259563446045,-2.484291144355666e-05,0.0,0.0006966140936128,0.0,0.0,533.6044311523438,0.0,0.0,0.0,0.9186139106750488,4.0,0.0,1.0
559560,293.1827392578125,297.1499938964844,293.1499938964844,0.8179095387458801,-12030.603515625,304.16473388671875,0.9990000128746032,0.9638415575027466,0.7798178195953369,293.8028869628906,297.1499938964844,293.1499938964844,0.0064007816836237,-479.9204711914063,298.71881103515625,0.3493177592754364,0.050000000745058,0.0545307286083698,293.269775390625,297.1499938964844,293.1499938964844,0.3508061468601227,-4831.22998046875,304.1688842773437,0.8029671907424927,0.4409650862216949,0.3130606114864349,293.24127197265625,297.1499938964844,293.1499938964844,0.4812504649162292,-8383.2294921875,304.1683654785156,0.8696848154067993,0.5683816075325012,0.5432496070861816,293.4241638183594,297.1499938964844,293.1499938964844,0.0052219806239008,-1914.197265625,297.5373229980469,0.3493177592754364,0.050000000745058,0.258670300245285,291.3983459472656,291.1499938964844,258.8261108398437,257.3880920410156,279.2865600585937,294.8621826171875,291.39678955078125,1.0,0.5308507084846497,0.6792600750923157,0.6792600750923157,1.0,1.0,-2.340029001235962,1.011612892150879,1.328416109085083,0.4765095114707947,0.0,0.0,0.8181191682815552,215.7545166015625,212.0,-21.489070892333984,-28482.59375,1587.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0155639648437,311.7762451171875,278.1499938964844,0.0,18000.0,315.7099914550781,36953.64453125,36000.0,0.0,0.0,0.6845492720603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6051288843154907,1.60515296459198,-2.40024492086377e-05,0.0,0.0006947304937057,0.0,0.0,499.4631652832031,0.0,0.0,0.0,0.8986831903457642,4.0,0.0,1.0
559620,293.17633056640625,297.1499938964844,293.1499938964844,0.8177388906478882,-12032.57421875,304.1598205566406,0.9990000128746032,0.9643170833587646,0.7779562473297119,293.81463623046875,297.1499938964844,293.1499938964844,0.0061347279697656,-464.1692504882813,298.4480895996094,0.3496961891651153,0.050000000745058,0.0544969029724597,293.2681579589844,297.1499938964844,293.1499938964844,0.3491269648075104,-4814.53125,304.1653747558594,0.8019363284111023,0.4382564127445221,0.3111439943313598,293.24102783203125,297.1499938964844,293.1499938964844,0.4802019000053406,-8371.7587890625,304.1640014648437,0.8692213296890259,0.5661152601242065,0.5410921573638916,293.4244079589844,297.1499938964844,293.1499938964844,0.0051370132714509,-1888.9573974609373,297.4237365722656,0.3496961891651153,0.050000000745058,0.2585098445415497,291.3609619140625,291.1499938964844,258.8106994628906,257.37506103515625,279.2937316894531,294.8542175292969,291.3586730957031,1.0,0.5296422243118286,0.6775068640708923,0.6775068640708923,1.0,1.0,-2.332655668258667,1.0072524547576904,1.3254032135009766,0.4741060435771942,0.0,0.0,0.7922930717468262,214.6831970214844,215.0,-45.87316131591797,-28253.4140625,1574.042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3153076171875,311.8881225585937,278.1499938964844,0.0,18000.0,315.7099914550781,36864.19921875,36000.0,0.0,0.0,0.6797335147857666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5246145725250244,1.5246371030807495,-2.2452020857599564e-05,0.0,0.0006898430874571,0.0,0.0,439.0260009765625,0.0,0.0,0.0,0.8615200519561768,4.0,0.0,1.0
559680,293.17633056640625,297.1499938964844,293.1499938964844,0.8177388906478882,-12032.57421875,304.1598205566406,0.9990000128746032,0.9643170833587646,0.7779562473297119,293.81463623046875,297.1499938964844,293.1499938964844,0.0061347279697656,-464.1692504882813,298.4480895996094,0.3496961891651153,0.050000000745058,0.0544969029724597,293.2681579589844,297.1499938964844,293.1499938964844,0.3491269648075104,-4814.53125,304.1653747558594,0.8019363284111023,0.4382564127445221,0.3111439943313598,293.24102783203125,297.1499938964844,293.1499938964844,0.4802019000053406,-8371.7587890625,304.1640014648437,0.8692213296890259,0.5661152601242065,0.5410921573638916,293.4244079589844,297.1499938964844,293.1499938964844,0.0051370132714509,-1888.9573974609373,297.4237365722656,0.3496961891651153,0.050000000745058,0.2585098445415497,291.3609619140625,291.1499938964844,258.8106994628906,257.37506103515625,279.2937316894531,294.8542175292969,291.3586730957031,1.0,0.5296422243118286,0.6775068640708923,0.6775068640708923,1.0,1.0,-2.332655668258667,1.0072524547576904,1.3254032135009766,0.4741060435771942,0.0,0.0,0.7922930717468262,214.6831970214844,215.0,-45.87316131591797,-28253.4140625,1574.042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3153076171875,311.8881225585937,278.1499938964844,0.0,18000.0,315.7099914550781,36864.19921875,36000.0,0.0,0.0,0.6797335147857666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5246145725250244,1.5246371030807495,-2.2452020857599564e-05,0.0,0.0006898430874571,0.0,0.0,439.0260009765625,0.0,0.0,0.0,0.8615200519561768,4.0,0.0,1.0
559740,293.1737060546875,297.1499938964844,293.1499938964844,0.8213421702384949,-12081.1904296875,304.1505126953125,0.9990000128746032,0.9641858339309692,0.7790538668632507,293.8258056640625,297.1499938964844,293.1499938964844,0.0058820717968046,-448.8493347167969,298.1708984375,0.3494731485843658,0.050000000745058,0.0545169450342655,293.2665405273437,297.1499938964844,293.1499938964844,0.3477653563022613,-4801.08837890625,304.1625366210937,0.7999231219291687,0.4355924725532532,0.3093061149120331,293.2408142089844,297.1499938964844,293.1499938964844,0.4795359969139099,-8365.0244140625,304.16046142578125,0.8676831722259521,0.5638570785522461,0.5389968752861023,293.4244079589844,297.1499938964844,293.1499938964844,0.0050602965056896,-1866.5897216796875,297.3071594238281,0.3494731485843658,0.050000000745058,0.2586049139499664,291.3180236816406,291.1499938964844,258.7944641113281,257.361328125,279.3006286621094,294.8500671386719,291.3157653808594,1.0,0.5296314358711243,0.675753653049469,0.675753653049469,1.0,1.0,-2.32938551902771,1.0047935247421265,1.324592113494873,0.4728036224842071,0.0,0.0,0.772765040397644,215.10711669921875,218.0,-55.73695755004883,-28088.669921875,1571.4984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6029663085937,312.00152587890625,278.1499938964844,0.0,18000.0,315.2300109863281,36698.57421875,36000.0,0.0,0.0,0.6690493226051331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4584063291549685,1.4584275484085083,-2.1215242668404244e-05,0.0,0.0006789999897591,0.0,0.0,393.1468811035156,0.0,0.0,0.0,0.8312240839004517,4.0,0.0,1.0
559800,293.1737060546875,297.1499938964844,293.1499938964844,0.8213421702384949,-12081.1904296875,304.1505126953125,0.9990000128746032,0.9641858339309692,0.7790538668632507,293.8258056640625,297.1499938964844,293.1499938964844,0.0058820717968046,-448.8493347167969,298.1708984375,0.3494731485843658,0.050000000745058,0.0545169450342655,293.2665405273437,297.1499938964844,293.1499938964844,0.3477653563022613,-4801.08837890625,304.1625366210937,0.7999231219291687,0.4355924725532532,0.3093061149120331,293.2408142089844,297.1499938964844,293.1499938964844,0.4795359969139099,-8365.0244140625,304.16046142578125,0.8676831722259521,0.5638570785522461,0.5389968752861023,293.4244079589844,297.1499938964844,293.1499938964844,0.0050602965056896,-1866.5897216796875,297.3071594238281,0.3494731485843658,0.050000000745058,0.2586049139499664,291.3180236816406,291.1499938964844,258.7944641113281,257.361328125,279.3006286621094,294.8500671386719,291.3157653808594,1.0,0.5296314358711243,0.675753653049469,0.675753653049469,1.0,1.0,-2.32938551902771,1.0047935247421265,1.324592113494873,0.4728036224842071,0.0,0.0,0.772765040397644,215.10711669921875,218.0,-55.73695755004883,-28088.669921875,1571.4984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6029663085937,312.00152587890625,278.1499938964844,0.0,18000.0,315.2300109863281,36698.57421875,36000.0,0.0,0.0,0.6690493226051331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4584063291549685,1.4584275484085083,-2.1215242668404244e-05,0.0,0.0006789999897591,0.0,0.0,393.1468811035156,0.0,0.0,0.0,0.8312240839004517,4.0,0.0,1.0
559860,293.174072265625,297.1499938964844,293.1499938964844,0.8277955651283264,-12163.51171875,304.1395568847656,0.9990000128746032,0.9635204672813416,0.7819094657897949,293.8365783691406,297.1499938964844,293.1499938964844,0.0056377686560153,-433.7239379882813,297.88525390625,0.3488955497741699,0.050000000745058,0.0545691139996051,293.2651062011719,297.1499938964844,293.1499938964844,0.3467313349246979,-4791.15380859375,304.1600952148437,0.7973152995109558,0.4329304099082947,0.3074986934661865,293.2406616210937,297.1499938964844,293.1499938964844,0.4793083369731903,-8364.0791015625,304.1573791503906,0.8655108213424683,0.5615848302841187,0.5369245409965515,293.4245300292969,297.1499938964844,293.1499938964844,0.0049879257567226,-1846.0189208984373,297.185302734375,0.3488955497741699,0.050000000745058,0.2588523924350738,291.2669982910156,291.1499938964844,258.77783203125,257.3472595214844,279.30712890625,294.84881591796875,291.2643737792969,1.0,0.5304316878318787,0.6740938425064087,0.6740938425064087,1.0,1.0,-2.3285140991210938,1.0034934282302856,1.325020670890808,0.4721399247646332,0.0,0.0,0.7604622840881348,216.41891479492188,206.0,-67.24771881103516,-27928.060546875,1575.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7695617675781,312.0372619628906,278.1499938964844,0.0,18000.0,315.2300109863281,36478.0859375,36000.0,0.0,0.0,0.6615354418754578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4101617336273191,1.4101821184158323,-2.0324991055531427e-05,0.0,0.0006713743787258,0.0,0.0,361.6720581054688,0.0,0.0,0.0,0.8094114661216736,4.0,0.0,1.0
559920,293.174072265625,297.1499938964844,293.1499938964844,0.8277955651283264,-12163.51171875,304.1395568847656,0.9990000128746032,0.9635204672813416,0.7819094657897949,293.8365783691406,297.1499938964844,293.1499938964844,0.0056377686560153,-433.7239379882813,297.88525390625,0.3488955497741699,0.050000000745058,0.0545691139996051,293.2651062011719,297.1499938964844,293.1499938964844,0.3467313349246979,-4791.15380859375,304.1600952148437,0.7973152995109558,0.4329304099082947,0.3074986934661865,293.2406616210937,297.1499938964844,293.1499938964844,0.4793083369731903,-8364.0791015625,304.1573791503906,0.8655108213424683,0.5615848302841187,0.5369245409965515,293.4245300292969,297.1499938964844,293.1499938964844,0.0049879257567226,-1846.0189208984373,297.185302734375,0.3488955497741699,0.050000000745058,0.2588523924350738,291.2669982910156,291.1499938964844,258.77783203125,257.3472595214844,279.30712890625,294.84881591796875,291.2643737792969,1.0,0.5304316878318787,0.6740938425064087,0.6740938425064087,1.0,1.0,-2.3285140991210938,1.0034934282302856,1.325020670890808,0.4721399247646332,0.0,0.0,0.7604622840881348,216.41891479492188,206.0,-67.24771881103516,-27928.060546875,1575.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7695617675781,312.0372619628906,278.1499938964844,0.0,18000.0,315.2300109863281,36478.0859375,36000.0,0.0,0.0,0.6615354418754578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4101617336273191,1.4101821184158323,-2.0324991055531427e-05,0.0,0.0006713743787258,0.0,0.0,361.6720581054688,0.0,0.0,0.0,0.8094114661216736,4.0,0.0,1.0
559980,293.1702880859375,297.1499938964844,293.1499938964844,0.8239343762397766,-12109.4375,304.1500549316406,0.9990000128746032,0.963651180267334,0.7760230898857117,293.84686279296875,297.1499938964844,293.1499938964844,0.0053769270889461,-416.5953063964844,297.6058349609375,0.3500914573669433,0.050000000745058,0.0544619038701057,293.263427734375,297.1499938964844,293.1499938964844,0.3449705839157104,-4772.39501953125,304.15972900390625,0.7976967096328735,0.4303537309169769,0.3056094348430633,293.2402648925781,297.1499938964844,293.1499938964844,0.4781320989131927,-8348.4384765625,304.1569519042969,0.8665062189102173,0.5593690276145935,0.5347227454185486,293.4244384765625,297.1499938964844,293.1499938964844,0.0048992219381034,-1818.0198974609373,297.0747985839844,0.3500914573669433,0.050000000745058,0.2583438158035278,291.2369079589844,291.1499938964844,258.76123046875,257.3332824707031,279.3188781738281,294.84356689453125,291.2359924316406,1.0,0.5266655683517456,0.6724340319633484,0.6724340319633484,1.0,1.0,-2.315804004669189,0.9965929985046388,1.3192110061645508,0.4686832427978515,0.0,0.0,0.7512971758842468,213.34088134765625,209.0,-43.3606071472168,-27727.900390625,1547.0355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8779296875,312.0717468261719,278.1499938964844,0.0,18000.0,315.2300109863281,36341.453125,36000.0,0.0,0.0,0.6540624499320984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37865948677063,1.378679275512695,-1.9760598661378023e-05,0.0,0.0006637902697548,0.0,0.0,342.13922119140625,0.0,0.0,0.0,0.7950578331947327,4.0,0.0,1.0
560040,293.1702880859375,297.1499938964844,293.1499938964844,0.8239343762397766,-12109.4375,304.1500549316406,0.9990000128746032,0.963651180267334,0.7760230898857117,293.84686279296875,297.1499938964844,293.1499938964844,0.0053769270889461,-416.5953063964844,297.6058349609375,0.3500914573669433,0.050000000745058,0.0544619038701057,293.263427734375,297.1499938964844,293.1499938964844,0.3449705839157104,-4772.39501953125,304.15972900390625,0.7976967096328735,0.4303537309169769,0.3056094348430633,293.2402648925781,297.1499938964844,293.1499938964844,0.4781320989131927,-8348.4384765625,304.1569519042969,0.8665062189102173,0.5593690276145935,0.5347227454185486,293.4244384765625,297.1499938964844,293.1499938964844,0.0048992219381034,-1818.0198974609373,297.0747985839844,0.3500914573669433,0.050000000745058,0.2583438158035278,291.2369079589844,291.1499938964844,258.76123046875,257.3332824707031,279.3188781738281,294.84356689453125,291.2359924316406,1.0,0.5266655683517456,0.6724340319633484,0.6724340319633484,1.0,1.0,-2.315804004669189,0.9965929985046388,1.3192110061645508,0.4686832427978515,0.0,0.0,0.7512971758842468,213.34088134765625,209.0,-43.3606071472168,-27727.900390625,1547.0355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8779296875,312.0717468261719,278.1499938964844,0.0,18000.0,315.2300109863281,36341.453125,36000.0,0.0,0.0,0.6540624499320984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37865948677063,1.378679275512695,-1.9760598661378023e-05,0.0,0.0006637902697548,0.0,0.0,342.13922119140625,0.0,0.0,0.0,0.7950578331947327,4.0,0.0,1.0
560100,293.16619873046875,297.1499938964844,293.1499938964844,0.8227032423019409,-12093.5078125,304.1521911621094,0.9990000128746032,0.964202344417572,0.7742851376533508,293.8520202636719,297.1499938964844,293.1499938964844,0.0052462969906628,-407.7703552246094,297.467041015625,0.3504480719566345,0.050000000745058,0.0544304475188255,293.2625427246094,297.1499938964844,293.1499938964844,0.3440068066120147,-4762.01416015625,304.1596984863281,0.797503650188446,0.4290937185287475,0.3047099709510803,293.2400817871094,297.1499938964844,293.1499938964844,0.4773896634578705,-8338.3369140625,304.15704345703125,0.8665794730186462,0.5582618117332458,0.5336604118347168,293.4242553710937,297.1499938964844,293.1499938964844,0.0048544658347964,-1803.4903564453125,297.02264404296875,0.3504480719566345,0.050000000745058,0.2581945955753326,291.2271728515625,291.1499938964844,258.7530822753906,257.326416015625,279.3226318359375,294.8391418457031,291.2257080078125,1.0,0.5257914662361145,0.6716041564941406,0.6716041564941406,1.0,1.0,-2.3111343383789062,0.9939674139022828,1.3171669244766235,0.4672043919563293,0.0,0.0,0.7470988631248474,212.40594482421875,209.0,-38.100807189941406,-27634.572265625,1537.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.91778564453125,312.0760803222656,278.1499938964844,0.0,18000.0,314.75,36319.2578125,36000.0,0.0,0.0,0.6455265879631042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3639315366744995,1.3639510869979858,-1.951029298652429e-05,0.0,0.000655127398204,0.0,0.0,333.3881530761719,0.0,0.0,0.0,0.7884523272514343,4.0,0.0,1.0
560160,293.16326904296875,297.1499938964844,293.1499938964844,0.8231633901596069,-12099.6103515625,304.1509094238281,0.9990000128746032,0.9645713567733764,0.7737104296684265,293.85723876953125,297.1499938964844,293.1499938964844,0.0051207966171205,-399.3020935058594,297.3231506347656,0.3505664467811584,0.050000000745058,0.0544200763106346,293.2616577148437,297.1499938964844,293.1499938964844,0.3432869911193847,-4754.5009765625,304.15924072265625,0.7969161868095398,0.4278417229652405,0.303830623626709,293.23992919921875,297.1499938964844,293.1499938964844,0.4769558608531952,-8332.833984375,304.1565246582031,0.8662251234054565,0.557152271270752,0.5326109528541565,293.4240417480469,297.1499938964844,293.1499938964844,0.0048135644756257,-1790.7230224609375,296.9664611816406,0.3505664467811584,0.050000000745058,0.2581454217433929,291.2100830078125,291.1499938964844,258.7451171875,257.3197021484375,279.32623291015625,294.8358764648437,291.2078552246094,1.0,0.5252793431282043,0.670785665512085,0.670785665512085,1.0,1.0,-2.308053970336914,0.9920791983604432,1.3159747123718262,0.4661804735660553,0.0,0.0,0.744754433631897,212.0565948486328,212.0,-44.71738052368164,-27532.021484375,1532.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9077453613281,312.0418701171875,278.1499938964844,0.0,18000.0,314.75,36253.94921875,36000.0,0.0,0.0,0.6412973403930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3522247076034546,1.3522440195083618,-1.93024334294023e-05,0.0,0.0006508352817036,0.0,0.0,326.416748046875,0.0,0.0,0.0,0.7832955121994019,4.0,0.0,1.0
560220,293.1603698730469,297.1499938964844,293.1499938964844,0.8263884782791138,-12140.765625,304.1451721191406,0.9990000128746032,0.964827835559845,0.774523138999939,293.86773681640625,297.1499938964844,293.1499938964844,0.0048756296746432,-382.4714660644531,297.0301208496094,0.3503994643688202,0.050000000745058,0.0544348433613777,293.260009765625,297.1499938964844,293.1499938964844,0.3419425189495086,-4740.46484375,304.1584167480469,0.7950772643089294,0.4253457188606262,0.3021095097064972,293.2396240234375,297.1499938964844,293.1499938964844,0.4761937260627746,-8323.1787109375,304.1556701660156,0.8648040294647217,0.554933488368988,0.530548632144928,293.4237060546875,297.1499938964844,293.1499938964844,0.0047373455017805,-1767.02392578125,296.8524169921875,0.3503994643688202,0.050000000745058,0.258215457201004,291.1737365722656,291.1499938964844,258.7299499511719,257.30694580078125,279.33367919921875,294.8321838378906,291.1719970703125,1.0,0.5251606702804565,0.6691486239433289,0.6691486239433289,1.0,1.0,-2.3045849800109863,0.9895641803741456,1.3150209188461304,0.4647733867168426,0.0,0.0,0.7441344857215881,212.3383178710937,215.0,-46.88798904418945,-27395.1015625,1528.8087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83575439453125,311.9610595703125,278.1499938964844,0.0,18000.0,314.75,36071.6015625,36000.0,0.0,0.0,0.6335074305534363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3432179689407349,1.3432371616363523,-1.9113773305434734e-05,0.0,0.0006429295171983,0.0,0.0,320.76092529296875,0.0,0.0,0.0,0.7792766690254211,4.0,0.0,1.0
560280,293.1603698730469,297.1499938964844,293.1499938964844,0.8263884782791138,-12140.765625,304.1451721191406,0.9990000128746032,0.964827835559845,0.774523138999939,293.86773681640625,297.1499938964844,293.1499938964844,0.0048756296746432,-382.4714660644531,297.0301208496094,0.3503994643688202,0.050000000745058,0.0544348433613777,293.260009765625,297.1499938964844,293.1499938964844,0.3419425189495086,-4740.46484375,304.1584167480469,0.7950772643089294,0.4253457188606262,0.3021095097064972,293.2396240234375,297.1499938964844,293.1499938964844,0.4761937260627746,-8323.1787109375,304.1556701660156,0.8648040294647217,0.554933488368988,0.530548632144928,293.4237060546875,297.1499938964844,293.1499938964844,0.0047373455017805,-1767.02392578125,296.8524169921875,0.3503994643688202,0.050000000745058,0.258215457201004,291.1737365722656,291.1499938964844,258.7299499511719,257.30694580078125,279.33367919921875,294.8321838378906,291.1719970703125,1.0,0.5251606702804565,0.6691486239433289,0.6691486239433289,1.0,1.0,-2.3045849800109863,0.9895641803741456,1.3150209188461304,0.4647733867168426,0.0,0.0,0.7441344857215881,212.3383178710937,215.0,-46.88798904418945,-27395.1015625,1528.8087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83575439453125,311.9610595703125,278.1499938964844,0.0,18000.0,314.75,36071.6015625,36000.0,0.0,0.0,0.6335074305534363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3432179689407349,1.3432371616363523,-1.9113773305434734e-05,0.0,0.0006429295171983,0.0,0.0,320.76092529296875,0.0,0.0,0.0,0.7792766690254211,4.0,0.0,1.0
560340,293.1608581542969,297.1499938964844,293.1499938964844,0.8315170407295227,-12204.7021484375,304.13824462890625,0.9990000128746032,0.9644753336906432,0.7772005796432495,293.87847900390625,297.1499938964844,293.1499938964844,0.0046327272430062,-365.3152770996094,296.73468017578125,0.3498514294624328,0.050000000745058,0.0544834733009338,293.2587280273437,297.1499938964844,293.1499938964844,0.3404484391212463,-4724.564453125,304.1581115722656,0.7925915122032166,0.4228228032588959,0.3004010617733001,293.239501953125,297.1499938964844,293.1499938964844,0.4752223789691925,-8310.263671875,304.1553955078125,0.8627052307128906,0.5526863932609558,0.5285000801086426,293.4237060546875,297.1499938964844,293.1499938964844,0.0046621514484286,-1743.09765625,296.7403564453125,0.3498514294624328,0.050000000745058,0.2584461271762848,291.143310546875,291.1499938964844,258.71612548828125,257.2953491210937,279.342041015625,294.83160400390625,291.14178466796875,1.0,0.5258966684341431,0.6675115823745728,0.6675115823745728,1.0,1.0,-2.3036224842071533,0.9882215261459352,1.3154008388519287,0.4639420211315155,0.0,0.0,0.7471042275428772,213.55206298828125,218.0,-42.933048248291016,-27301.15234375,1532.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6927490234375,311.84832763671875,278.1499938964844,0.0,18000.0,314.2699890136719,35937.37890625,36000.0,0.0,0.0,0.6220604777336121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347099781036377,1.347118854522705,-1.9146835256833583e-05,0.0,0.0006313122576102,0.0,0.0,322.6026611328125,0.0,0.0,0.0,0.7810290455818176,4.0,0.0,1.0
560400,293.1608581542969,297.1499938964844,293.1499938964844,0.8315170407295227,-12204.7021484375,304.13824462890625,0.9990000128746032,0.9644753336906432,0.7772005796432495,293.87847900390625,297.1499938964844,293.1499938964844,0.0046327272430062,-365.3152770996094,296.73468017578125,0.3498514294624328,0.050000000745058,0.0544834733009338,293.2587280273437,297.1499938964844,293.1499938964844,0.3404484391212463,-4724.564453125,304.1581115722656,0.7925915122032166,0.4228228032588959,0.3004010617733001,293.239501953125,297.1499938964844,293.1499938964844,0.4752223789691925,-8310.263671875,304.1553955078125,0.8627052307128906,0.5526863932609558,0.5285000801086426,293.4237060546875,297.1499938964844,293.1499938964844,0.0046621514484286,-1743.09765625,296.7403564453125,0.3498514294624328,0.050000000745058,0.2584461271762848,291.143310546875,291.1499938964844,258.71612548828125,257.2953491210937,279.342041015625,294.83160400390625,291.14178466796875,1.0,0.5258966684341431,0.6675115823745728,0.6675115823745728,1.0,1.0,-2.3036224842071533,0.9882215261459352,1.3154008388519287,0.4639420211315155,0.0,0.0,0.7471042275428772,213.55206298828125,218.0,-42.933048248291016,-27301.15234375,1532.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6927490234375,311.84832763671875,278.1499938964844,0.0,18000.0,314.2699890136719,35937.37890625,36000.0,0.0,0.0,0.6220604777336121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347099781036377,1.347118854522705,-1.9146835256833583e-05,0.0,0.0006313122576102,0.0,0.0,322.6026611328125,0.0,0.0,0.0,0.7810290455818176,4.0,0.0,1.0
560460,293.1638488769531,297.1499938964844,293.1499938964844,0.8386726975440979,-12292.416015625,304.1302185058594,0.9990000128746032,0.9635993242263794,0.7811091542243958,293.8894348144531,297.1499938964844,293.1499938964844,0.004392153583467,-348.02459716796875,296.4303894042969,0.3490580320358276,0.050000000745058,0.0545547381043434,293.2577819824219,297.1499938964844,293.1499938964844,0.3390982151031494,-4710.3291015625,304.1576538085937,0.7896716594696045,0.420259952545166,0.2986821830272674,293.2395935058594,297.1499938964844,293.1499938964844,0.4744577407836914,-8300.376953125,304.1548767089844,0.8601655960083008,0.5504031181335449,0.5264398455619812,293.42413330078125,297.1499938964844,293.1499938964844,0.0045885699801146,-1719.884521484375,296.6236267089844,0.3490580320358276,0.050000000745058,0.2587842047214508,291.1075439453125,291.1499938964844,258.7041015625,257.2852783203125,279.3517150878906,294.8333435058594,291.105712890625,1.0,0.5271922945976257,0.6658478379249573,0.6658478379249573,1.0,1.0,-2.3042688369750977,0.9876164197921752,1.3166524171829224,0.4634442031383514,0.0,0.0,0.7550555467605591,215.3860626220703,206.0,-48.351341247558594,-27193.830078125,1540.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41021728515625,311.645263671875,278.1499938964844,0.0,18000.0,314.2699890136719,35778.82421875,36000.0,0.0,0.0,0.6157388091087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3643653392791748,1.3643847703933716,-1.939526191563345e-05,0.0,0.0006248966092243,0.0,0.0,332.1302185058594,0.0,0.0,0.0,0.7888698577880859,4.0,0.0,1.0
560520,293.1638488769531,297.1499938964844,293.1499938964844,0.8386726975440979,-12292.416015625,304.1302185058594,0.9990000128746032,0.9635993242263794,0.7811091542243958,293.8894348144531,297.1499938964844,293.1499938964844,0.004392153583467,-348.02459716796875,296.4303894042969,0.3490580320358276,0.050000000745058,0.0545547381043434,293.2577819824219,297.1499938964844,293.1499938964844,0.3390982151031494,-4710.3291015625,304.1576538085937,0.7896716594696045,0.420259952545166,0.2986821830272674,293.2395935058594,297.1499938964844,293.1499938964844,0.4744577407836914,-8300.376953125,304.1548767089844,0.8601655960083008,0.5504031181335449,0.5264398455619812,293.42413330078125,297.1499938964844,293.1499938964844,0.0045885699801146,-1719.884521484375,296.6236267089844,0.3490580320358276,0.050000000745058,0.2587842047214508,291.1075439453125,291.1499938964844,258.7041015625,257.2852783203125,279.3517150878906,294.8333435058594,291.105712890625,1.0,0.5271922945976257,0.6658478379249573,0.6658478379249573,1.0,1.0,-2.3042688369750977,0.9876164197921752,1.3166524171829224,0.4634442031383514,0.0,0.0,0.7550555467605591,215.3860626220703,206.0,-48.351341247558594,-27193.830078125,1540.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41021728515625,311.645263671875,278.1499938964844,0.0,18000.0,314.2699890136719,35778.82421875,36000.0,0.0,0.0,0.6157388091087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3643653392791748,1.3643847703933716,-1.939526191563345e-05,0.0,0.0006248966092243,0.0,0.0,332.1302185058594,0.0,0.0,0.0,0.7888698577880859,4.0,0.0,1.0
560580,293.1623229980469,297.1499938964844,293.1499938964844,0.8349792957305908,-12237.9443359375,304.1435241699219,0.9990000128746032,0.9635327458381652,0.7759321928024292,293.9003295898437,297.1499938964844,293.1499938964844,0.0041377767920494,-329.06304931640625,296.1330871582031,0.3501110672950744,0.050000000745058,0.0544605068862438,293.2566223144531,297.1499938964844,293.1499938964844,0.3370157480239868,-4687.3955078125,304.1586303710937,0.7898144721984863,0.4177618026733398,0.2968590557575226,293.2394104003906,297.1499938964844,293.1499938964844,0.4727320075035095,-8276.0986328125,304.1561889648437,0.8608611822128296,0.5481690168380737,0.5242340564727783,293.4244689941406,297.1499938964844,293.1499938964844,0.0044997059740126,-1689.6766357421875,296.5180053710937,0.3501110672950744,0.050000000745058,0.2583371996879577,291.091552734375,291.1499938964844,258.6943664550781,257.27716064453125,279.36785888671875,294.8306579589844,291.09130859375,1.0,0.5237515568733215,0.664184033870697,0.664184033870697,1.0,1.0,-2.292575120925904,0.981197953224182,1.3113772869110107,0.4600023925304413,0.0,0.0,0.764315128326416,212.6619110107422,209.0,-24.19511604309082,-27030.20703125,1514.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0882568359375,311.4472045898437,278.1499938964844,0.0,18000.0,314.2699890136719,35705.34765625,36000.0,0.0,0.0,0.6110393404960632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3924380540847778,1.3924579620361328,-1.984860136872157e-05,0.0,0.0006201272481121,0.0,0.0,348.6007995605469,0.0,0.0,0.0,0.8014230132102966,4.0,0.0,1.0
560640,293.1623229980469,297.1499938964844,293.1499938964844,0.8349792957305908,-12237.9443359375,304.1435241699219,0.9990000128746032,0.9635327458381652,0.7759321928024292,293.9003295898437,297.1499938964844,293.1499938964844,0.0041377767920494,-329.06304931640625,296.1330871582031,0.3501110672950744,0.050000000745058,0.0544605068862438,293.2566223144531,297.1499938964844,293.1499938964844,0.3370157480239868,-4687.3955078125,304.1586303710937,0.7898144721984863,0.4177618026733398,0.2968590557575226,293.2394104003906,297.1499938964844,293.1499938964844,0.4727320075035095,-8276.0986328125,304.1561889648437,0.8608611822128296,0.5481690168380737,0.5242340564727783,293.4244689941406,297.1499938964844,293.1499938964844,0.0044997059740126,-1689.6766357421875,296.5180053710937,0.3501110672950744,0.050000000745058,0.2583371996879577,291.091552734375,291.1499938964844,258.6943664550781,257.27716064453125,279.36785888671875,294.8306579589844,291.09130859375,1.0,0.5237515568733215,0.664184033870697,0.664184033870697,1.0,1.0,-2.292575120925904,0.981197953224182,1.3113772869110107,0.4600023925304413,0.0,0.0,0.764315128326416,212.6619110107422,209.0,-24.19511604309082,-27030.20703125,1514.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0882568359375,311.4472045898437,278.1499938964844,0.0,18000.0,314.2699890136719,35705.34765625,36000.0,0.0,0.0,0.6110393404960632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3924380540847778,1.3924579620361328,-1.984860136872157e-05,0.0,0.0006201272481121,0.0,0.0,348.6007995605469,0.0,0.0,0.0,0.8014230132102966,4.0,0.0,1.0
560700,293.1592102050781,297.1499938964844,293.1499938964844,0.8337117433547974,-12220.6142578125,304.1469116210937,0.9990000128746032,0.9639896154403688,0.7744528651237488,293.9059143066406,297.1499938964844,293.1499938964844,0.0040088100358843,-319.2741394042969,295.9855651855469,0.3504146039485931,0.050000000745058,0.054433736950159,293.2559814453125,297.1499938964844,293.1499938964844,0.3358893990516662,-4674.95654296875,304.1590881347656,0.7895358800888062,0.4165377914905548,0.2959885001182556,293.23931884765625,297.1499938964844,293.1499938964844,0.4717105031013489,-8261.736328125,304.15692138671875,0.8608249425888062,0.5470535755157471,0.5231679081916809,293.4245300292969,297.1499938964844,293.1499938964844,0.0044546220451593,-1673.9971923828125,296.4682922363281,0.3504146039485931,0.050000000745058,0.2582102119922638,291.08856201171875,291.1499938964844,258.6904602050781,257.27392578125,279.3741455078125,294.8274230957031,291.0878601074219,1.0,0.5229962468147278,0.6633521318435669,0.6633521318435669,1.0,1.0,-2.2882790565490723,0.9787483215332032,1.3095307350158691,0.4584904909133911,0.0,0.0,0.7686818838119507,211.85348510742188,209.0,-18.87155532836914,-26953.115234375,1506.3404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9289245605469,311.34429931640625,278.1499938964844,0.0,18000.0,313.7900085449219,35712.4375,36000.0,0.0,0.0,0.6043556332588196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4055018424987793,1.4055218696594238,-2.007216426136437e-05,0.0,0.0006133441347628,0.0,0.0,356.5858764648437,0.0,0.0,0.0,0.8073618412017822,4.0,0.0,1.0
560760,293.1571960449219,297.1499938964844,293.1499938964844,0.8340532779693604,-12224.4169921875,304.1468200683594,0.9990000128746032,0.9642664194107056,0.7740879654884338,293.9114990234375,297.1499938964844,293.1499938964844,0.0038833396974951,-309.7637634277344,295.8324584960937,0.3504897356033325,0.050000000745058,0.0544271655380725,293.2553405761719,297.1499938964844,293.1499938964844,0.3349855244159698,-4665.1728515625,304.1590881347656,0.7888824939727783,0.4153192043304443,0.2951358556747436,293.2392578125,297.1499938964844,293.1499938964844,0.4709726572036743,-8251.677734375,304.156982421875,0.8603866100311279,0.5459365844726562,0.522114634513855,293.424560546875,297.1499938964844,293.1499938964844,0.0044128177687525,-1659.874267578125,296.4144897460937,0.3504897356033325,0.050000000745058,0.2581790387630462,291.0785827636719,291.1499938964844,258.6872863769531,257.27130126953125,279.3803100585937,294.8252868652344,291.0770568847656,1.0,0.5225810408592224,0.6625468134880066,0.6625468134880066,1.0,1.0,-2.2855043411254883,0.9770102500915528,1.3084940910339355,0.4574207961559295,0.0,0.0,0.774398148059845,211.6054229736328,212.0,-25.355802536010746,-26864.779296875,1501.8973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7331237792969,311.2099304199219,278.1499938964844,0.0,18000.0,313.7900085449219,35680.890625,36000.0,0.0,0.0,0.6022302508354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4199929237365725,1.4200133085250854,-2.0313664208515547e-05,0.0,0.0006111871334724,0.0,0.0,365.4830627441406,0.0,0.0,0.0,0.8140376210212708,4.0,0.0,1.0
560820,293.1559753417969,297.1499938964844,293.1499938964844,0.836982011795044,-12260.662109375,304.1429443359375,0.9990000128746032,0.9643430709838868,0.7752120494842529,293.9226989746094,297.1499938964844,293.1499938964844,0.0036358719225972,-290.8402099609375,295.5201110839844,0.3502590358257293,0.050000000745058,0.0544475838541984,293.2541809082031,297.1499938964844,293.1499938964844,0.3333026468753814,-4647.0283203125,304.15887451171875,0.7869542837142944,0.4128842949867248,0.2934620082378387,293.2391052246094,297.1499938964844,293.1499938964844,0.4696484208106994,-8233.7666015625,304.1568908691406,0.8588521480560303,0.5437057018280029,0.5200449824333191,293.4246826171875,297.1499938964844,293.1499938964844,0.0043344995938241,-1633.5406494140625,296.3041687011719,0.3502590358257293,0.050000000745058,0.2582758963108063,291.05474853515625,291.1499938964844,258.6833190917969,257.26812744140625,279.3935546875,294.82354736328125,291.0536499023437,1.0,0.5226075649261475,0.660936176776886,0.660936176776886,1.0,1.0,-2.282496452331543,0.9747213125228882,1.3077752590179443,0.4558853209018707,0.0,0.0,0.7887890934944153,212.0353240966797,215.0,-29.06591796875,-26747.966796875,1499.8092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3404541015625,310.95513916015625,278.1499938964844,0.0,18000.0,313.7900085449219,35564.15234375,36000.0,0.0,0.0,0.5991715788841248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4583183526992798,1.4583393335342407,-2.09571353479987e-05,0.0,0.0006080829771235,0.0,0.0,389.6976318359375,0.0,0.0,0.0,0.8315749168395996,4.0,0.0,1.0
560880,293.1559753417969,297.1499938964844,293.1499938964844,0.836982011795044,-12260.662109375,304.1429443359375,0.9990000128746032,0.9643430709838868,0.7752120494842529,293.9226989746094,297.1499938964844,293.1499938964844,0.0036358719225972,-290.8402099609375,295.5201110839844,0.3502590358257293,0.050000000745058,0.0544475838541984,293.2541809082031,297.1499938964844,293.1499938964844,0.3333026468753814,-4647.0283203125,304.15887451171875,0.7869542837142944,0.4128842949867248,0.2934620082378387,293.2391052246094,297.1499938964844,293.1499938964844,0.4696484208106994,-8233.7666015625,304.1568908691406,0.8588521480560303,0.5437057018280029,0.5200449824333191,293.4246826171875,297.1499938964844,293.1499938964844,0.0043344995938241,-1633.5406494140625,296.3041687011719,0.3502590358257293,0.050000000745058,0.2582758963108063,291.05474853515625,291.1499938964844,258.6833190917969,257.26812744140625,279.3935546875,294.82354736328125,291.0536499023437,1.0,0.5226075649261475,0.660936176776886,0.660936176776886,1.0,1.0,-2.282496452331543,0.9747213125228882,1.3077752590179443,0.4558853209018707,0.0,0.0,0.7887890934944153,212.0353240966797,215.0,-29.06591796875,-26747.966796875,1499.8092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3404541015625,310.95513916015625,278.1499938964844,0.0,18000.0,313.7900085449219,35564.15234375,36000.0,0.0,0.0,0.5991715788841248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4583183526992798,1.4583393335342407,-2.09571353479987e-05,0.0,0.0006080829771235,0.0,0.0,389.6976318359375,0.0,0.0,0.0,0.8315749168395996,4.0,0.0,1.0
560940,293.1578674316406,297.1499938964844,293.1499938964844,0.8416667580604553,-12318.2841796875,304.137451171875,0.9990000128746032,0.963813304901123,0.7780972123146057,293.93389892578125,297.1499938964844,293.1499938964844,0.0033886488527059,-271.6435241699219,295.2064514160156,0.3496696650981903,0.050000000745058,0.0545000396668911,293.2533569335937,297.1499938964844,293.1499938964844,0.3314742147922516,-4627.11572265625,304.1589660644531,0.7844234704971313,0.4104184210300445,0.2917962074279785,293.23907470703125,297.1499938964844,293.1499938964844,0.4681227803230285,-8212.84375,304.1571350097656,0.8566950559616089,0.5414519906044006,0.5179923176765442,293.42510986328125,297.1499938964844,293.1499938964844,0.0042571346275508,-1607.0430908203125,296.1959228515625,0.3496696650981903,0.050000000745058,0.2585247159004211,291.03643798828125,291.1499938964844,258.6829528808594,257.2680053710937,279.4085388183594,294.8246765136719,291.0355529785156,1.0,0.5234431624412537,0.6593255400657654,0.6593255400657654,1.0,1.0,-2.281856060028076,0.9735326766967772,1.3083232641220093,0.4549011588096618,0.0,0.0,0.8051979541778564,213.3466796875,218.0,-25.75400733947754,-26670.708984375,1504.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9532470703125,310.7110595703125,278.1499938964844,0.0,18000.0,313.3099975585937,35495.52734375,36000.0,0.0,0.0,0.5928202867507935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5031733512878418,1.50319504737854,-2.1748272047261707e-05,0.0,0.0006016372353769,0.0,0.0,419.7176208496094,0.0,0.0,0.0,0.8522151708602905,4.0,0.0,1.0
