time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.1578674316406,297.1499938964844,293.1499938964844,0.8416667580604553,-12318.2841796875,304.137451171875,0.9990000128746032,0.963813304901123,0.7780972123146057,293.93389892578125,297.1499938964844,293.1499938964844,0.0033886488527059,-271.6435241699219,295.2064514160156,0.3496696650981903,0.050000000745058,0.0545000396668911,293.2533569335937,297.1499938964844,293.1499938964844,0.3314742147922516,-4627.11572265625,304.1589660644531,0.7844234704971313,0.4104184210300445,0.2917962074279785,293.23907470703125,297.1499938964844,293.1499938964844,0.4681227803230285,-8212.84375,304.1571350097656,0.8566950559616089,0.5414519906044006,0.5179923176765442,293.42510986328125,297.1499938964844,293.1499938964844,0.0042571346275508,-1607.0430908203125,296.1959228515625,0.3496696650981903,0.050000000745058,0.2585247159004211,291.03643798828125,291.1499938964844,258.6829528808594,257.2680053710937,279.4085388183594,294.8246765136719,291.0355529785156,1.0,0.5234431624412537,0.6593255400657654,0.6593255400657654,1.0,1.0,-2.281856060028076,0.9735326766967772,1.3083232641220093,0.4549011588096618,0.0,0.0,0.8051979541778564,213.3466796875,218.0,-25.75400733947754,-26670.708984375,1504.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9532470703125,310.7110595703125,278.1499938964844,0.0,18000.0,313.3099975585937,35495.52734375,36000.0,0.0,0.0,0.5928202867507935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5031733512878418,1.50319504737854,-2.1748272047261707e-05,0.0,0.0006016372353769,0.0,0.0,419.7176208496094,0.0,0.0,0.0,0.8522151708602905,4.0,0.0,1.0
561060,293.162109375,297.1499938964844,293.1499938964844,0.8483128547668457,-12399.212890625,304.1305236816406,0.9990000128746032,0.9627575278282166,0.7821409106254578,293.9451904296875,297.1499938964844,293.1499938964844,0.0031404953915625,-252.24478149414065,294.8834228515625,0.3488509058952331,0.050000000745058,0.0545738600194454,293.2528076171875,297.1499938964844,293.1499938964844,0.3298057913780212,-4609.10888671875,304.15875244140625,0.7814919948577881,0.4079097211360931,0.2901167273521423,293.2392272949219,297.1499938964844,293.1499938964844,0.4668332934379577,-8195.490234375,304.1568908691406,0.8541367053985596,0.5391673445701599,0.5159315466880798,293.4259033203125,297.1499938964844,293.1499938964844,0.0041809058748185,-1581.164794921875,296.0823974609375,0.3488509058952331,0.050000000745058,0.2588748931884765,291.0118103027344,291.1499938964844,258.68658447265625,257.2712707519531,279.4257202148437,294.8279113769531,291.010498046875,1.0,0.5248069167137146,0.6576975584030151,0.6576975584030151,1.0,1.0,-2.282728672027588,0.973033368587494,1.3096953630447388,0.4542506039142608,0.0,0.0,0.8251376152038574,215.2437896728516,206.0,-32.850318908691406,-26571.287109375,1512.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.506591796875,310.418701171875,278.1499938964844,0.0,18000.0,313.3099975585937,35411.08984375,36000.0,0.0,0.0,0.591613233089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5541530847549438,1.5541757345199585,-2.2675643776892684e-05,0.0,0.000600412255153,0.0,0.0,455.8167419433594,0.0,0.0,0.0,0.875912606716156,4.0,0.0,1.0
561120,293.162109375,297.1499938964844,293.1499938964844,0.8483128547668457,-12399.212890625,304.1305236816406,0.9990000128746032,0.9627575278282166,0.7821409106254578,293.9451904296875,297.1499938964844,293.1499938964844,0.0031404953915625,-252.24478149414065,294.8834228515625,0.3488509058952331,0.050000000745058,0.0545738600194454,293.2528076171875,297.1499938964844,293.1499938964844,0.3298057913780212,-4609.10888671875,304.15875244140625,0.7814919948577881,0.4079097211360931,0.2901167273521423,293.2392272949219,297.1499938964844,293.1499938964844,0.4668332934379577,-8195.490234375,304.1568908691406,0.8541367053985596,0.5391673445701599,0.5159315466880798,293.4259033203125,297.1499938964844,293.1499938964844,0.0041809058748185,-1581.164794921875,296.0823974609375,0.3488509058952331,0.050000000745058,0.2588748931884765,291.0118103027344,291.1499938964844,258.68658447265625,257.2712707519531,279.4257202148437,294.8279113769531,291.010498046875,1.0,0.5248069167137146,0.6576975584030151,0.6576975584030151,1.0,1.0,-2.282728672027588,0.973033368587494,1.3096953630447388,0.4542506039142608,0.0,0.0,0.8251376152038574,215.2437896728516,206.0,-32.850318908691406,-26571.287109375,1512.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.506591796875,310.418701171875,278.1499938964844,0.0,18000.0,313.3099975585937,35411.08984375,36000.0,0.0,0.0,0.591613233089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5541530847549438,1.5541757345199585,-2.2675643776892684e-05,0.0,0.000600412255153,0.0,0.0,455.8167419433594,0.0,0.0,0.0,0.875912606716156,4.0,0.0,1.0
561180,293.1617126464844,297.1499938964844,293.1499938964844,0.8440597653388977,-12337.845703125,304.1446838378906,0.9990000128746032,0.9625064730644226,0.7770653963088989,293.9562683105469,297.1499938964844,293.1499938964844,0.0028824307955801,-231.7317047119141,294.56884765625,0.3498804271221161,0.050000000745058,0.0544813461601734,293.25201416015625,297.1499938964844,293.1499938964844,0.327473908662796,-4583.18505859375,304.1597595214844,0.7815825939178467,0.405466228723526,0.2883319556713104,293.23907470703125,297.1499938964844,293.1499938964844,0.4646724164485931,-8165.07421875,304.15826416015625,0.854758083820343,0.5369386076927185,0.5137301683425903,293.42657470703125,297.1499938964844,293.1499938964844,0.0040918439626693,-1549.3037109375,295.97967529296875,0.3498804271221161,0.050000000745058,0.2584360539913177,291.00506591796875,291.1499938964844,258.6946716308594,257.2783203125,279.4505615234375,294.82666015625,291.0054626464844,1.0,0.5214128494262695,0.6560695171356201,0.6560695171356201,1.0,1.0,-2.2712202072143555,0.9667158126831056,1.3045045137405396,0.4506838023662567,0.0,0.0,0.8453250527381897,212.56512451171875,209.0,-9.874835014343262,-26415.41015625,1487.8031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1021728515625,310.17755126953125,278.1499938964844,0.0,18000.0,313.3099975585937,35400.39453125,36000.0,0.0,0.0,0.5917037725448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6093074083328247,1.609331130981445,-2.3732744011795148e-05,0.0,0.0006005041068419,0.0,0.0,497.61419677734375,0.0,0.0,0.0,0.9015218019485474,4.0,0.0,1.0
561240,293.1617126464844,297.1499938964844,293.1499938964844,0.8440597653388977,-12337.845703125,304.1446838378906,0.9990000128746032,0.9625064730644226,0.7770653963088989,293.9562683105469,297.1499938964844,293.1499938964844,0.0028824307955801,-231.7317047119141,294.56884765625,0.3498804271221161,0.050000000745058,0.0544813461601734,293.25201416015625,297.1499938964844,293.1499938964844,0.327473908662796,-4583.18505859375,304.1597595214844,0.7815825939178467,0.405466228723526,0.2883319556713104,293.23907470703125,297.1499938964844,293.1499938964844,0.4646724164485931,-8165.07421875,304.15826416015625,0.854758083820343,0.5369386076927185,0.5137301683425903,293.42657470703125,297.1499938964844,293.1499938964844,0.0040918439626693,-1549.3037109375,295.97967529296875,0.3498804271221161,0.050000000745058,0.2584360539913177,291.00506591796875,291.1499938964844,258.6946716308594,257.2783203125,279.4505615234375,294.82666015625,291.0054626464844,1.0,0.5214128494262695,0.6560695171356201,0.6560695171356201,1.0,1.0,-2.2712202072143555,0.9667158126831056,1.3045045137405396,0.4506838023662567,0.0,0.0,0.8453250527381897,212.56512451171875,209.0,-9.874835014343262,-26415.41015625,1487.8031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1021728515625,310.17755126953125,278.1499938964844,0.0,18000.0,313.3099975585937,35400.39453125,36000.0,0.0,0.0,0.5917037725448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6093074083328247,1.609331130981445,-2.3732744011795148e-05,0.0,0.0006005041068419,0.0,0.0,497.61419677734375,0.0,0.0,0.0,0.9015218019485474,4.0,0.0,1.0
561300,293.1591491699219,297.1499938964844,293.1499938964844,0.8423405885696411,-12315.0029296875,304.148681640625,0.9990000128746032,0.9628646969795228,0.7756205797195435,293.9619140625,297.1499938964844,293.1499938964844,0.0027506393380463,-221.1604919433593,294.4150695800781,0.3501760363578796,0.050000000745058,0.0544551648199558,293.25152587890625,297.1499938964844,293.1499938964844,0.3261667191982269,-4568.56591796875,304.1603698730469,0.7812906503677368,0.4042700827121734,0.2874810099601745,293.2389831542969,297.1499938964844,293.1499938964844,0.4633534550666809,-8146.43408203125,304.1591491699219,0.8547002673149109,0.535828173160553,0.5126685500144958,293.4267883300781,297.1499938964844,293.1499938964844,0.0040464578196406,-1532.6253662109375,295.9329833984375,0.3501760363578796,0.050000000745058,0.2583118677139282,291.0089111328125,291.1499938964844,258.70050048828125,257.28338623046875,279.4615783691406,294.8241577148437,291.0090637207031,1.0,0.5206753015518188,0.6552554965019226,0.6552554965019226,1.0,1.0,-2.266998529434204,0.9643029570579528,1.302695631980896,0.4491156935691833,0.0,0.0,0.8543307185173035,211.772216796875,209.0,-1.7543165683746338,-26350.82421875,1479.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9283142089844,310.0722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,35443.25390625,35280.0,0.0,0.0,0.5904345512390137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.633787751197815,1.6338119506835938,-2.422454417683184e-05,0.0,0.0005992159713059,0.0,0.0,517.1793212890625,0.0,0.0,0.0,0.9029688835144044,4.0,0.0,1.0
561360,293.1576232910156,297.1499938964844,293.1499938964844,0.8427309393882751,-12319.7041015625,304.1481628417969,0.9990000128746032,0.9630483388900756,0.7752829194068909,293.967529296875,297.1499938964844,293.1499938964844,0.002620484912768,-210.8215484619141,294.2494201660156,0.3502453565597534,0.050000000745058,0.0544490739703178,293.25103759765625,297.1499938964844,293.1499938964844,0.3252911567687988,-4559.12890625,304.1600646972656,0.7806333303451538,0.4030799567699432,0.286647766828537,293.2388916015625,297.1499938964844,293.1499938964844,0.4626139998435974,-8136.55908203125,304.1588134765625,0.8542525768280029,0.5347191691398621,0.5116209983825684,293.4269714355469,297.1499938964844,293.1499938964844,0.0040044942870736,-1518.0023193359375,295.87725830078125,0.3502453565597534,0.050000000745058,0.2582829594612121,290.9981384277344,291.1499938964844,258.7076416015625,257.28955078125,279.4726257324219,294.8226623535156,290.9971923828125,1.0,0.5202755928039551,0.6544690728187561,0.6544690728187561,1.0,1.0,-2.264290332794189,0.9625954031944276,1.3016948699951172,0.4479941427707672,0.0,0.0,0.8654470443725586,211.53663635253903,212.0,-15.997759819030762,-26246.064453125,1475.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7658996582031,309.95098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,34871.171875,35280.0,0.0,0.0,0.5906676054000854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6448450088500977,1.644869327545166,-2.431531174806878e-05,0.0,0.0005994525272399,0.0,0.0,524.1990966796875,0.0,0.0,0.0,0.9169484376907348,4.0,0.0,1.0
561420,293.1573486328125,297.1499938964844,293.1499938964844,0.8441143035888672,-12336.908203125,304.1464233398437,0.9990000128746032,0.9629145264625548,0.7764427661895752,293.9787292480469,297.1499938964844,293.1499938964844,0.0023617648985236,-190.05181884765625,293.9305419921875,0.3500080704689026,0.050000000745058,0.0544701740145683,293.2501525878906,297.1499938964844,293.1499938964844,0.3229786455631256,-4533.443359375,304.1605834960937,0.7787154912948608,0.4006958901882171,0.2850115001201629,293.2387084960937,297.1499938964844,293.1499938964844,0.4603346586227417,-8104.70849609375,304.1596984863281,0.8527227640151978,0.5325011610984802,0.5095660090446472,293.4273681640625,297.1499938964844,293.1499938964844,0.0039233462885022,-1488.4228515625,295.7783508300781,0.3500080704689026,0.050000000745058,0.2583830654621124,290.99713134765625,291.1499938964844,258.7259216308594,257.3052978515625,279.4963684082031,294.8222045898437,290.9973449707031,1.0,0.520327091217041,0.6528961658477783,0.6528961658477783,1.0,1.0,-2.261392831802368,0.9603487253189088,1.30104398727417,0.4463678002357483,0.0,0.0,0.8860870599746704,211.9838256835937,215.0,-2.7929790019989014,-26180.7109375,1473.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808349609375,309.78131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,34763.69921875,35280.0,0.0,0.0,0.5916408896446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691852331161499,1.6918776035308838,-2.5243472919100896e-05,0.0,0.0006004402530379,0.0,0.0,563.0545654296875,0.0,0.0,0.0,0.9389244914054872,4.0,0.0,1.0
561480,293.1573486328125,297.1499938964844,293.1499938964844,0.8441143035888672,-12336.908203125,304.1464233398437,0.9990000128746032,0.9629145264625548,0.7764427661895752,293.9787292480469,297.1499938964844,293.1499938964844,0.0023617648985236,-190.05181884765625,293.9305419921875,0.3500080704689026,0.050000000745058,0.0544701740145683,293.2501525878906,297.1499938964844,293.1499938964844,0.3229786455631256,-4533.443359375,304.1605834960937,0.7787154912948608,0.4006958901882171,0.2850115001201629,293.2387084960937,297.1499938964844,293.1499938964844,0.4603346586227417,-8104.70849609375,304.1596984863281,0.8527227640151978,0.5325011610984802,0.5095660090446472,293.4273681640625,297.1499938964844,293.1499938964844,0.0039233462885022,-1488.4228515625,295.7783508300781,0.3500080704689026,0.050000000745058,0.2583830654621124,290.99713134765625,291.1499938964844,258.7259216308594,257.3052978515625,279.4963684082031,294.8222045898437,290.9973449707031,1.0,0.520327091217041,0.6528961658477783,0.6528961658477783,1.0,1.0,-2.261392831802368,0.9603487253189088,1.30104398727417,0.4463678002357483,0.0,0.0,0.8860870599746704,211.9838256835937,215.0,-2.7929790019989014,-26180.7109375,1473.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808349609375,309.78131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,34763.69921875,35280.0,0.0,0.0,0.5916408896446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691852331161499,1.6918776035308838,-2.5243472919100896e-05,0.0,0.0006004402530379,0.0,0.0,563.0545654296875,0.0,0.0,0.0,0.9389244914054872,4.0,0.0,1.0
561540,293.1603088378906,297.1499938964844,293.1499938964844,0.8470712900161743,-12373.8369140625,304.14263916015625,0.9990000128746032,0.9621390104293824,0.7793529033660889,293.9899597167969,297.1499938964844,293.1499938964844,0.0020993591751903,-168.91403198242188,293.6131896972656,0.3494154810905456,0.050000000745058,0.0545231662690639,293.2496337890625,297.1499938964844,293.1499938964844,0.3204758763313293,-4505.50927734375,304.1612243652344,0.7762036323547363,0.398265540599823,0.2833729386329651,293.2387390136719,297.1499938964844,293.1499938964844,0.457787424325943,-8069.02294921875,304.16070556640625,0.850584089756012,0.5302523970603943,0.507519006729126,293.4281311035156,297.1499938964844,293.1499938964844,0.0038415808230638,-1458.14111328125,295.68280029296875,0.3494154810905456,0.050000000745058,0.2586344480514526,291.003173828125,291.1499938964844,258.75,257.325927734375,279.5227966308594,294.8245849609375,291.00360107421875,1.0,0.5211819410324097,0.6513232588768005,0.6513232588768005,1.0,1.0,-2.2608253955841064,0.9591757655143738,1.3016496896743774,0.4453062117099762,0.0,0.0,0.9052975177764891,213.30821228027344,218.0,5.824657917022705,-26138.861328125,1477.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421569824219,309.63995361328125,278.1499938964844,0.0,18000.0,313.3099975585937,34803.41796875,36000.0,0.0,0.0,0.5947993397712708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7346994876861572,1.7347255945205688,-2.614400546008256e-05,0.0,0.0006036456907168,0.0,0.0,600.726806640625,0.0,0.0,0.0,0.969180464744568,4.0,0.0,1.0
561600,293.1603088378906,297.1499938964844,293.1499938964844,0.8470712900161743,-12373.8369140625,304.14263916015625,0.9990000128746032,0.9621390104293824,0.7793529033660889,293.9899597167969,297.1499938964844,293.1499938964844,0.0020993591751903,-168.91403198242188,293.6131896972656,0.3494154810905456,0.050000000745058,0.0545231662690639,293.2496337890625,297.1499938964844,293.1499938964844,0.3204758763313293,-4505.50927734375,304.1612243652344,0.7762036323547363,0.398265540599823,0.2833729386329651,293.2387390136719,297.1499938964844,293.1499938964844,0.457787424325943,-8069.02294921875,304.16070556640625,0.850584089756012,0.5302523970603943,0.507519006729126,293.4281311035156,297.1499938964844,293.1499938964844,0.0038415808230638,-1458.14111328125,295.68280029296875,0.3494154810905456,0.050000000745058,0.2586344480514526,291.003173828125,291.1499938964844,258.75,257.325927734375,279.5227966308594,294.8245849609375,291.00360107421875,1.0,0.5211819410324097,0.6513232588768005,0.6513232588768005,1.0,1.0,-2.2608253955841064,0.9591757655143738,1.3016496896743774,0.4453062117099762,0.0,0.0,0.9052975177764891,213.30821228027344,218.0,5.824657917022705,-26138.861328125,1477.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421569824219,309.63995361328125,278.1499938964844,0.0,18000.0,313.3099975585937,34803.41796875,36000.0,0.0,0.0,0.5947993397712708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7346994876861572,1.7347255945205688,-2.614400546008256e-05,0.0,0.0006036456907168,0.0,0.0,600.726806640625,0.0,0.0,0.0,0.969180464744568,4.0,0.0,1.0
561660,293.1602783203125,297.1499938964844,293.1499938964844,0.8499059081077576,-12408.4345703125,304.1402893066406,0.9990000128746032,0.9618945121765136,0.7830969095230103,293.9954528808594,297.1499938964844,293.1499938964844,0.0018476527184247,-148.5354766845703,293.3230285644531,0.348659485578537,0.050000000745058,0.0545916035771369,293.2444763183594,297.1499938964844,293.1499938964844,0.3181763291358948,-4479.7802734375,304.1612548828125,0.773918628692627,0.3967958688735962,0.2822671234607696,293.2339782714844,297.1499938964844,293.1499938964844,0.45527383685112,-8033.88916015625,304.1612548828125,0.8485669493675232,0.5289794206619263,0.5062083601951599,293.4234924316406,297.1499938964844,293.1499938964844,0.0037729025352746,-1431.6331787109375,295.6138916015625,0.348659485578537,0.050000000745058,0.2589590549468994,291.0269470214844,291.1499938964844,258.778076171875,257.34991455078125,279.54791259765625,294.8241577148437,291.02764892578125,1.0,0.5226126909255981,0.6497330665588379,0.6497330665588379,1.0,1.0,-2.262890338897705,0.9592072367668152,1.303683161735535,0.4448603987693786,0.0,0.0,0.9199395775794984,215.1016082763672,206.0,22.15179252624512,-26178.57421875,1487.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0583190917969,309.55255126953125,278.1499938964844,0.0,18000.0,313.3099975585937,35558.46875,36000.0,0.0,0.0,0.5972903370857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7850191593170166,1.7850464582443235,-2.7390264222049154e-05,0.0,0.0006061737658455,0.0,0.0,649.802734375,0.0,0.0,0.0,0.9843475222587584,4.0,0.0,1.0
561720,293.1602783203125,297.1499938964844,293.1499938964844,0.8499059081077576,-12408.4345703125,304.1402893066406,0.9990000128746032,0.9618945121765136,0.7830969095230103,293.9954528808594,297.1499938964844,293.1499938964844,0.0018476527184247,-148.5354766845703,293.3230285644531,0.348659485578537,0.050000000745058,0.0545916035771369,293.2444763183594,297.1499938964844,293.1499938964844,0.3181763291358948,-4479.7802734375,304.1612548828125,0.773918628692627,0.3967958688735962,0.2822671234607696,293.2339782714844,297.1499938964844,293.1499938964844,0.45527383685112,-8033.88916015625,304.1612548828125,0.8485669493675232,0.5289794206619263,0.5062083601951599,293.4234924316406,297.1499938964844,293.1499938964844,0.0037729025352746,-1431.6331787109375,295.6138916015625,0.348659485578537,0.050000000745058,0.2589590549468994,291.0269470214844,291.1499938964844,258.778076171875,257.34991455078125,279.54791259765625,294.8241577148437,291.02764892578125,1.0,0.5226126909255981,0.6497330665588379,0.6497330665588379,1.0,1.0,-2.262890338897705,0.9592072367668152,1.303683161735535,0.4448603987693786,0.0,0.0,0.9199395775794984,215.1016082763672,206.0,22.15179252624512,-26178.57421875,1487.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0583190917969,309.55255126953125,278.1499938964844,0.0,18000.0,313.3099975585937,35558.46875,36000.0,0.0,0.0,0.5972903370857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7850191593170166,1.7850464582443235,-2.7390264222049154e-05,0.0,0.0006061737658455,0.0,0.0,649.802734375,0.0,0.0,0.0,0.9843475222587584,4.0,0.0,1.0
561780,293.1576538085937,297.1499938964844,293.1499938964844,0.8428646326065063,-12315.07421875,304.15576171875,0.9990000128746032,0.962145745754242,0.7778748273849487,294.0028991699219,297.1499938964844,293.1499938964844,0.0015857089310884,-127.35145568847656,293.0287170410156,0.3497162759304046,0.050000000745058,0.0544962957501411,293.2417297363281,297.1499938964844,293.1499938964844,0.315540999174118,-4450.02294921875,304.1619567871094,0.7744506001472473,0.3949615061283111,0.2809547781944275,293.231689453125,297.1499938964844,293.1499938964844,0.4523588120937347,-7992.74072265625,304.1624450683594,0.8495284914970398,0.5273163318634033,0.504607617855072,293.4209899902344,297.1499938964844,293.1499938964844,0.0036888886243104,-1399.2249755859375,295.54254150390625,0.3497162759304046,0.050000000745058,0.2585069835186004,291.05328369140625,291.1499938964844,258.8079833984375,257.3754272460937,279.5810546875,294.82135009765625,291.0554504394531,1.0,0.5193092823028564,0.64814293384552,0.64814293384552,1.0,1.0,-2.25247573852539,0.953388512134552,1.2990871667861938,0.4415177702903747,0.0,0.0,0.9314311742782592,212.3865966796875,209.0,38.37581253051758,-26083.900390625,1463.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,309.49664306640625,278.1499938964844,0.0,18000.0,313.3099975585937,35704.55078125,36000.0,0.0,0.0,0.5997978448867798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8131145238876345,1.8131425380706787,-2.8037175070494413e-05,0.0,0.0006087186047807,0.0,0.0,677.3211059570312,0.0,0.0,0.0,0.9976620078086852,4.0,0.0,1.0
561840,293.1576538085937,297.1499938964844,293.1499938964844,0.8428646326065063,-12315.07421875,304.15576171875,0.9990000128746032,0.962145745754242,0.7778748273849487,294.0028991699219,297.1499938964844,293.1499938964844,0.0015857089310884,-127.35145568847656,293.0287170410156,0.3497162759304046,0.050000000745058,0.0544962957501411,293.2417297363281,297.1499938964844,293.1499938964844,0.315540999174118,-4450.02294921875,304.1619567871094,0.7744506001472473,0.3949615061283111,0.2809547781944275,293.231689453125,297.1499938964844,293.1499938964844,0.4523588120937347,-7992.74072265625,304.1624450683594,0.8495284914970398,0.5273163318634033,0.504607617855072,293.4209899902344,297.1499938964844,293.1499938964844,0.0036888886243104,-1399.2249755859375,295.54254150390625,0.3497162759304046,0.050000000745058,0.2585069835186004,291.05328369140625,291.1499938964844,258.8079833984375,257.3754272460937,279.5810546875,294.82135009765625,291.0554504394531,1.0,0.5193092823028564,0.64814293384552,0.64814293384552,1.0,1.0,-2.25247573852539,0.953388512134552,1.2990871667861938,0.4415177702903747,0.0,0.0,0.9314311742782592,212.3865966796875,209.0,38.37581253051758,-26083.900390625,1463.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,309.49664306640625,278.1499938964844,0.0,18000.0,313.3099975585937,35704.55078125,36000.0,0.0,0.0,0.5997978448867798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8131145238876345,1.8131425380706787,-2.8037175070494413e-05,0.0,0.0006087186047807,0.0,0.0,677.3211059570312,0.0,0.0,0.0,0.9976620078086852,4.0,0.0,1.0
561900,293.1543884277344,297.1499938964844,293.1499938964844,0.8398098945617676,-12277.109375,304.1601867675781,0.9990000128746032,0.962685763835907,0.7763986587524414,294.0072937011719,297.1499938964844,293.1499938964844,0.0014503457350656,-116.39524841308594,292.8851013183594,0.350017637014389,0.050000000745058,0.0544695109128952,293.24072265625,297.1499938964844,293.1499938964844,0.314028650522232,-4432.83544921875,304.1625061035156,0.7743189930915833,0.3940012156963348,0.2802808582782745,293.2309875488281,297.1499938964844,293.1499938964844,0.4506082236766815,-7967.87890625,304.1633605957031,0.8495902419090271,0.526419997215271,0.5037638545036316,293.4201965332031,297.1499938964844,293.1499938964844,0.0036450959742069,-1382.0262451171875,295.510498046875,0.350017637014389,0.050000000745058,0.2583799064159393,291.0732421875,291.1499938964844,258.8235778808594,257.3887023925781,279.5960693359375,294.81854248046875,291.07501220703125,1.0,0.5186163187026978,0.6473478078842163,0.6473478078842163,1.0,1.0,-2.2486867904663086,0.9511680006980896,1.2975188493728638,0.4400368332862854,0.0,0.0,0.9345331788063048,211.59207153320312,209.0,44.21689987182617,-26043.685546875,1456.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045715332031,309.4833679199219,278.1499938964844,0.0,18000.0,313.7900085449219,35679.7578125,36000.0,0.0,0.0,0.6056905388832092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8194981813430784,1.8195263147354128,-2.8172384190838784e-05,0.0,0.0006146989180706,0.0,0.0,683.4686889648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561960,293.1524963378906,297.1499938964844,293.1499938964844,0.838081955909729,-12256.7724609375,304.1614685058594,0.9990000128746032,0.9630038738250732,0.7760428786277771,294.011962890625,297.1499938964844,293.1499938964844,0.0013162547256797,-105.5679168701172,292.7376708984375,0.3500905334949493,0.050000000745058,0.05446308106184,293.2398986816406,297.1499938964844,293.1499938964844,0.3125829696655273,-4416.4580078125,304.1628723144531,0.7738016247749329,0.3930125534534454,0.2795994877815246,293.23046875,297.1499938964844,293.1499938964844,0.4489414989948272,-7944.333984375,304.1639709472656,0.849247932434082,0.5254935622215271,0.5029025077819824,293.419677734375,297.1499938964844,293.1499938964844,0.003603893565014,-1365.9268798828125,295.4759826660156,0.3500905334949493,0.050000000745058,0.2583494186401367,291.0899963378906,291.1499938964844,258.839599609375,257.4022827148437,279.6109619140625,294.8169860839844,291.0922241210937,1.0,0.5182594656944275,0.6465739011764526,0.6465739011764526,1.0,1.0,-2.246360540390014,0.9496235847473145,1.2967368364334106,0.438987135887146,0.0,0.0,0.9368871450424194,211.3596343994141,212.0,47.53487396240234,-26037.2578125,1452.5504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.928466796875,309.509521484375,278.1499938964844,0.0,18000.0,313.7900085449219,35507.5546875,36000.0,0.0,0.0,0.6072020530700684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201696872711184,1.820197820663452,-2.8148284400231205e-05,0.0,0.0006162328645586,0.0,0.0,683.4849243164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562020,293.1521301269531,297.1499938964844,293.1499938964844,0.8358188271522522,-12232.2021484375,304.16131591796875,0.9990000128746032,0.963027834892273,0.7771974205970764,294.0219421386719,297.1499938964844,293.1499938964844,0.0010460548801347,-83.75623321533203,292.4503173828125,0.3498547375202179,0.050000000745058,0.0544840991497039,293.2388610839844,297.1499938964844,293.1499938964844,0.3093405961990356,-4379.4931640625,304.1640014648437,0.7721054553985596,0.3909462392330169,0.2782018780708313,293.2299194335937,297.1499938964844,293.1499938964844,0.4451215863227844,-7890.07080078125,304.1656799316406,0.8478877544403076,0.5235692858695984,0.5011423230171204,293.4193420410156,297.1499938964844,293.1499938964844,0.0035207821056246,-1332.8831787109375,295.413330078125,0.3498547375202179,0.050000000745058,0.2584491074085235,291.1351928710937,291.1499938964844,258.8727722167969,257.4304504394531,279.6414489746094,294.8168640136719,291.1378479003906,1.0,0.5183907151222229,0.6450260281562805,0.6450260281562805,1.0,1.0,-2.2440969944000244,0.9476370811462402,1.2964600324630735,0.4374728798866272,0.0,0.0,0.9359028935432434,211.8238525390625,215.0,59.82857894897461,-26061.69921875,1451.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009765625,309.5880432128906,278.1499938964844,0.0,18000.0,313.7900085449219,35454.265625,36000.0,0.0,0.0,0.6096811890602112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820373773574829,1.820401906967163,-2.8140744689153507e-05,0.0,0.0006187489489093,0.0,0.0,683.4862670898438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562080,293.1521301269531,297.1499938964844,293.1499938964844,0.8358188271522522,-12232.2021484375,304.16131591796875,0.9990000128746032,0.963027834892273,0.7771974205970764,294.0219421386719,297.1499938964844,293.1499938964844,0.0010460548801347,-83.75623321533203,292.4503173828125,0.3498547375202179,0.050000000745058,0.0544840991497039,293.2388610839844,297.1499938964844,293.1499938964844,0.3093405961990356,-4379.4931640625,304.1640014648437,0.7721054553985596,0.3909462392330169,0.2782018780708313,293.2299194335937,297.1499938964844,293.1499938964844,0.4451215863227844,-7890.07080078125,304.1656799316406,0.8478877544403076,0.5235692858695984,0.5011423230171204,293.4193420410156,297.1499938964844,293.1499938964844,0.0035207821056246,-1332.8831787109375,295.413330078125,0.3498547375202179,0.050000000745058,0.2584491074085235,291.1351928710937,291.1499938964844,258.8727722167969,257.4304504394531,279.6414489746094,294.8168640136719,291.1378479003906,1.0,0.5183907151222229,0.6450260281562805,0.6450260281562805,1.0,1.0,-2.2440969944000244,0.9476370811462402,1.2964600324630735,0.4374728798866272,0.0,0.0,0.9359028935432434,211.8238525390625,215.0,59.82857894897461,-26061.69921875,1451.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009765625,309.5880432128906,278.1499938964844,0.0,18000.0,313.7900085449219,35454.265625,36000.0,0.0,0.0,0.6096811890602112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820373773574829,1.820401906967163,-2.8140744689153507e-05,0.0,0.0006187489489093,0.0,0.0,683.4862670898438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562140,293.1552429199219,297.1499938964844,293.1499938964844,0.8351821303367615,-12228.439453125,304.1585693359375,0.9990000128746032,0.9623446464538574,0.7801121473312378,294.0325622558594,297.1499938964844,293.1499938964844,0.0007720310240983,-61.70132827758789,292.164306640625,0.3492623567581177,0.050000000745058,0.0545372180640697,293.2385559082031,297.1499938964844,293.1499938964844,0.3059012591838836,-4340.19970703125,304.1650390625,0.7697696685791016,0.3887574374675751,0.276742935180664,293.2298583984375,297.1499938964844,293.1499938964844,0.441058486700058,-7832.369140625,304.1672058105469,0.8458929061889648,0.5215587019920349,0.4993302226066589,293.4199523925781,297.1499938964844,293.1499938964844,0.0034370885696262,-1299.4154052734375,295.3520202636719,0.3492623567581177,0.050000000745058,0.2587010860443115,291.18505859375,291.1499938964844,258.90740966796875,257.45977783203125,279.67303466796875,294.81982421875,291.1878356933594,1.0,0.5193132758140564,0.6434781551361084,0.6434781551361084,1.0,1.0,-2.2440342903137207,0.9466590285301208,1.297375202178955,0.4364912509918213,0.0,0.0,0.9279165267944336,213.16636657714844,203.0,67.0610580444336,-26110.48046875,1456.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,309.67999267578125,278.1499938964844,0.0,18000.0,314.2699890136719,35832.05078125,36000.0,0.0,0.0,0.6163922548294067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818926453590393,1.8189547061920168,-2.81941938737873e-05,0.0,0.0006255598273128,0.0,0.0,683.47607421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562200,293.1552429199219,297.1499938964844,293.1499938964844,0.8351821303367615,-12228.439453125,304.1585693359375,0.9990000128746032,0.9623446464538574,0.7801121473312378,294.0325622558594,297.1499938964844,293.1499938964844,0.0007720310240983,-61.70132827758789,292.164306640625,0.3492623567581177,0.050000000745058,0.0545372180640697,293.2385559082031,297.1499938964844,293.1499938964844,0.3059012591838836,-4340.19970703125,304.1650390625,0.7697696685791016,0.3887574374675751,0.276742935180664,293.2298583984375,297.1499938964844,293.1499938964844,0.441058486700058,-7832.369140625,304.1672058105469,0.8458929061889648,0.5215587019920349,0.4993302226066589,293.4199523925781,297.1499938964844,293.1499938964844,0.0034370885696262,-1299.4154052734375,295.3520202636719,0.3492623567581177,0.050000000745058,0.2587010860443115,291.18505859375,291.1499938964844,258.90740966796875,257.45977783203125,279.67303466796875,294.81982421875,291.1878356933594,1.0,0.5193132758140564,0.6434781551361084,0.6434781551361084,1.0,1.0,-2.2440342903137207,0.9466590285301208,1.297375202178955,0.4364912509918213,0.0,0.0,0.9279165267944336,213.16636657714844,203.0,67.0610580444336,-26110.48046875,1456.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,309.67999267578125,278.1499938964844,0.0,18000.0,314.2699890136719,35832.05078125,36000.0,0.0,0.0,0.6163922548294067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818926453590393,1.8189547061920168,-2.81941938737873e-05,0.0,0.0006255598273128,0.0,0.0,683.47607421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562260,293.154541015625,297.1499938964844,293.1499938964844,0.823901891708374,-12086.8681640625,304.17498779296875,0.9990000128746032,0.9623318314552308,0.7743155360221863,294.04345703125,297.1499938964844,293.1499938964844,0.0005228226655162,-40.68274688720703,291.8956604003906,0.3504453897476196,0.050000000745058,0.0544318817555904,293.23834228515625,297.1499938964844,293.1499938964844,0.3017237782478332,-4292.017578125,304.1670227050781,0.7701877355575562,0.3865594565868377,0.2751307785511017,293.229736328125,297.1499938964844,293.1499938964844,0.4360236525535583,-7760.162109375,304.1698913574219,0.8468284010887146,0.5195572972297668,0.497338056564331,293.4208984375,297.1499938964844,293.1499938964844,0.0033422093838453,-1260.8123779296875,295.30426025390625,0.3504453897476196,0.050000000745058,0.2582014203071594,291.2552185058594,291.1499938964844,258.9433288574219,257.4901733398437,279.7115478515625,294.81915283203125,291.2593994140625,1.0,0.5156421065330505,0.6419159173965454,0.6419159173965454,1.0,1.0,-2.232029438018799,0.9400933384895324,1.2919361591339111,0.4327380955219269,0.0,0.0,0.909542977809906,210.15313720703125,206.0,93.08821868896484,-26088.984375,1430.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,309.8499755859375,278.1499938964844,0.0,18000.0,314.2699890136719,36279.38671875,36000.0,0.0,0.0,0.6186417937278748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8012701272964478,1.8012980222702026,-2.7907210096600465e-05,0.0,0.0006278427899815,0.0,0.0,667.9730224609375,0.0,0.0,0.0,0.9913901686668396,4.0,0.0,1.0
562320,293.154541015625,297.1499938964844,293.1499938964844,0.823901891708374,-12086.8681640625,304.17498779296875,0.9990000128746032,0.9623318314552308,0.7743155360221863,294.04345703125,297.1499938964844,293.1499938964844,0.0005228226655162,-40.68274688720703,291.8956604003906,0.3504453897476196,0.050000000745058,0.0544318817555904,293.23834228515625,297.1499938964844,293.1499938964844,0.3017237782478332,-4292.017578125,304.1670227050781,0.7701877355575562,0.3865594565868377,0.2751307785511017,293.229736328125,297.1499938964844,293.1499938964844,0.4360236525535583,-7760.162109375,304.1698913574219,0.8468284010887146,0.5195572972297668,0.497338056564331,293.4208984375,297.1499938964844,293.1499938964844,0.0033422093838453,-1260.8123779296875,295.30426025390625,0.3504453897476196,0.050000000745058,0.2582014203071594,291.2552185058594,291.1499938964844,258.9433288574219,257.4901733398437,279.7115478515625,294.81915283203125,291.2593994140625,1.0,0.5156421065330505,0.6419159173965454,0.6419159173965454,1.0,1.0,-2.232029438018799,0.9400933384895324,1.2919361591339111,0.4327380955219269,0.0,0.0,0.909542977809906,210.15313720703125,206.0,93.08821868896484,-26088.984375,1430.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,309.8499755859375,278.1499938964844,0.0,18000.0,314.2699890136719,36279.38671875,36000.0,0.0,0.0,0.6186417937278748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8012701272964478,1.8012980222702026,-2.7907210096600465e-05,0.0,0.0006278427899815,0.0,0.0,667.9730224609375,0.0,0.0,0.0,0.9913901686668396,4.0,0.0,1.0
562380,293.15045166015625,297.1499938964844,293.1499938964844,0.8161568641662598,-11996.498046875,304.1791381835937,0.9990000128746032,0.963057279586792,0.7720451354980469,294.0548400878906,297.1499938964844,293.1499938964844,0.0003976867301389,-16.8748836517334,291.6189270019531,0.3509137034416199,0.050000000745058,0.0543909072875976,293.2381286621094,297.1499938964844,293.1499938964844,0.2978293299674988,-4247.3212890625,304.16778564453125,0.7694862484931946,0.3843626976013183,0.2735810577869415,293.229736328125,297.1499938964844,293.1499938964844,0.4313142299652099,-7693.23876953125,304.1710205078125,0.8465752005577087,0.517541766166687,0.4954161345958709,293.4218139648437,297.1499938964844,293.1499938964844,0.0032490068115293,-1223.28857421875,295.2525939941406,0.3509137034416199,0.050000000745058,0.2580070495605469,291.3186950683594,291.1499938964844,258.9804382324219,257.5215148925781,279.7459716796875,294.81610107421875,291.32135009765625,1.0,0.5143305659294128,0.6403536796569824,0.6403536796569824,1.0,1.0,-2.224839925765991,0.9358021020889282,1.289037823677063,0.429911345243454,0.0,0.0,0.8824657797813416,208.90005493164065,209.0,83.85633087158203,-26034.455078125,1417.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5573425292969,310.01275634765625,278.1499938964844,0.0,18000.0,314.2699890136719,36569.09765625,36000.0,0.0,0.0,0.6195337176322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7549917697906494,1.755018711090088,-2.69733282038942e-05,0.0,0.0006287479773163,0.0,0.0,625.4620361328125,0.0,0.0,0.0,0.9692476391792296,4.0,0.0,1.0
562440,293.15045166015625,297.1499938964844,293.1499938964844,0.8161568641662598,-11996.498046875,304.1791381835937,0.9990000128746032,0.963057279586792,0.7720451354980469,294.0548400878906,297.1499938964844,293.1499938964844,0.0003976867301389,-16.8748836517334,291.6189270019531,0.3509137034416199,0.050000000745058,0.0543909072875976,293.2381286621094,297.1499938964844,293.1499938964844,0.2978293299674988,-4247.3212890625,304.16778564453125,0.7694862484931946,0.3843626976013183,0.2735810577869415,293.229736328125,297.1499938964844,293.1499938964844,0.4313142299652099,-7693.23876953125,304.1710205078125,0.8465752005577087,0.517541766166687,0.4954161345958709,293.4218139648437,297.1499938964844,293.1499938964844,0.0032490068115293,-1223.28857421875,295.2525939941406,0.3509137034416199,0.050000000745058,0.2580070495605469,291.3186950683594,291.1499938964844,258.9804382324219,257.5215148925781,279.7459716796875,294.81610107421875,291.32135009765625,1.0,0.5143305659294128,0.6403536796569824,0.6403536796569824,1.0,1.0,-2.224839925765991,0.9358021020889282,1.289037823677063,0.429911345243454,0.0,0.0,0.8824657797813416,208.90005493164065,209.0,83.85633087158203,-26034.455078125,1417.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5573425292969,310.01275634765625,278.1499938964844,0.0,18000.0,314.2699890136719,36569.09765625,36000.0,0.0,0.0,0.6195337176322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7549917697906494,1.755018711090088,-2.69733282038942e-05,0.0,0.0006287479773163,0.0,0.0,625.4620361328125,0.0,0.0,0.0,0.9692476391792296,4.0,0.0,1.0
562500,293.1499328613281,297.1499938964844,293.1499938964844,0.8142931461334229,-11977.39453125,304.1771850585937,0.9990000128746032,0.963151752948761,0.7721853852272034,294.0605163574219,297.1499938964844,293.1499938964844,0.0003193841839674,-5.578301429748535,291.4700012207031,0.3508847951889038,0.050000000745058,0.0543934665620327,293.2381286621094,297.1499938964844,293.1499938964844,0.2961704134941101,-4228.4580078125,304.1675720214844,0.7687145471572876,0.3832485973834991,0.2728136479854584,293.229736328125,297.1499938964844,293.1499938964844,0.4293649792671203,-7665.93115234375,304.1707458496094,0.8460102081298828,0.5165305733680725,0.4944712817668915,293.4223022460937,297.1499938964844,293.1499938964844,0.0032055010087788,-1206.1787109375,295.2195739746094,0.3508847951889038,0.050000000745058,0.2580191791057586,291.3398742675781,291.1499938964844,258.9993896484375,257.5375061035156,279.7630920410156,294.81597900390625,291.3418273925781,1.0,0.5141764283180237,0.6395725011825562,0.6395725011825562,1.0,1.0,-2.222968101501465,0.9344438910484314,1.2885242700576782,0.4289484024047851,0.0,0.0,0.8676512241363525,208.90948486328125,209.0,70.5379638671875,-25997.712890625,1414.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69140625,310.0896911621094,278.1499938964844,0.0,18000.0,313.7900085449219,36673.11328125,36000.0,0.0,0.0,0.6146832704544067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724622368812561,1.7246487140655518,-2.6355148293077942e-05,0.0,0.0006238253554329,0.0,0.0,598.3538818359375,0.0,0.0,0.0,0.9548215866088868,4.0,0.0,1.0
562560,293.1502380371094,297.1499938964844,293.1499938964844,0.8137369751930237,-11974.802734375,304.1732177734375,0.9990000128746032,0.9630951881408693,0.772887110710144,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4659423828125,0.350739985704422,0.050000000745058,0.0544061698019504,293.2381896972656,297.1499938964844,293.1499938964844,0.2947827875614166,-4212.88232421875,304.1668701171875,0.7677544355392456,0.3821204900741577,0.2720445990562439,293.229736328125,297.1499938964844,293.1499938964844,0.4278124868869781,-7644.6162109375,304.1697692871094,0.8452543616294861,0.5155184268951416,0.4935352802276611,293.4228210449219,297.1499938964844,293.1499938964844,0.0031626105774194,-1189.767578125,295.1795349121094,0.350739985704422,0.050000000745058,0.2580794394016266,291.3510131835937,291.1499938964844,259.0185852050781,257.5537109375,279.77978515625,294.81658935546875,291.3513488769531,1.0,0.5142810940742493,0.6388448476791382,0.6388448476791382,1.0,1.0,-2.2218494415283203,0.9334630370140076,1.2883864641189575,0.4282000660896301,0.0,0.0,0.8530481457710266,209.19790649414065,212.0,47.52365493774414,-25924.466796875,1414.6671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79351806640625,310.1299743652344,278.1499938964844,0.0,18000.0,313.7900085449219,36750.734375,36000.0,0.0,0.0,0.6137568950653076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6907200813293457,1.6907457113265991,-2.5669583919807337e-05,0.0,0.0006228852435015,0.0,0.0,568.9729614257812,0.0,0.0,0.0,0.938833236694336,4.0,0.0,1.0
562620,293.1526794433594,297.1499938964844,293.1499938964844,0.8159573674201965,-12010.2412109375,304.1617431640625,0.9990000128746032,0.9625965356826782,0.775578498840332,294.0793151855469,297.1499938964844,293.1499938964844,6.608001422137022e-05,-0.0,291.34820556640625,0.3501867353916168,0.050000000745058,0.0544549487531185,293.238525390625,297.1499938964844,293.1499938964844,0.2926779091358185,-4189.75048828125,304.1647644042969,0.7654016017913818,0.3798195123672485,0.2704937160015106,293.2297668457031,297.1499938964844,293.1499938964844,0.4257210195064544,-7616.98974609375,304.1666564941406,0.8433138132095337,0.5134934782981873,0.4916861057281494,293.4239501953125,297.1499938964844,293.1499938964844,0.0030839203391224,-1160.6826171875,295.0802307128906,0.3501867353916168,0.050000000745058,0.2583108246326446,291.3466796875,291.1499938964844,259.0576171875,257.5866394042969,279.81329345703125,294.819580078125,291.3459777832031,1.0,0.5150837302207947,0.6373894214630127,0.6373894214630127,1.0,1.0,-2.221333265304565,0.9322929978370668,1.2890403270721436,0.4271233081817627,0.0,0.0,0.8269070386886597,210.41714477539065,215.0,6.394221782684326,-25780.384765625,1418.665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0094299316406,310.2105407714844,278.1499938964844,0.0,18000.0,313.7900085449219,36774.25390625,36000.0,0.0,0.0,0.6111559867858887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213703155517578,1.6213946342468262,-2.428009429422673e-05,0.0,0.0006202456424944,0.0,0.0,511.6841735839844,0.0,0.0,0.0,0.9063830971717834,4.0,0.0,1.0
562680,293.1526794433594,297.1499938964844,293.1499938964844,0.8159573674201965,-12010.2412109375,304.1617431640625,0.9990000128746032,0.9625965356826782,0.775578498840332,294.0793151855469,297.1499938964844,293.1499938964844,6.608001422137022e-05,-0.0,291.34820556640625,0.3501867353916168,0.050000000745058,0.0544549487531185,293.238525390625,297.1499938964844,293.1499938964844,0.2926779091358185,-4189.75048828125,304.1647644042969,0.7654016017913818,0.3798195123672485,0.2704937160015106,293.2297668457031,297.1499938964844,293.1499938964844,0.4257210195064544,-7616.98974609375,304.1666564941406,0.8433138132095337,0.5134934782981873,0.4916861057281494,293.4239501953125,297.1499938964844,293.1499938964844,0.0030839203391224,-1160.6826171875,295.0802307128906,0.3501867353916168,0.050000000745058,0.2583108246326446,291.3466796875,291.1499938964844,259.0576171875,257.5866394042969,279.81329345703125,294.819580078125,291.3459777832031,1.0,0.5150837302207947,0.6373894214630127,0.6373894214630127,1.0,1.0,-2.221333265304565,0.9322929978370668,1.2890403270721436,0.4271233081817627,0.0,0.0,0.8269070386886597,210.41714477539065,215.0,6.394221782684326,-25780.384765625,1418.665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0094299316406,310.2105407714844,278.1499938964844,0.0,18000.0,313.7900085449219,36774.25390625,36000.0,0.0,0.0,0.6111559867858887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213703155517578,1.6213946342468262,-2.428009429422673e-05,0.0,0.0006202456424944,0.0,0.0,511.6841735839844,0.0,0.0,0.0,0.9063830971717834,4.0,0.0,1.0
