time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.15728759765625,297.1499938964844,293.1499938964844,0.8209279179573059,-12077.3759765625,304.1495666503906,0.9990000128746032,0.961598813533783,0.7794907093048096,294.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305358886719,0.3493892848491668,0.050000000745058,0.0545261278748512,293.2391967773437,297.1499938964844,293.1499938964844,0.2909328639507293,-4170.7783203125,304.1627502441406,0.762634813785553,0.3774415254592895,0.2689093351364136,293.2298889160156,297.1499938964844,293.1499938964844,0.4242384433746338,-7597.984375,304.1636047363281,0.8409736752510071,0.5114483833312988,0.4898455142974853,293.4253234863281,297.1499938964844,293.1499938964844,0.0030080296564847,-1133.1832275390625,294.9694519042969,0.3493892848491668,0.050000000745058,0.2586484849452972,291.3278503417969,291.1499938964844,259.0974426269531,257.6202087402344,279.84735107421875,294.8245544433594,291.3265380859375,1.0,0.5164449214935303,0.6359339952468872,0.6359339952468872,1.0,1.0,-2.222408533096313,0.93184632062912,1.2905622720718384,0.4264267086982727,0.0,0.0,0.8043426871299744,212.2503967285156,203.0,-18.76865005493164,-25642.6796875,1426.9007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.229248046875,310.2893371582031,278.1499938964844,0.0,18000.0,313.3099975585937,36727.265625,36000.0,0.0,0.0,0.6028372645378113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5549806356430054,1.555003643035889,-2.2988922864897177e-05,0.0,0.0006118032033555,0.0,0.0,460.62060546875,0.0,0.0,0.0,0.8755662441253662,4.0,0.0,1.0
562800,293.15728759765625,297.1499938964844,293.1499938964844,0.8209279179573059,-12077.3759765625,304.1495666503906,0.9990000128746032,0.961598813533783,0.7794907093048096,294.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305358886719,0.3493892848491668,0.050000000745058,0.0545261278748512,293.2391967773437,297.1499938964844,293.1499938964844,0.2909328639507293,-4170.7783203125,304.1627502441406,0.762634813785553,0.3774415254592895,0.2689093351364136,293.2298889160156,297.1499938964844,293.1499938964844,0.4242384433746338,-7597.984375,304.1636047363281,0.8409736752510071,0.5114483833312988,0.4898455142974853,293.4253234863281,297.1499938964844,293.1499938964844,0.0030080296564847,-1133.1832275390625,294.9694519042969,0.3493892848491668,0.050000000745058,0.2586484849452972,291.3278503417969,291.1499938964844,259.0974426269531,257.6202087402344,279.84735107421875,294.8245544433594,291.3265380859375,1.0,0.5164449214935303,0.6359339952468872,0.6359339952468872,1.0,1.0,-2.222408533096313,0.93184632062912,1.2905622720718384,0.4264267086982727,0.0,0.0,0.8043426871299744,212.2503967285156,203.0,-18.76865005493164,-25642.6796875,1426.9007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.229248046875,310.2893371582031,278.1499938964844,0.0,18000.0,313.3099975585937,36727.265625,36000.0,0.0,0.0,0.6028372645378113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5549806356430054,1.555003643035889,-2.2988922864897177e-05,0.0,0.0006118032033555,0.0,0.0,460.62060546875,0.0,0.0,0.0,0.8755662441253662,4.0,0.0,1.0
562860,293.1571044921875,297.1499938964844,293.1499938964844,0.8169916868209839,-12025.5068359375,304.1567687988281,0.9990000128746032,0.961425244808197,0.774345874786377,294.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.3504400849342346,0.050000000745058,0.0544326715171337,293.2396545410156,297.1499938964844,293.1499938964844,0.2891299426555633,-4150.9326171875,304.1615295410156,0.7626878619194031,0.3750863969326019,0.2671906054019928,293.2297058105469,297.1499938964844,293.1499938964844,0.4228084981441498,-7579.205078125,304.1614990234375,0.8416577577590942,0.5094618797302246,0.48786661028862,293.4264831542969,297.1499938964844,293.1499938964844,0.002924928907305,-1103.0218505859375,294.8558349609375,0.3504400849342346,0.050000000745058,0.2582051753997803,291.3052978515625,291.1499938964844,259.13787841796875,257.654296875,279.8888244628906,294.82525634765625,291.304443359375,1.0,0.5130573511123657,0.6343954205513,0.6343954205513,1.0,1.0,-2.211156845092773,0.9256116151809692,1.2855453491210938,0.4228361546993255,0.0,0.0,0.7852528691291809,209.563705444336,206.0,-25.340539932250977,-25373.7265625,1403.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3747863769531,310.321044921875,278.1499938964844,0.0,18000.0,313.3099975585937,36644.42578125,36000.0,0.0,0.0,0.5974167585372925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4955989122390747,1.495620846748352,-2.187016434618272e-05,0.0,0.0006063020555302,0.0,0.0,418.0211181640625,0.0,0.0,0.0,0.8481981158256531,4.0,0.0,1.0
562920,293.1571044921875,297.1499938964844,293.1499938964844,0.8169916868209839,-12025.5068359375,304.1567687988281,0.9990000128746032,0.961425244808197,0.774345874786377,294.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.3504400849342346,0.050000000745058,0.0544326715171337,293.2396545410156,297.1499938964844,293.1499938964844,0.2891299426555633,-4150.9326171875,304.1615295410156,0.7626878619194031,0.3750863969326019,0.2671906054019928,293.2297058105469,297.1499938964844,293.1499938964844,0.4228084981441498,-7579.205078125,304.1614990234375,0.8416577577590942,0.5094618797302246,0.48786661028862,293.4264831542969,297.1499938964844,293.1499938964844,0.002924928907305,-1103.0218505859375,294.8558349609375,0.3504400849342346,0.050000000745058,0.2582051753997803,291.3052978515625,291.1499938964844,259.13787841796875,257.654296875,279.8888244628906,294.82525634765625,291.304443359375,1.0,0.5130573511123657,0.6343954205513,0.6343954205513,1.0,1.0,-2.211156845092773,0.9256116151809692,1.2855453491210938,0.4228361546993255,0.0,0.0,0.7852528691291809,209.563705444336,206.0,-25.340539932250977,-25373.7265625,1403.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3747863769531,310.321044921875,278.1499938964844,0.0,18000.0,313.3099975585937,36644.42578125,36000.0,0.0,0.0,0.5974167585372925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4955989122390747,1.495620846748352,-2.187016434618272e-05,0.0,0.0006063020555302,0.0,0.0,418.0211181640625,0.0,0.0,0.0,0.8481981158256531,4.0,0.0,1.0
562980,293.1531066894531,297.1499938964844,293.1499938964844,0.8160267472267151,-12015.1982421875,304.1557922363281,0.9990000128746032,0.9620653986930848,0.7724884152412415,294.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876281738281,0.3508230447769165,0.050000000745058,0.0543991513550281,293.239990234375,297.1499938964844,293.1499938964844,0.2874020934104919,-4131.8408203125,304.1605529785156,0.7617388367652893,0.3727501332759857,0.2655479609966278,293.2294616699219,297.1499938964844,293.1499938964844,0.4214704632759094,-7561.45556640625,304.1598815917969,0.8412721157073975,0.5074930787086487,0.485990971326828,293.4272766113281,297.1499938964844,293.1499938964844,0.0028442842885851,-1073.635986328125,294.7437744140625,0.3508230447769165,0.050000000745058,0.2580461502075195,291.2845458984375,291.1499938964844,259.1788635253906,257.68878173828125,279.9259033203125,294.8233642578125,291.2830810546875,1.0,0.5119292140007019,0.6328567862510681,0.6328567862510681,1.0,1.0,-2.2044591903686523,0.9215195775032043,1.2829397916793823,0.4201019704341888,0.0,0.0,0.7685148119926453,208.5160522460937,209.0,-30.61347198486328,-25152.296875,1391.3748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5255432128906,310.35516357421875,278.1499938964844,0.0,18000.0,313.3099975585937,36578.9765625,36000.0,0.0,0.0,0.5913443565368652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441056251525879,1.4410771131515503,-2.0882713215542022e-05,0.0,0.0006001393776386,0.0,0.0,381.4924621582031,0.0,0.0,0.0,0.8233116865158081,4.0,0.0,1.0
563040,293.1531066894531,297.1499938964844,293.1499938964844,0.8160267472267151,-12015.1982421875,304.1557922363281,0.9990000128746032,0.9620653986930848,0.7724884152412415,294.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876281738281,0.3508230447769165,0.050000000745058,0.0543991513550281,293.239990234375,297.1499938964844,293.1499938964844,0.2874020934104919,-4131.8408203125,304.1605529785156,0.7617388367652893,0.3727501332759857,0.2655479609966278,293.2294616699219,297.1499938964844,293.1499938964844,0.4214704632759094,-7561.45556640625,304.1598815917969,0.8412721157073975,0.5074930787086487,0.485990971326828,293.4272766113281,297.1499938964844,293.1499938964844,0.0028442842885851,-1073.635986328125,294.7437744140625,0.3508230447769165,0.050000000745058,0.2580461502075195,291.2845458984375,291.1499938964844,259.1788635253906,257.68878173828125,279.9259033203125,294.8233642578125,291.2830810546875,1.0,0.5119292140007019,0.6328567862510681,0.6328567862510681,1.0,1.0,-2.2044591903686523,0.9215195775032043,1.2829397916793823,0.4201019704341888,0.0,0.0,0.7685148119926453,208.5160522460937,209.0,-30.61347198486328,-25152.296875,1391.3748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5255432128906,310.35516357421875,278.1499938964844,0.0,18000.0,313.3099975585937,36578.9765625,36000.0,0.0,0.0,0.5913443565368652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441056251525879,1.4410771131515503,-2.0882713215542022e-05,0.0,0.0006001393776386,0.0,0.0,381.4924621582031,0.0,0.0,0.0,0.8233116865158081,4.0,0.0,1.0
563100,293.1526794433594,297.1499938964844,293.1499938964844,0.8170480728149414,-12029.2177734375,304.15289306640625,0.9990000128746032,0.9621137380599976,0.7727787494659424,294.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27459716796875,0.350763201713562,0.050000000745058,0.0544044263660907,293.240234375,297.1499938964844,293.1499938964844,0.286615639925003,-4123.1904296875,304.1600646972656,0.7608717083930969,0.3715618848800659,0.2647324800491333,293.2293395996094,297.1499938964844,293.1499938964844,0.420927345752716,-7554.36474609375,304.1590576171875,0.8406696915626526,0.5065056085586548,0.4850715100765228,293.4276428222656,297.1499938964844,293.1499938964844,0.0028055387083441,-1059.6058349609375,294.68560791015625,0.350763201713562,0.050000000745058,0.2580711841583252,291.2714538574219,291.1499938964844,259.199462890625,257.7061767578125,279.9442749023437,294.82379150390625,291.2699890136719,1.0,0.5118417739868164,0.6320874691009521,0.6320874691009521,1.0,1.0,-2.202759265899658,0.9202236533164978,1.2825355529785156,0.4191644191741943,0.0,0.0,0.7617365121841431,208.59976196289065,209.0,-33.309539794921875,-25060.623046875,1389.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5928039550781,310.36883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,36520.40234375,35280.0,0.0,0.0,0.5865710973739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41762113571167,1.4176416397094729,-2.046265035460237e-05,0.0,0.0005952951032668,0.0,0.0,366.44049072265625,0.0,0.0,0.0,0.8026826977729797,4.0,0.0,1.0
563160,293.15301513671875,297.1499938964844,293.1499938964844,0.8195658326148987,-12062.0322265625,304.1477355957031,0.9990000128746032,0.9620113372802734,0.7736022472381592,294.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.3505935072898865,0.050000000745058,0.0544193424284458,293.24053955078125,297.1499938964844,293.1499938964844,0.2861556708812713,-4118.5478515625,304.1590576171875,0.7598276734352112,0.3703548312187195,0.2639116048812866,293.2292785644531,297.1499938964844,293.1499938964844,0.4208777844905853,-7554.759765625,304.1575012207031,0.8398889303207397,0.505516529083252,0.4841590821743011,293.4280090332031,297.1499938964844,293.1499938964844,0.0027671868447214,-1046.223876953125,294.6177062988281,0.3505935072898865,0.050000000745058,0.2581419348716736,291.2454528808594,291.1499938964844,259.2201843261719,257.7236022949219,279.9620666503906,294.8249206542969,291.24285888671875,1.0,0.5119996666908264,0.631376326084137,0.631376326084137,1.0,1.0,-2.201768398284912,0.9192882180213928,1.2824801206588743,0.4184343814849853,0.0,0.0,0.7578784227371216,208.94830322265625,212.0,-52.60220336914063,-24924.91015625,1389.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6466064453125,310.3526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,35825.859375,35280.0,0.0,0.0,0.5830925107002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3870618343353271,1.3870816230773926,-1.978511136258021e-05,0.0,0.0005917647504247,0.0,0.0,345.7035827636719,0.0,0.0,0.0,0.7974701523780823,4.0,0.0,1.0
563220,293.15594482421875,297.1499938964844,293.1499938964844,0.8245793581008911,-12125.3525390625,304.1401672363281,0.9990000128746032,0.961346447467804,0.77647864818573,294.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.3500034511089325,0.050000000745058,0.0544715225696563,293.24151611328125,297.1499938964844,293.1499938964844,0.2845765948295593,-4100.9931640625,304.1587219238281,0.7573254108428955,0.3678658306598663,0.262240469455719,293.229248046875,297.1499938964844,293.1499938964844,0.4199095666408539,-7541.833984375,304.1566467285156,0.8379196524620056,0.5035150647163391,0.4823438823223114,293.4289855957031,297.1499938964844,293.1499938964844,0.0026929664891213,-1019.3104858398438,294.49859619140625,0.3500034511089325,0.050000000745058,0.2583894431591034,291.2176208496094,291.1499938964844,259.2617492675781,257.7586364746094,279.9976501464844,294.8290100097656,291.2162780761719,1.0,0.5128784775733948,0.6299540400505066,0.6299540400505066,1.0,1.0,-2.2013943195343018,0.9181541800498962,1.2832400798797607,0.4173650443553924,0.0,0.0,0.750922441482544,210.2581024169922,215.0,-40.23515319824219,-24803.419921875,1394.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7110900878906,310.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,35568.17578125,35280.0,0.0,0.0,0.5763107538223267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3603638410568235,1.360383152961731,-1.9281415006844327e-05,0.0,0.000584882160183,0.0,0.0,329.2134094238281,0.0,0.0,0.0,0.7851507663726807,4.0,0.0,1.0
563280,293.15594482421875,297.1499938964844,293.1499938964844,0.8245793581008911,-12125.3525390625,304.1401672363281,0.9990000128746032,0.961346447467804,0.77647864818573,294.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.3500034511089325,0.050000000745058,0.0544715225696563,293.24151611328125,297.1499938964844,293.1499938964844,0.2845765948295593,-4100.9931640625,304.1587219238281,0.7573254108428955,0.3678658306598663,0.262240469455719,293.229248046875,297.1499938964844,293.1499938964844,0.4199095666408539,-7541.833984375,304.1566467285156,0.8379196524620056,0.5035150647163391,0.4823438823223114,293.4289855957031,297.1499938964844,293.1499938964844,0.0026929664891213,-1019.3104858398438,294.49859619140625,0.3500034511089325,0.050000000745058,0.2583894431591034,291.2176208496094,291.1499938964844,259.2617492675781,257.7586364746094,279.9976501464844,294.8290100097656,291.2162780761719,1.0,0.5128784775733948,0.6299540400505066,0.6299540400505066,1.0,1.0,-2.2013943195343018,0.9181541800498962,1.2832400798797607,0.4173650443553924,0.0,0.0,0.750922441482544,210.2581024169922,215.0,-40.23515319824219,-24803.419921875,1394.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7110900878906,310.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,35568.17578125,35280.0,0.0,0.0,0.5763107538223267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3603638410568235,1.360383152961731,-1.9281415006844327e-05,0.0,0.000584882160183,0.0,0.0,329.2134094238281,0.0,0.0,0.0,0.7851507663726807,4.0,0.0,1.0
563340,293.16143798828125,297.1499938964844,293.1499938964844,0.8309437036514282,-12203.8310546875,304.13287353515625,0.9990000128746032,0.9600892066955566,0.7805272340774536,294.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.3491802215576172,0.050000000745058,0.0545452795922756,293.24298095703125,297.1499938964844,293.1499938964844,0.2828160524368286,-4081.2021484375,304.15875244140625,0.7544088959693909,0.3652513027191162,0.2605012357234955,293.2294921875,297.1499938964844,293.1499938964844,0.4187899827957153,-7526.482421875,304.15631103515625,0.8355546593666077,0.5014597177505493,0.4805023968219757,293.4303894042969,297.1499938964844,293.1499938964844,0.0026160541456192,-991.1607055664062,294.3807983398437,0.3491802215576172,0.050000000745058,0.2587393224239349,291.1941223144531,291.1499938964844,259.30340576171875,257.79376220703125,280.0336303710937,294.8352355957031,291.19287109375,1.0,0.5142841339111328,0.628531813621521,0.628531813621521,1.0,1.0,-2.2024643421173096,0.9176726937294006,1.2847915887832642,0.4166378378868103,0.0,0.0,0.7466350197792053,212.1561584472656,203.0,-34.564144134521484,-24690.9140625,1402.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7138061523437,310.3184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,35455.16015625,34200.0,0.0,0.0,0.5700157284736633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3425216674804688,1.342540621757507,-1.896300818771124e-05,0.0,0.0005784935201518,0.0,0.0,318.668701171875,0.0,0.0,0.0,0.7621365189552307,4.0,0.0,1.0
563400,293.16143798828125,297.1499938964844,293.1499938964844,0.8309437036514282,-12203.8310546875,304.13287353515625,0.9990000128746032,0.9600892066955566,0.7805272340774536,294.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.3491802215576172,0.050000000745058,0.0545452795922756,293.24298095703125,297.1499938964844,293.1499938964844,0.2828160524368286,-4081.2021484375,304.15875244140625,0.7544088959693909,0.3652513027191162,0.2605012357234955,293.2294921875,297.1499938964844,293.1499938964844,0.4187899827957153,-7526.482421875,304.15631103515625,0.8355546593666077,0.5014597177505493,0.4805023968219757,293.4303894042969,297.1499938964844,293.1499938964844,0.0026160541456192,-991.1607055664062,294.3807983398437,0.3491802215576172,0.050000000745058,0.2587393224239349,291.1941223144531,291.1499938964844,259.30340576171875,257.79376220703125,280.0336303710937,294.8352355957031,291.19287109375,1.0,0.5142841339111328,0.628531813621521,0.628531813621521,1.0,1.0,-2.2024643421173096,0.9176726937294006,1.2847915887832642,0.4166378378868103,0.0,0.0,0.7466350197792053,212.1561584472656,203.0,-34.564144134521484,-24690.9140625,1402.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7138061523437,310.3184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,35455.16015625,34200.0,0.0,0.0,0.5700157284736633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3425216674804688,1.342540621757507,-1.896300818771124e-05,0.0,0.0005784935201518,0.0,0.0,318.668701171875,0.0,0.0,0.0,0.7621365189552307,4.0,0.0,1.0
563460,293.1620788574219,297.1499938964844,293.1499938964844,0.8279691934585571,-12159.0244140625,304.1443176269531,0.9990000128746032,0.9596423506736756,0.7754892706871033,294.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.3502063453197479,0.050000000745058,0.0544536374509334,293.2442932128906,297.1499938964844,293.1499938964844,0.2808812856674194,-4059.291259765625,304.1591796875,0.7542049884796143,0.3626317381858825,0.2586040198802948,293.2294311523437,297.1499938964844,293.1499938964844,0.4175750613212585,-7509.53564453125,304.1564025878906,0.8361610770225525,0.4994556307792663,0.4785097539424896,293.4316711425781,297.1499938964844,293.1499938964844,0.0025342814624309,-961.13427734375,294.2609558105469,0.3502063453197479,0.050000000745058,0.2583045959472656,291.1686096191406,291.1499938964844,259.3450622558594,257.828857421875,280.07696533203125,294.8371887207031,291.16943359375,1.0,0.5109156370162964,0.6270313262939453,0.6270313262939453,1.0,1.0,-2.191122770309448,0.911387860774994,1.2797348499298096,0.4130143225193023,0.0,0.0,0.7468022704124451,209.5161590576172,206.0,-20.3887996673584,-24457.7890625,1379.3763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6960144042969,310.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,34308.7890625,34200.0,0.0,0.0,0.5639647245407104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3207919597625732,1.320810317993164,-1.8352324332227e-05,0.0,0.0005723524955101,0.0,0.0,303.422607421875,0.0,0.0,0.0,0.7646873593330383,4.0,0.0,1.0
563520,293.1620788574219,297.1499938964844,293.1499938964844,0.8279691934585571,-12159.0244140625,304.1443176269531,0.9990000128746032,0.9596423506736756,0.7754892706871033,294.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.3502063453197479,0.050000000745058,0.0544536374509334,293.2442932128906,297.1499938964844,293.1499938964844,0.2808812856674194,-4059.291259765625,304.1591796875,0.7542049884796143,0.3626317381858825,0.2586040198802948,293.2294311523437,297.1499938964844,293.1499938964844,0.4175750613212585,-7509.53564453125,304.1564025878906,0.8361610770225525,0.4994556307792663,0.4785097539424896,293.4316711425781,297.1499938964844,293.1499938964844,0.0025342814624309,-961.13427734375,294.2609558105469,0.3502063453197479,0.050000000745058,0.2583045959472656,291.1686096191406,291.1499938964844,259.3450622558594,257.828857421875,280.07696533203125,294.8371887207031,291.16943359375,1.0,0.5109156370162964,0.6270313262939453,0.6270313262939453,1.0,1.0,-2.191122770309448,0.911387860774994,1.2797348499298096,0.4130143225193023,0.0,0.0,0.7468022704124451,209.5161590576172,206.0,-20.3887996673584,-24457.7890625,1379.3763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6960144042969,310.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,34308.7890625,34200.0,0.0,0.0,0.5639647245407104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3207919597625732,1.320810317993164,-1.8352324332227e-05,0.0,0.0005723524955101,0.0,0.0,303.422607421875,0.0,0.0,0.0,0.7646873593330383,4.0,0.0,1.0
563580,293.15924072265625,297.1499938964844,293.1499938964844,0.8260419368743896,-12133.15234375,304.1490173339844,0.9990000128746032,0.9599205851554872,0.773719072341919,294.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.3505702316761017,0.050000000745058,0.0544216483831405,293.2455139160156,297.1499938964844,293.1499938964844,0.2783376574516296,-4029.904541015625,304.1603088378906,0.7530164122581482,0.3599929511547088,0.2567588686943054,293.2294311523437,297.1499938964844,293.1499938964844,0.4154537320137024,-7478.92626953125,304.1577453613281,0.8357141613960266,0.4974457323551178,0.4766020476818084,293.43280029296875,297.1499938964844,293.1499938964844,0.0024477024562656,-928.2811889648438,294.1626281738281,0.3505702316761017,0.050000000745058,0.2581528723239898,291.1716003417969,291.1499938964844,259.38653564453125,257.8638916015625,280.1158142089844,294.8367919921875,291.1712646484375,1.0,0.5097938179969788,0.6255308389663696,0.6255308389663696,1.0,1.0,-2.1842589378356934,0.9072017669677734,1.27705717086792,0.4102247655391693,0.0,0.0,0.7434248328208923,208.5047149658203,209.0,-7.557161331176758,-24295.529296875,1367.5631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6493835449219,310.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,34309.03125,34200.0,0.0,0.0,0.5583313703536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3100650310516355,1.310083270072937,-1.8181008272222243e-05,0.0,0.0005666353390552,0.0,0.0,297.580810546875,0.0,0.0,0.0,0.7598546743392944,4.0,0.0,1.0
563640,293.15924072265625,297.1499938964844,293.1499938964844,0.8260419368743896,-12133.15234375,304.1490173339844,0.9990000128746032,0.9599205851554872,0.773719072341919,294.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.3505702316761017,0.050000000745058,0.0544216483831405,293.2455139160156,297.1499938964844,293.1499938964844,0.2783376574516296,-4029.904541015625,304.1603088378906,0.7530164122581482,0.3599929511547088,0.2567588686943054,293.2294311523437,297.1499938964844,293.1499938964844,0.4154537320137024,-7478.92626953125,304.1577453613281,0.8357141613960266,0.4974457323551178,0.4766020476818084,293.43280029296875,297.1499938964844,293.1499938964844,0.0024477024562656,-928.2811889648438,294.1626281738281,0.3505702316761017,0.050000000745058,0.2581528723239898,291.1716003417969,291.1499938964844,259.38653564453125,257.8638916015625,280.1158142089844,294.8367919921875,291.1712646484375,1.0,0.5097938179969788,0.6255308389663696,0.6255308389663696,1.0,1.0,-2.1842589378356934,0.9072017669677734,1.27705717086792,0.4102247655391693,0.0,0.0,0.7434248328208923,208.5047149658203,209.0,-7.557161331176758,-24295.529296875,1367.5631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6493835449219,310.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,34309.03125,34200.0,0.0,0.0,0.5583313703536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3100650310516355,1.310083270072937,-1.8181008272222243e-05,0.0,0.0005666353390552,0.0,0.0,297.580810546875,0.0,0.0,0.0,0.7598546743392944,4.0,0.0,1.0
563700,293.15936279296875,297.1499938964844,293.1499938964844,0.8265962600708008,-12140.1669921875,304.1481628417969,0.9990000128746032,0.959785223007202,0.7740455269813538,294.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.3505031168460846,0.050000000745058,0.054427582770586,293.2462463378906,297.1499938964844,293.1499938964844,0.2771567702293396,-4016.353515625,304.1605834960937,0.7520374655723572,0.3586428165435791,0.2558333277702331,293.2294616699219,297.1499938964844,293.1499938964844,0.4145420789718628,-7465.9638671875,304.1579895019531,0.8350881934165955,0.4964342415332794,0.4756612777709961,293.4333801269531,297.1499938964844,293.1499938964844,0.0024065850302577,-912.8111572265624,294.10992431640625,0.3505031168460846,0.050000000745058,0.2581810355186462,291.1687316894531,291.1499938964844,259.4071655273437,257.8813171386719,280.1349182128906,294.837890625,291.1683654785156,1.0,0.5097048878669739,0.6247805953025818,0.6247805953025818,1.0,1.0,-2.1824491024017334,0.9058439135551452,1.2766053676605225,0.4092503488063812,0.0,0.0,0.742462158203125,208.6027069091797,209.0,-7.823564529418945,-24225.634765625,1365.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6152038574219,310.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,34286.4375,33120.0,0.0,0.0,0.5557083487510681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062419891357422,1.306260108947754,-1.811515903682448e-05,0.0,0.0005639733280986,0.0,0.0,295.45806884765625,0.0,0.0,0.0,0.74314284324646,4.0,0.0,1.0
563760,293.16015625,297.1499938964844,293.1499938964844,0.8290574550628662,-12171.4794921875,304.1439819335937,0.9990000128746032,0.959509551525116,0.7748984098434448,294.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.3503279685974121,0.050000000745058,0.0544430576264858,293.2470092773437,297.1499938964844,293.1499938964844,0.2764472961425781,-4008.67919921875,304.1599426269531,0.7508870959281921,0.3572711050510406,0.2548989653587341,293.2294616699219,297.1499938964844,293.1499938964844,0.4143480658531189,-7464.0517578125,304.1568908691406,0.8342888951301575,0.4954223334789276,0.4747268557548523,293.4339599609375,297.1499938964844,293.1499938964844,0.0023654825054109,-898.0205078125,294.04168701171875,0.3503279685974121,0.050000000745058,0.2582544386386871,291.1460876464844,291.1499938964844,259.4277038574219,257.898681640625,280.1532592773437,294.839599609375,291.1442565917969,1.0,0.5098580121994019,0.6240902543067932,0.6240902543067932,1.0,1.0,-2.1813347339630127,0.904841959476471,1.2764928340911863,0.4084820747375488,0.0,0.0,0.7448553442955017,208.9622039794922,212.0,-34.016109466552734,-24089.986328125,1365.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58673095703125,310.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,33314.96484375,33120.0,0.0,0.0,0.5530913472175598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2888702154159546,1.288887858390808,-1.7621701772441156e-05,0.0,0.0005613174289464,0.0,0.0,283.65283203125,0.0,0.0,0.0,0.7481010556221008,4.0,0.0,1.0
563820,293.1639099121094,297.1499938964844,293.1499938964844,0.8328045010566711,-12217.6943359375,304.1397705078125,0.9990000128746032,0.958497166633606,0.7778204679489136,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.3497305810451507,0.050000000745058,0.0544961616396904,293.2488098144531,297.1499938964844,293.1499938964844,0.2739957571029663,-3980.405517578125,304.1607360839844,0.7481889128684998,0.3544469177722931,0.2529968619346618,293.2296447753906,297.1499938964844,293.1499938964844,0.4125234186649322,-7437.916015625,304.1576538085937,0.8322939872741699,0.4933752715587616,0.4728702306747436,293.43536376953125,297.1499938964844,293.1499938964844,0.0022862625773996,-868.1261596679688,293.9351501464844,0.3497305810451507,0.050000000745058,0.2585063278675079,291.1407775878906,291.1499938964844,259.46844482421875,257.9331359863281,280.18963623046875,294.8447570800781,291.1405334472656,1.0,0.5107220411300659,0.6227095127105713,0.6227095127105713,1.0,1.0,-2.180694818496704,0.9035640954971312,1.2771307229995728,0.4073299169540405,0.0,0.0,0.7466728091239929,210.2879638671875,200.0,-12.787428855895996,-24021.984375,1370.0301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49566650390625,310.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,33097.015625,33120.0,0.0,0.0,0.5484209060668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29348886013031,1.2935065031051636,-1.764483931765426e-05,0.0,0.0005565774627029,0.0,0.0,285.50103759765625,0.0,0.0,0.0,0.7496924996376038,4.0,0.0,1.0
563880,293.1639099121094,297.1499938964844,293.1499938964844,0.8328045010566711,-12217.6943359375,304.1397705078125,0.9990000128746032,0.958497166633606,0.7778204679489136,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.3497305810451507,0.050000000745058,0.0544961616396904,293.2488098144531,297.1499938964844,293.1499938964844,0.2739957571029663,-3980.405517578125,304.1607360839844,0.7481889128684998,0.3544469177722931,0.2529968619346618,293.2296447753906,297.1499938964844,293.1499938964844,0.4125234186649322,-7437.916015625,304.1576538085937,0.8322939872741699,0.4933752715587616,0.4728702306747436,293.43536376953125,297.1499938964844,293.1499938964844,0.0022862625773996,-868.1261596679688,293.9351501464844,0.3497305810451507,0.050000000745058,0.2585063278675079,291.1407775878906,291.1499938964844,259.46844482421875,257.9331359863281,280.18963623046875,294.8447570800781,291.1405334472656,1.0,0.5107220411300659,0.6227095127105713,0.6227095127105713,1.0,1.0,-2.180694818496704,0.9035640954971312,1.2771307229995728,0.4073299169540405,0.0,0.0,0.7466728091239929,210.2879638671875,200.0,-12.787428855895996,-24021.984375,1370.0301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49566650390625,310.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,33097.015625,33120.0,0.0,0.0,0.5484209060668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29348886013031,1.2935065031051636,-1.764483931765426e-05,0.0,0.0005565774627029,0.0,0.0,285.50103759765625,0.0,0.0,0.0,0.7496924996376038,4.0,0.0,1.0
563940,293.1636962890625,297.1499938964844,293.1499938964844,0.8264760375022888,-12132.7783203125,304.1542053222656,0.9990000128746032,0.9581654667854308,0.772040843963623,294.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.350917100906372,0.050000000745058,0.0543914474546909,293.25048828125,297.1499938964844,293.1499938964844,0.271030455827713,-3945.858642578125,304.162109375,0.7480171918869019,0.3516019880771637,0.2509361207485199,293.2296142578125,297.1499938964844,293.1499938964844,0.4100763499736786,-7402.41064453125,304.1592102050781,0.8331233263015747,0.4913630485534668,0.4708600342273712,293.436767578125,297.1499938964844,293.1499938964844,0.0021984581835567,-834.5530395507812,293.8384704589844,0.350917100906372,0.050000000745058,0.2580096125602722,291.1485900878906,291.1499938964844,259.5086364746094,257.9671936035156,280.2325439453125,294.84637451171875,291.1495361328125,1.0,0.5069842338562012,0.6213288307189941,0.6213288307189941,1.0,1.0,-2.168154716491699,0.8967912793159485,1.271363377571106,0.403474360704422,0.0,0.0,0.746641993522644,207.2864227294922,203.0,8.465561866760254,-23846.484375,1344.3240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3798522949219,309.9814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,33111.9609375,32040.0,0.0,0.0,0.5444294810295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2959342002868652,1.2959518432617188,-1.7686670616967604e-05,0.0,0.0005525267333723,0.0,0.0,286.83026123046875,0.0,0.0,0.0,0.7356923818588257,4.0,0.0,1.0
564000,293.1636962890625,297.1499938964844,293.1499938964844,0.8264760375022888,-12132.7783203125,304.1542053222656,0.9990000128746032,0.9581654667854308,0.772040843963623,294.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.350917100906372,0.050000000745058,0.0543914474546909,293.25048828125,297.1499938964844,293.1499938964844,0.271030455827713,-3945.858642578125,304.162109375,0.7480171918869019,0.3516019880771637,0.2509361207485199,293.2296142578125,297.1499938964844,293.1499938964844,0.4100763499736786,-7402.41064453125,304.1592102050781,0.8331233263015747,0.4913630485534668,0.4708600342273712,293.436767578125,297.1499938964844,293.1499938964844,0.0021984581835567,-834.5530395507812,293.8384704589844,0.350917100906372,0.050000000745058,0.2580096125602722,291.1485900878906,291.1499938964844,259.5086364746094,257.9671936035156,280.2325439453125,294.84637451171875,291.1495361328125,1.0,0.5069842338562012,0.6213288307189941,0.6213288307189941,1.0,1.0,-2.168154716491699,0.8967912793159485,1.271363377571106,0.403474360704422,0.0,0.0,0.746641993522644,207.2864227294922,203.0,8.465561866760254,-23846.484375,1344.3240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3798522949219,309.9814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,33111.9609375,32040.0,0.0,0.0,0.5444294810295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2959342002868652,1.2959518432617188,-1.7686670616967604e-05,0.0,0.0005525267333723,0.0,0.0,286.83026123046875,0.0,0.0,0.0,0.7356923818588257,4.0,0.0,1.0
564060,293.1596984863281,297.1499938964844,293.1499938964844,0.8245710134506226,-12109.681640625,304.15582275390625,0.9990000128746032,0.958636999130249,0.769770085811615,294.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.3513882756233215,0.050000000745058,0.0543505884706974,293.251953125,297.1499938964844,293.1499938964844,0.2686066925525665,-3918.07763671875,304.16217041015625,0.7468159794807434,0.3487599194049835,0.2489367127418518,293.2294616699219,297.1499938964844,293.1499938964844,0.4084201455116272,-7379.21826171875,304.1589660644531,0.8328366279602051,0.4893775582313537,0.4689566195011139,293.4378662109375,297.1499938964844,293.1499938964844,0.0021129979286342,-802.4906005859375,293.7264099121094,0.3513882756233215,0.050000000745058,0.2578157782554626,291.1366271972656,291.1499938964844,259.5481262207031,258.000732421875,280.2703857421875,294.845458984375,291.13726806640625,1.0,0.5056108832359314,0.619939923286438,0.619939923286438,1.0,1.0,-2.1604483127593994,0.8922707438468933,1.268177509307861,0.4005332291126251,0.0,0.0,0.7495708465576172,206.02902221679688,206.0,-2.9712719917297363,-23637.404296875,1330.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2992553710937,309.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,32050.455078125,32040.0,0.0,0.0,0.54047691822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2814359664916992,1.281453251838684,-1.721969965728931e-05,0.0,0.0005485153524205,0.0,0.0,276.4576721191406,0.0,0.0,0.0,0.7415798306465149,4.0,0.0,1.0
564120,293.1596984863281,297.1499938964844,293.1499938964844,0.8245710134506226,-12109.681640625,304.15582275390625,0.9990000128746032,0.958636999130249,0.769770085811615,294.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.3513882756233215,0.050000000745058,0.0543505884706974,293.251953125,297.1499938964844,293.1499938964844,0.2686066925525665,-3918.07763671875,304.16217041015625,0.7468159794807434,0.3487599194049835,0.2489367127418518,293.2294616699219,297.1499938964844,293.1499938964844,0.4084201455116272,-7379.21826171875,304.1589660644531,0.8328366279602051,0.4893775582313537,0.4689566195011139,293.4378662109375,297.1499938964844,293.1499938964844,0.0021129979286342,-802.4906005859375,293.7264099121094,0.3513882756233215,0.050000000745058,0.2578157782554626,291.1366271972656,291.1499938964844,259.5481262207031,258.000732421875,280.2703857421875,294.845458984375,291.13726806640625,1.0,0.5056108832359314,0.619939923286438,0.619939923286438,1.0,1.0,-2.1604483127593994,0.8922707438468933,1.268177509307861,0.4005332291126251,0.0,0.0,0.7495708465576172,206.02902221679688,206.0,-2.9712719917297363,-23637.404296875,1330.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2992553710937,309.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,32050.455078125,32040.0,0.0,0.0,0.54047691822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2814359664916992,1.281453251838684,-1.721969965728931e-05,0.0,0.0005485153524205,0.0,0.0,276.4576721191406,0.0,0.0,0.0,0.7415798306465149,4.0,0.0,1.0
564180,293.1600036621094,297.1499938964844,293.1499938964844,0.8248159289360046,-12114.853515625,304.1533203125,0.9990000128746032,0.958338499069214,0.770615816116333,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.3512127697467804,0.050000000745058,0.0543658770620822,293.2536315917969,297.1499938964844,293.1499938964844,0.265756756067276,-3884.934814453125,304.162841796875,0.744651734828949,0.3458391726016998,0.2469357550144195,293.2294311523437,297.1499938964844,293.1499938964844,0.4061686098575592,-7346.87890625,304.1596984863281,0.8315234184265137,0.4873718321323395,0.4670977294445038,293.43902587890625,297.1499938964844,293.1499938964844,0.0020276168361306,-769.8997192382812,293.62847900390625,0.3512127697467804,0.050000000745058,0.2578883171081543,291.14306640625,291.1499938964844,259.5867614746094,258.0336303710937,280.30712890625,294.8481140136719,291.1431579589844,1.0,0.505504846572876,0.6185510158538818,0.6185510158538818,1.0,1.0,-2.156931161880493,0.8896464109420776,1.267284870147705,0.3986558616161346,0.0,0.0,0.7499442100524902,206.31588745117188,209.0,3.334744453430176,-23530.630859375,1327.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20330810546875,309.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,32029.521484375,32040.0,0.0,0.0,0.5370275378227234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2827385663986206,1.282755732536316,-1.7235246559721418e-05,0.0,0.0005450146854855,0.0,0.0,277.0750732421875,0.0,0.0,0.0,0.7420718669891357,4.0,0.0,1.0
564240,293.1600036621094,297.1499938964844,293.1499938964844,0.8248159289360046,-12114.853515625,304.1533203125,0.9990000128746032,0.958338499069214,0.770615816116333,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.3512127697467804,0.050000000745058,0.0543658770620822,293.2536315917969,297.1499938964844,293.1499938964844,0.265756756067276,-3884.934814453125,304.162841796875,0.744651734828949,0.3458391726016998,0.2469357550144195,293.2294311523437,297.1499938964844,293.1499938964844,0.4061686098575592,-7346.87890625,304.1596984863281,0.8315234184265137,0.4873718321323395,0.4670977294445038,293.43902587890625,297.1499938964844,293.1499938964844,0.0020276168361306,-769.8997192382812,293.62847900390625,0.3512127697467804,0.050000000745058,0.2578883171081543,291.14306640625,291.1499938964844,259.5867614746094,258.0336303710937,280.30712890625,294.8481140136719,291.1431579589844,1.0,0.505504846572876,0.6185510158538818,0.6185510158538818,1.0,1.0,-2.156931161880493,0.8896464109420776,1.267284870147705,0.3986558616161346,0.0,0.0,0.7499442100524902,206.31588745117188,209.0,3.334744453430176,-23530.630859375,1327.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20330810546875,309.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,32029.521484375,32040.0,0.0,0.0,0.5370275378227234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2827385663986206,1.282755732536316,-1.7235246559721418e-05,0.0,0.0005450146854855,0.0,0.0,277.0750732421875,0.0,0.0,0.0,0.7420718669891357,4.0,0.0,1.0
564300,293.1614074707031,297.1499938964844,293.1499938964844,0.825973391532898,-12130.4326171875,304.150634765625,0.9990000128746032,0.957935094833374,0.7717967629432678,294.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.3509681224822998,0.050000000745058,0.0543872043490409,293.2546081542969,297.1499938964844,293.1499938964844,0.2643680572509765,-3868.822265625,304.1630249023437,0.7433241605758667,0.3443365693092346,0.2459173947572708,293.2294616699219,297.1499938964844,293.1499938964844,0.4051300287246704,-7332.080078125,304.1598205566406,0.8306140899658203,0.4863560497760772,0.4661702811717987,293.43975830078125,297.1499938964844,293.1499938964844,0.001985328271985,-753.8331298828125,293.576904296875,0.3509681224822998,0.050000000745058,0.2579894959926605,291.14361572265625,291.1499938964844,259.6057434082031,258.0498046875,280.3252868652344,294.8504333496094,291.14361572265625,1.0,0.5057990550994873,0.617856502532959,0.617856502532959,1.0,1.0,-2.156158924102783,0.8887811899185181,1.2673777341842651,0.3979520797729492,0.0,0.0,0.750310480594635,206.8337860107422,209.0,2.2583978176116943,-23481.32421875,1328.8660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15087890625,309.7782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,32023.4453125,30960.0,0.0,0.0,0.53550124168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283564209938049,1.2835813760757446,-1.7246740753762424e-05,0.0,0.0005434656632132,0.0,0.0,277.4859619140625,0.0,0.0,0.0,0.7274430990219116,4.0,0.0,1.0
564360,293.163330078125,297.1499938964844,293.1499938964844,0.8289334177970886,-12168.658203125,304.1451110839844,0.9990000128746032,0.9574103355407716,0.7733399271965027,294.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.3506495654582977,0.050000000745058,0.0544151104986667,293.255615234375,297.1499938964844,293.1499938964844,0.2634350657463074,-3858.446044921875,304.162353515625,0.7418780326843262,0.3428100943565368,0.2448853254318237,293.22955322265625,297.1499938964844,293.1499938964844,0.4048058688640594,-7328.32373046875,304.1586303710937,0.8295849561691284,0.4853367507457733,0.4652425944805145,293.44049072265625,297.1499938964844,293.1499938964844,0.0019424675265327,-738.1222534179688,293.508544921875,0.3506495654582977,0.050000000745058,0.2581218481063843,291.1238708496094,291.1499938964844,259.6244506835937,258.0657653808594,280.3431701660156,294.8531799316406,291.122314453125,1.0,0.506258487701416,0.6171734929084778,0.6171734929084778,1.0,1.0,-2.155850410461426,0.8881329894065857,1.2677174806594849,0.3973656296730041,0.0,0.0,0.7538856863975525,207.531494140625,212.0,-25.140331268310547,-23360.892578125,1331.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1095886230469,309.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,31079.861328125,30960.0,0.0,0.0,0.5339546799659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2693268060684204,1.269343614578247,-1.6812635294627398e-05,0.0,0.0005418960936367,0.0,0.0,267.7373046875,0.0,0.0,0.0,0.7337287068367004,4.0,0.0,1.0
564420,293.1689453125,297.1499938964844,293.1499938964844,0.8333321809768677,-12223.6337890625,304.13946533203125,0.9990000128746032,0.9559428095817566,0.7772842645645142,294.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.3498409390449524,0.050000000745058,0.0544866770505905,293.2579040527344,297.1499938964844,293.1499938964844,0.2605618834495544,-3824.926025390625,304.1630554199219,0.7387071847915649,0.3396756649017334,0.2427805811166763,293.22979736328125,297.1499938964844,293.1499938964844,0.4027226567268371,-7298.38525390625,304.15924072265625,0.8272480368614197,0.4832711517810821,0.4633874595165252,293.44219970703125,297.1499938964844,293.1499938964844,0.0018607528181746,-707.02490234375,293.4037780761719,0.3498409390449524,0.050000000745058,0.2584613263607025,291.1249694824219,291.1499938964844,259.6610412597656,258.0971069335937,280.37860107421875,294.8599853515625,291.12518310546875,1.0,0.5075684189796448,0.6158074736595154,0.6158074736595154,1.0,1.0,-2.156324625015259,0.8873271346092224,1.2689974308013916,0.3964491784572601,0.0,0.0,0.7574150562286377,209.35671997070312,200.0,-3.3315677642822266,-23324.759765625,1338.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0094909667969,309.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,30881.24609375,30960.0,0.0,0.0,0.5313079953193665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279428482055664,1.2794454097747805,-1.6924064766499214e-05,0.0,0.0005392100429162,0.0,0.0,272.35699462890625,0.0,0.0,0.0,0.7377983331680298,4.0,0.0,1.0
564480,293.1689453125,297.1499938964844,293.1499938964844,0.8333321809768677,-12223.6337890625,304.13946533203125,0.9990000128746032,0.9559428095817566,0.7772842645645142,294.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.3498409390449524,0.050000000745058,0.0544866770505905,293.2579040527344,297.1499938964844,293.1499938964844,0.2605618834495544,-3824.926025390625,304.1630554199219,0.7387071847915649,0.3396756649017334,0.2427805811166763,293.22979736328125,297.1499938964844,293.1499938964844,0.4027226567268371,-7298.38525390625,304.15924072265625,0.8272480368614197,0.4832711517810821,0.4633874595165252,293.44219970703125,297.1499938964844,293.1499938964844,0.0018607528181746,-707.02490234375,293.4037780761719,0.3498409390449524,0.050000000745058,0.2584613263607025,291.1249694824219,291.1499938964844,259.6610412597656,258.0971069335937,280.37860107421875,294.8599853515625,291.12518310546875,1.0,0.5075684189796448,0.6158074736595154,0.6158074736595154,1.0,1.0,-2.156324625015259,0.8873271346092224,1.2689974308013916,0.3964491784572601,0.0,0.0,0.7574150562286377,209.35671997070312,200.0,-3.3315677642822266,-23324.759765625,1338.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0094909667969,309.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,30881.24609375,30960.0,0.0,0.0,0.5313079953193665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279428482055664,1.2794454097747805,-1.6924064766499214e-05,0.0,0.0005392100429162,0.0,0.0,272.35699462890625,0.0,0.0,0.0,0.7377983331680298,4.0,0.0,1.0
