time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564540,293.1701354980469,297.1499938964844,293.1499938964844,0.8272605538368225,-12142.056640625,304.1535949707031,0.9990000128746032,0.9551961421966552,0.7721948027610779,294.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.3508863449096679,0.050000000745058,0.054394494742155,293.25994873046875,297.1499938964844,293.1499938964844,0.2571682333946228,-3784.938232421875,304.16436767578125,0.7380615472793579,0.336522489786148,0.2405135333538055,293.2298278808594,297.1499938964844,293.1499938964844,0.3999868631362915,-7258.53466796875,304.1607666015625,0.8278155326843262,0.4812398552894592,0.461370974779129,293.4439392089844,297.1499938964844,293.1499938964844,0.0017708005616441,-672.4500732421875,293.3103332519531,0.3508863449096679,0.050000000745058,0.2580240666866302,291.1404113769531,291.1499938964844,259.6964111328125,258.12750244140625,280.42071533203125,294.8630065917969,291.141845703125,1.0,0.504115879535675,0.6144413948059082,0.6144413948059082,1.0,1.0,-2.144444942474365,0.8808428645133972,1.2636020183563232,0.3927374184131622,0.0,0.0,0.7579598426818848,206.6956481933593,203.0,18.804492950439453,-23179.1328125,1314.9866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9042358398437,309.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,30923.90625,29880.0,0.0,0.0,0.5291409492492676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284801959991455,1.2848190069198608,-1.7017384379869327e-05,0.0,0.0005370108410716,0.0,0.0,275.2308349609375,0.0,0.0,0.0,0.7251261472702026,4.0,0.0,1.0
564600,293.1701354980469,297.1499938964844,293.1499938964844,0.8272605538368225,-12142.056640625,304.1535949707031,0.9990000128746032,0.9551961421966552,0.7721948027610779,294.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.3508863449096679,0.050000000745058,0.054394494742155,293.25994873046875,297.1499938964844,293.1499938964844,0.2571682333946228,-3784.938232421875,304.16436767578125,0.7380615472793579,0.336522489786148,0.2405135333538055,293.2298278808594,297.1499938964844,293.1499938964844,0.3999868631362915,-7258.53466796875,304.1607666015625,0.8278155326843262,0.4812398552894592,0.461370974779129,293.4439392089844,297.1499938964844,293.1499938964844,0.0017708005616441,-672.4500732421875,293.3103332519531,0.3508863449096679,0.050000000745058,0.2580240666866302,291.1404113769531,291.1499938964844,259.6964111328125,258.12750244140625,280.42071533203125,294.8630065917969,291.141845703125,1.0,0.504115879535675,0.6144413948059082,0.6144413948059082,1.0,1.0,-2.144444942474365,0.8808428645133972,1.2636020183563232,0.3927374184131622,0.0,0.0,0.7579598426818848,206.6956481933593,203.0,18.804492950439453,-23179.1328125,1314.9866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9042358398437,309.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,30923.90625,29880.0,0.0,0.0,0.5291409492492676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284801959991455,1.2848190069198608,-1.7017384379869327e-05,0.0,0.0005370108410716,0.0,0.0,275.2308349609375,0.0,0.0,0.0,0.7251261472702026,4.0,0.0,1.0
564660,293.1672058105469,297.1499938964844,293.1499938964844,0.8254445195198059,-12120.033203125,304.1552734375,0.9990000128746032,0.9552895426750184,0.7703735828399658,294.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.3512639105319977,0.050000000745058,0.0543617233633995,293.26171875,297.1499938964844,293.1499938964844,0.2543233335018158,-3751.84619140625,304.16436767578125,0.7364943027496338,0.3333775103092193,0.2383079081773758,293.2297058105469,297.1499938964844,293.1499938964844,0.3980677127838135,-7231.43359375,304.1604309082031,0.8273562788963318,0.4792410433292389,0.4594610929489136,293.4453125,297.1499938964844,293.1499938964844,0.0016828562365844,-639.1890869140625,293.199951171875,0.3512639105319977,0.050000000745058,0.257868617773056,291.1349792480469,291.1499938964844,259.7303771972656,258.1568603515625,280.457275390625,294.8632507324219,291.135986328125,1.0,0.5029197335243225,0.6130844354629517,0.6130844354629517,1.0,1.0,-2.1370792388916016,0.8764669299125671,1.2606122493743896,0.3898699879646301,0.0,0.0,0.7606386542320251,205.65565490722656,206.0,6.17622184753418,-22990.529296875,1302.8529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85211181640625,309.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,29899.73828125,29880.0,0.0,0.0,0.5267548561096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2692993879318235,1.2693158388137815,-1.654532752581872e-05,0.0,0.0005345892277546,0.0,0.0,264.6527099609375,0.0,0.0,0.0,0.7304934859275818,4.0,0.0,1.0
564720,293.1672058105469,297.1499938964844,293.1499938964844,0.8254445195198059,-12120.033203125,304.1552734375,0.9990000128746032,0.9552895426750184,0.7703735828399658,294.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.3512639105319977,0.050000000745058,0.0543617233633995,293.26171875,297.1499938964844,293.1499938964844,0.2543233335018158,-3751.84619140625,304.16436767578125,0.7364943027496338,0.3333775103092193,0.2383079081773758,293.2297058105469,297.1499938964844,293.1499938964844,0.3980677127838135,-7231.43359375,304.1604309082031,0.8273562788963318,0.4792410433292389,0.4594610929489136,293.4453125,297.1499938964844,293.1499938964844,0.0016828562365844,-639.1890869140625,293.199951171875,0.3512639105319977,0.050000000745058,0.257868617773056,291.1349792480469,291.1499938964844,259.7303771972656,258.1568603515625,280.457275390625,294.8632507324219,291.135986328125,1.0,0.5029197335243225,0.6130844354629517,0.6130844354629517,1.0,1.0,-2.1370792388916016,0.8764669299125671,1.2606122493743896,0.3898699879646301,0.0,0.0,0.7606386542320251,205.65565490722656,206.0,6.17622184753418,-22990.529296875,1302.8529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85211181640625,309.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,29899.73828125,29880.0,0.0,0.0,0.5267548561096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2692993879318235,1.2693158388137815,-1.654532752581872e-05,0.0,0.0005345892277546,0.0,0.0,264.6527099609375,0.0,0.0,0.0,0.7304934859275818,4.0,0.0,1.0
564780,293.16827392578125,297.1499938964844,293.1499938964844,0.8255906105041504,-12123.8818359375,304.15313720703125,0.9990000128746032,0.9546446204185486,0.7715172171592712,294.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.3510269522666931,0.050000000745058,0.0543824024498462,293.2636413574219,297.1499938964844,293.1499938964844,0.2510757744312286,-3713.5791015625,304.1649780273437,0.734042227268219,0.3301575481891632,0.236101821064949,293.22967529296875,297.1499938964844,293.1499938964844,0.3955666720867157,-7195.30517578125,304.1611022949219,0.8259326219558716,0.4772281050682068,0.4575991332530975,293.4467163085937,297.1499938964844,293.1499938964844,0.0015945722116157,-605.3663330078125,293.10479736328125,0.3510269522666931,0.050000000745058,0.2579666972160339,291.148193359375,291.1499938964844,259.76287841796875,258.18505859375,280.4923400878906,294.86669921875,291.148681640625,1.0,0.5029239654541016,0.6117274761199951,0.6117274761199951,1.0,1.0,-2.133707284927368,0.8738906979560852,1.2598166465759275,0.3880117535591125,0.0,0.0,0.7598791122436523,206.0843963623047,209.0,12.720717430114746,-22905.158203125,1300.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7994689941406,309.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,29897.90234375,29880.0,0.0,0.0,0.5245781540870667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2684413194656372,1.2684578895568848,-1.6531690562260337e-05,0.0,0.0005323801888152,0.0,0.0,264.2166748046875,0.0,0.0,0.0,0.7299990057945251,4.0,0.0,1.0
564840,293.16827392578125,297.1499938964844,293.1499938964844,0.8255906105041504,-12123.8818359375,304.15313720703125,0.9990000128746032,0.9546446204185486,0.7715172171592712,294.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.3510269522666931,0.050000000745058,0.0543824024498462,293.2636413574219,297.1499938964844,293.1499938964844,0.2510757744312286,-3713.5791015625,304.1649780273437,0.734042227268219,0.3301575481891632,0.236101821064949,293.22967529296875,297.1499938964844,293.1499938964844,0.3955666720867157,-7195.30517578125,304.1611022949219,0.8259326219558716,0.4772281050682068,0.4575991332530975,293.4467163085937,297.1499938964844,293.1499938964844,0.0015945722116157,-605.3663330078125,293.10479736328125,0.3510269522666931,0.050000000745058,0.2579666972160339,291.148193359375,291.1499938964844,259.76287841796875,258.18505859375,280.4923400878906,294.86669921875,291.148681640625,1.0,0.5029239654541016,0.6117274761199951,0.6117274761199951,1.0,1.0,-2.133707284927368,0.8738906979560852,1.2598166465759275,0.3880117535591125,0.0,0.0,0.7598791122436523,206.0843963623047,209.0,12.720717430114746,-22905.158203125,1300.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7994689941406,309.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,29897.90234375,29880.0,0.0,0.0,0.5245781540870667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2684413194656372,1.2684578895568848,-1.6531690562260337e-05,0.0,0.0005323801888152,0.0,0.0,264.2166748046875,0.0,0.0,0.0,0.7299990057945251,4.0,0.0,1.0
564900,293.16998291015625,297.1499938964844,293.1499938964844,0.8266686797142029,-12138.4521484375,304.1506042480469,0.9990000128746032,0.9540769457817078,0.7728077173233032,294.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.350760281085968,0.050000000745058,0.0544057339429855,293.2647399902344,297.1499938964844,293.1499938964844,0.2494942247867584,-3694.970703125,304.1651306152344,0.7325872182846069,0.3285057842731476,0.2349807322025299,293.229736328125,297.1499938964844,293.1499938964844,0.3944140970706939,-7178.77685546875,304.1611633300781,0.8249830603599548,0.4762105941772461,0.4566712081432342,293.447509765625,297.1499938964844,293.1499938964844,0.0015505640767514,-588.5809936523438,293.0543212890625,0.350760281085968,0.050000000745058,0.2580773830413818,291.15185546875,291.1499938964844,259.77850341796875,258.1986999511719,280.509521484375,294.86932373046875,291.1521911621094,1.0,0.5032558441162109,0.6110489964485168,0.6110489964485168,1.0,1.0,-2.1329565048217773,0.8730243444442749,1.2599321603775024,0.3873035311698913,0.0,0.0,0.7593734860420227,206.65399169921875,209.0,11.191149711608888,-22864.314453125,1301.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77294921875,309.460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,29904.048828125,28800.0,0.0,0.0,0.5235729217529297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267271876335144,1.2672884464263916,-1.6515074094058946e-05,0.0,0.0005313599831424,0.0,0.0,263.64569091796875,0.0,0.0,0.0,0.7144705653190613,4.0,0.0,1.0
564960,293.17218017578125,297.1499938964844,293.1499938964844,0.8295875787734985,-12176.1826171875,304.1451416015625,0.9990000128746032,0.953394889831543,0.7744393944740295,294.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.3504243493080139,0.050000000745058,0.0544352792203426,293.265869140625,297.1499938964844,293.1499938964844,0.248364970088005,-3682.1259765625,304.1644287109375,0.7310197353363037,0.32683065533638,0.2338460087776184,293.2297668457031,297.1499938964844,293.1499938964844,0.393993467092514,-7173.62255859375,304.1598815917969,0.8239209055900574,0.4751909673213959,0.4557439684867859,293.4483337402344,297.1499938964844,293.1499938964844,0.0015053952811285,-571.8251953125,292.98553466796875,0.3504243493080139,0.050000000745058,0.2582175135612488,291.1343078613281,291.1499938964844,259.7937316894531,258.2120361328125,280.5263061523437,294.8723449707031,291.1329040527344,1.0,0.5037437677383423,0.6103861927986145,0.6103861927986145,1.0,1.0,-2.13264274597168,0.8723657131195068,1.2602771520614624,0.3867089748382568,0.0,0.0,0.7620205283164978,207.39321899414065,197.0,-18.11845970153809,-22747.41015625,1304.1661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7602233886719,309.4095764160156,278.1499938964844,0.0,18000.0,313.1499938964844,28984.361328125,28800.0,0.0,0.0,0.5224686861038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2496885061264038,1.2497044801712036,-1.6038336980273016e-05,0.0,0.0005302393110468,0.0,0.0,252.5780029296875,0.0,0.0,0.0,0.7191734910011292,4.0,0.0,1.0
565020,293.17169189453125,297.1499938964844,293.1499938964844,0.8222969174385071,-12080.611328125,304.15948486328125,0.9990000128746032,0.9529052376747132,0.7686470150947571,294.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.3516238927841186,0.050000000745058,0.0543307960033416,293.2677307128906,297.1499938964844,293.1499938964844,0.2447720319032669,-3639.34326171875,304.1656494140625,0.7303934693336487,0.3235123455524444,0.2314521968364715,293.2295227050781,297.1499938964844,293.1499938964844,0.3911969363689422,-7132.6865234375,304.1613464355469,0.8247328996658325,0.4732208549976349,0.4537697434425354,293.4497375488281,297.1499938964844,293.1499938964844,0.0014186830958351,-538.49951171875,292.8935546875,0.3516238927841186,0.050000000745058,0.2577219009399414,291.1522216796875,291.1499938964844,259.82281494140625,258.2376403808594,280.5663146972656,294.874267578125,291.1540222167969,1.0,0.4999535679817199,0.6090605854988098,0.6090605854988098,1.0,1.0,-2.11973237991333,0.8654300570487976,1.2543022632598877,0.382762998342514,0.0,0.0,0.7611438035964966,204.3961944580078,200.0,20.68984603881836,-22634.30859375,1278.8157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7362670898437,309.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,28836.931640625,28800.0,0.0,0.0,0.5203182101249695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2511764764785769,1.251192569732666,-1.6027594028855674e-05,0.0,0.0005280568148009,0.0,0.0,252.9260406494141,0.0,0.0,0.0,0.7192747592926025,4.0,0.0,1.0
565080,293.17169189453125,297.1499938964844,293.1499938964844,0.8222969174385071,-12080.611328125,304.15948486328125,0.9990000128746032,0.9529052376747132,0.7686470150947571,294.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.3516238927841186,0.050000000745058,0.0543307960033416,293.2677307128906,297.1499938964844,293.1499938964844,0.2447720319032669,-3639.34326171875,304.1656494140625,0.7303934693336487,0.3235123455524444,0.2314521968364715,293.2295227050781,297.1499938964844,293.1499938964844,0.3911969363689422,-7132.6865234375,304.1613464355469,0.8247328996658325,0.4732208549976349,0.4537697434425354,293.4497375488281,297.1499938964844,293.1499938964844,0.0014186830958351,-538.49951171875,292.8935546875,0.3516238927841186,0.050000000745058,0.2577219009399414,291.1522216796875,291.1499938964844,259.82281494140625,258.2376403808594,280.5663146972656,294.874267578125,291.1540222167969,1.0,0.4999535679817199,0.6090605854988098,0.6090605854988098,1.0,1.0,-2.11973237991333,0.8654300570487976,1.2543022632598877,0.382762998342514,0.0,0.0,0.7611438035964966,204.3961944580078,200.0,20.68984603881836,-22634.30859375,1278.8157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7362670898437,309.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,28836.931640625,28800.0,0.0,0.0,0.5203182101249695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2511764764785769,1.251192569732666,-1.6027594028855674e-05,0.0,0.0005280568148009,0.0,0.0,252.9260406494141,0.0,0.0,0.0,0.7192747592926025,4.0,0.0,1.0
565140,293.1679077148437,297.1499938964844,293.1499938964844,0.817987859249115,-12028.9775390625,304.1631164550781,0.9990000128746032,0.9531311988830566,0.7663567662239075,294.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.3521032929420471,0.050000000745058,0.0542897693812847,293.2694396972656,297.1499938964844,293.1499938964844,0.241230309009552,-3597.17724609375,304.1662902832031,0.7287843227386475,0.320184051990509,0.2291166931390762,293.229248046875,297.1499938964844,293.1499938964844,0.3884361982345581,-7092.5634765625,304.162109375,0.8244369626045227,0.4712644815444946,0.4518959820270538,293.4510192871094,297.1499938964844,293.1499938964844,0.0013267084723338,-503.2101135253906,292.8043518066406,0.3521032929420471,0.050000000745058,0.2575272917747497,291.17303466796875,291.1499938964844,259.8500061035156,258.2618103027344,280.60076904296875,294.87408447265625,291.1736755371094,1.0,0.4985285103321075,0.6077349185943604,0.6077349185943604,1.0,1.0,-2.111634016036988,0.8607257008552551,1.2509082555770874,0.3797250390052795,0.0,0.0,0.7564089298248291,203.1298217773437,203.0,22.14499282836914,-22501.439453125,1265.2615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7310485839844,309.39605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,28919.349609375,27720.0,0.0,0.0,0.5180410742759705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240531086921692,1.240546941757202,-1.5885158063611016e-05,0.0,0.0005257457960397,0.0,0.0,247.9769897460937,0.0,0.0,0.0,0.6995118260383606,4.0,0.0,1.0
565200,293.1679077148437,297.1499938964844,293.1499938964844,0.817987859249115,-12028.9775390625,304.1631164550781,0.9990000128746032,0.9531311988830566,0.7663567662239075,294.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.3521032929420471,0.050000000745058,0.0542897693812847,293.2694396972656,297.1499938964844,293.1499938964844,0.241230309009552,-3597.17724609375,304.1662902832031,0.7287843227386475,0.320184051990509,0.2291166931390762,293.229248046875,297.1499938964844,293.1499938964844,0.3884361982345581,-7092.5634765625,304.162109375,0.8244369626045227,0.4712644815444946,0.4518959820270538,293.4510192871094,297.1499938964844,293.1499938964844,0.0013267084723338,-503.2101135253906,292.8043518066406,0.3521032929420471,0.050000000745058,0.2575272917747497,291.17303466796875,291.1499938964844,259.8500061035156,258.2618103027344,280.60076904296875,294.87408447265625,291.1736755371094,1.0,0.4985285103321075,0.6077349185943604,0.6077349185943604,1.0,1.0,-2.111634016036988,0.8607257008552551,1.2509082555770874,0.3797250390052795,0.0,0.0,0.7564089298248291,203.1298217773437,203.0,22.14499282836914,-22501.439453125,1265.2615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7310485839844,309.39605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,28919.349609375,27720.0,0.0,0.0,0.5180410742759705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240531086921692,1.240546941757202,-1.5885158063611016e-05,0.0,0.0005257457960397,0.0,0.0,247.9769897460937,0.0,0.0,0.0,0.6995118260383606,4.0,0.0,1.0
565260,293.1788635253906,297.1499938964844,293.1499938964844,0.8197208642959595,-12054.884765625,304.1559753417969,0.9990000128746032,0.950451672077179,0.767814576625824,294.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.3517983257770538,0.050000000745058,0.054316010326147,293.2814636230469,297.1499938964844,293.1499938964844,0.2369356453418731,-3546.029296875,304.16815185546875,0.7249289751052856,0.3147077262401581,0.2256446033716201,293.239013671875,297.1499938964844,293.1499938964844,0.3852749466896057,-7046.6396484375,304.1635131835937,0.822049081325531,0.4672575891017914,0.4485597610473633,293.4639892578125,297.1499938964844,293.1499938964844,0.0012100168969482,-459.1271057128906,292.6547546386719,0.3517983257770538,0.050000000745058,0.2576517760753631,291.1623840332031,291.1499938964844,259.8764953613281,258.2854919433594,280.6407165527344,294.8870849609375,291.1635437011719,1.0,0.4982748329639435,0.6064804196357727,0.6064804196357727,1.0,1.0,-2.105388641357422,0.856896162033081,1.2484924793243408,0.3772620260715484,0.0,0.0,0.7560446262359619,203.6228790283203,206.0,5.984423637390137,-22320.904296875,1260.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7646179199219,309.3746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,27849.142578125,27720.0,0.0,0.0,0.5153162479400635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2151740789413452,1.2151893377304075,-1.5265002730302513e-05,0.0,0.000522980466485,0.0,0.0,233.328353881836,0.0,0.0,0.0,0.700265645980835,4.0,0.0,1.0
565320,293.1788635253906,297.1499938964844,293.1499938964844,0.8197208642959595,-12054.884765625,304.1559753417969,0.9990000128746032,0.950451672077179,0.767814576625824,294.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.3517983257770538,0.050000000745058,0.054316010326147,293.2814636230469,297.1499938964844,293.1499938964844,0.2369356453418731,-3546.029296875,304.16815185546875,0.7249289751052856,0.3147077262401581,0.2256446033716201,293.239013671875,297.1499938964844,293.1499938964844,0.3852749466896057,-7046.6396484375,304.1635131835937,0.822049081325531,0.4672575891017914,0.4485597610473633,293.4639892578125,297.1499938964844,293.1499938964844,0.0012100168969482,-459.1271057128906,292.6547546386719,0.3517983257770538,0.050000000745058,0.2576517760753631,291.1623840332031,291.1499938964844,259.8764953613281,258.2854919433594,280.6407165527344,294.8870849609375,291.1635437011719,1.0,0.4982748329639435,0.6064804196357727,0.6064804196357727,1.0,1.0,-2.105388641357422,0.856896162033081,1.2484924793243408,0.3772620260715484,0.0,0.0,0.7560446262359619,203.6228790283203,206.0,5.984423637390137,-22320.904296875,1260.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7646179199219,309.3746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,27849.142578125,27720.0,0.0,0.0,0.5153162479400635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2151740789413452,1.2151893377304075,-1.5265002730302513e-05,0.0,0.000522980466485,0.0,0.0,233.328353881836,0.0,0.0,0.0,0.700265645980835,4.0,0.0,1.0
565380,293.1889343261719,297.1499938964844,293.1499938964844,0.8219069242477417,-12085.0712890625,304.1502685546875,0.9990000128746032,0.9476783871650696,0.7708756923675537,294.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.351161241531372,0.050000000745058,0.0543711706995964,293.2885437011719,297.1499938964844,293.1499938964844,0.232277050614357,-3490.1220703125,304.1697998046875,0.7206537127494812,0.3099384605884552,0.2222898006439209,293.2434387207031,297.1499938964844,293.1499938964844,0.3815604150295257,-6992.337890625,304.1651306152344,0.8192746639251709,0.4640994071960449,0.4455108344554901,293.47283935546875,297.1499938964844,293.1499938964844,0.0011006607674062,-417.4243774414063,292.53375244140625,0.351161241531372,0.050000000745058,0.2579134106636047,291.1762084960937,291.1499938964844,259.9034729003906,258.30963134765625,280.67791748046875,294.89849853515625,291.1766662597656,1.0,0.4988281726837158,0.6052259206771851,0.6052259206771851,1.0,1.0,-2.101752519607544,0.854250967502594,1.2475016117095947,0.3753903210163116,0.0,0.0,0.7514719367027283,204.9192810058593,194.0,12.482843399047852,-22228.00390625,1260.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78924560546875,309.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,27849.55859375,27720.0,0.0,0.0,0.5125589966773987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203897476196289,1.2039124965667725,-1.509944468125468e-05,0.0,0.0005201821913942,0.0,0.0,228.1633453369141,0.0,0.0,0.0,0.6950790286064148,4.0,0.0,1.0
565440,293.1889343261719,297.1499938964844,293.1499938964844,0.8219069242477417,-12085.0712890625,304.1502685546875,0.9990000128746032,0.9476783871650696,0.7708756923675537,294.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.351161241531372,0.050000000745058,0.0543711706995964,293.2885437011719,297.1499938964844,293.1499938964844,0.232277050614357,-3490.1220703125,304.1697998046875,0.7206537127494812,0.3099384605884552,0.2222898006439209,293.2434387207031,297.1499938964844,293.1499938964844,0.3815604150295257,-6992.337890625,304.1651306152344,0.8192746639251709,0.4640994071960449,0.4455108344554901,293.47283935546875,297.1499938964844,293.1499938964844,0.0011006607674062,-417.4243774414063,292.53375244140625,0.351161241531372,0.050000000745058,0.2579134106636047,291.1762084960937,291.1499938964844,259.9034729003906,258.30963134765625,280.67791748046875,294.89849853515625,291.1766662597656,1.0,0.4988281726837158,0.6052259206771851,0.6052259206771851,1.0,1.0,-2.101752519607544,0.854250967502594,1.2475016117095947,0.3753903210163116,0.0,0.0,0.7514719367027283,204.9192810058593,194.0,12.482843399047852,-22228.00390625,1260.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78924560546875,309.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,27849.55859375,27720.0,0.0,0.0,0.5125589966773987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203897476196289,1.2039124965667725,-1.509944468125468e-05,0.0,0.0005201821913942,0.0,0.0,228.1633453369141,0.0,0.0,0.0,0.6950790286064148,4.0,0.0,1.0
565500,293.1922912597656,297.1499938964844,293.1499938964844,0.8195961713790894,-12054.904296875,304.154541015625,0.9990000128746032,0.946522295475006,0.7690659165382385,294.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.3515376150608063,0.050000000745058,0.0543386004865169,293.2911376953125,297.1499938964844,293.1499938964844,0.2300163358449936,-3462.964599609375,304.1703186035156,0.7195158004760742,0.3076707124710083,0.2206599414348602,293.2446594238281,297.1499938964844,293.1499938964844,0.3798130452632904,-6966.8935546875,304.1655578613281,0.8190593719482422,0.462675005197525,0.4440933167934418,293.47613525390625,297.1499938964844,293.1499938964844,0.0010479401098564,-397.3358459472656,292.4745483398437,0.3515376150608063,0.050000000745058,0.2577589154243469,291.1822814941406,291.1499938964844,259.9171447753906,258.32183837890625,280.69903564453125,294.9026184082031,291.1834411621094,1.0,0.4972212314605713,0.6045986413955688,0.6045986413955688,1.0,1.0,-2.0957040786743164,0.8509888648986816,1.2447150945663452,0.3735648393630981,0.0,0.0,0.7487472295761108,203.9339904785156,194.0,17.104381561279297,-22150.033203125,1250.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8006591796875,309.3800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,27858.73828125,26640.0,0.0,0.0,0.5111556649208069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1975256204605105,1.1975406408309937,-1.5008602531452198e-05,0.0,0.0005187580245546,0.0,0.0,225.3040008544922,0.0,0.0,0.0,0.6771883964538574,4.0,0.0,1.0
565560,293.1922302246094,297.1499938964844,293.1499938964844,0.8158694505691528,-12007.0166015625,304.1604919433594,0.9990000128746032,0.9459996223449708,0.765088677406311,294.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.3523707687854767,0.050000000745058,0.0542672872543334,293.2931823730469,297.1499938964844,293.1499938964844,0.2281045317649841,-3440.297119140625,304.1700744628906,0.7190358638763428,0.3054826557636261,0.219057023525238,293.245361328125,297.1499938964844,293.1499938964844,0.3786244690418243,-6950.22021484375,304.16485595703125,0.8195998668670654,0.4613375663757324,0.4427254796028137,293.4787292480469,297.1499938964844,293.1499938964844,0.0009927558712661,-376.5471496582031,292.40313720703125,0.3523707687854767,0.050000000745058,0.2574206292629242,291.17333984375,291.1499938964844,259.93084716796875,258.3341064453125,280.7207946777344,294.9040222167969,291.1730041503906,1.0,0.4947980344295501,0.6039718985557556,0.6039718985557556,1.0,1.0,-2.0868706703186035,0.846479594707489,1.2403910160064695,0.3710221648216247,0.0,0.0,0.7479372620582581,201.8895263671875,197.0,-3.3217415809631348,-21964.306640625,1233.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8325500488281,309.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,26979.8203125,26640.0,0.0,0.0,0.5095066428184509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1727168560028076,1.1727313995361328,-1.4452756659011357e-05,0.0,0.0005170844378881,0.0,0.0,212.2225799560547,0.0,0.0,0.0,0.6785048842430115,4.0,0.0,1.0
565620,293.1903076171875,297.1499938964844,293.1499938964844,0.8116546273231506,-11956.6298828125,304.1636962890625,0.9990000128746032,0.9453272223472596,0.7627410888671875,294.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.3528667390346527,0.050000000745058,0.0542254447937011,293.2962951660156,297.1499938964844,293.1499938964844,0.2238061875104904,-3388.450927734375,304.1705322265625,0.7165611386299133,0.3012243509292602,0.2160429805517196,293.2460021972656,297.1499938964844,293.1499938964844,0.3753373920917511,-6902.32958984375,304.1653747558594,0.8189524412155151,0.4587887525558471,0.4402582943439483,293.48248291015625,297.1499938964844,293.1499938964844,0.0008919519023038,-338.0903625488281,292.2946472167969,0.3528667390346527,0.050000000745058,0.2572221457958221,291.1905517578125,291.1499938964844,259.95849609375,258.3587951660156,280.7575988769531,294.9057312011719,291.1912536621094,1.0,0.4931624233722687,0.6027183532714844,0.6027183532714844,1.0,1.0,-2.0771701335906982,0.8411003947257996,1.2360697984695437,0.3676474690437317,0.0,0.0,0.7414575219154358,200.5631103515625,200.0,15.812938690185549,-21837.9609375,1218.4593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9033203125,309.39190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,26844.111328125,26640.0,0.0,0.0,0.5059238076210022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156765103340149,1.1567792892456057,-1.4196415577316657e-05,0.0,0.0005134483799338,0.0,0.0,205.08639526367188,0.0,0.0,0.0,0.6708929538726807,4.0,0.0,1.0
565680,293.1903076171875,297.1499938964844,293.1499938964844,0.8116546273231506,-11956.6298828125,304.1636962890625,0.9990000128746032,0.9453272223472596,0.7627410888671875,294.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.3528667390346527,0.050000000745058,0.0542254447937011,293.2962951660156,297.1499938964844,293.1499938964844,0.2238061875104904,-3388.450927734375,304.1705322265625,0.7165611386299133,0.3012243509292602,0.2160429805517196,293.2460021972656,297.1499938964844,293.1499938964844,0.3753373920917511,-6902.32958984375,304.1653747558594,0.8189524412155151,0.4587887525558471,0.4402582943439483,293.48248291015625,297.1499938964844,293.1499938964844,0.0008919519023038,-338.0903625488281,292.2946472167969,0.3528667390346527,0.050000000745058,0.2572221457958221,291.1905517578125,291.1499938964844,259.95849609375,258.3587951660156,280.7575988769531,294.9057312011719,291.1912536621094,1.0,0.4931624233722687,0.6027183532714844,0.6027183532714844,1.0,1.0,-2.0771701335906982,0.8411003947257996,1.2360697984695437,0.3676474690437317,0.0,0.0,0.7414575219154358,200.5631103515625,200.0,15.812938690185549,-21837.9609375,1218.4593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9033203125,309.39190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,26844.111328125,26640.0,0.0,0.0,0.5059238076210022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156765103340149,1.1567792892456057,-1.4196415577316657e-05,0.0,0.0005134483799338,0.0,0.0,205.08639526367188,0.0,0.0,0.0,0.6708929538726807,4.0,0.0,1.0
565740,293.1917419433594,297.1499938964844,293.1499938964844,0.8114510178565979,-11958.30078125,304.15936279296875,0.9990000128746032,0.944021463394165,0.7635201215744019,294.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.3527022004127502,0.050000000745058,0.054239422082901,293.2988586425781,297.1499938964844,293.1499938964844,0.2198327034711837,-3340.585205078125,304.1703186035156,0.7131279706954956,0.2969946563243866,0.2131107449531555,293.24615478515625,297.1499938964844,293.1499938964844,0.372541606426239,-6862.05126953125,304.1648864746094,0.8173292279243469,0.4563259482383728,0.4379434287548065,293.4851989746094,297.1499938964844,293.1499938964844,0.0007906393730081,-299.6098327636719,292.178955078125,0.3527022004127502,0.050000000745058,0.2572884559631347,291.1978759765625,291.1499938964844,259.9862365722656,258.3835754394531,280.7926025390625,294.9098815917969,291.197998046875,1.0,0.4928318858146667,0.6014648675918579,0.6014648675918579,1.0,1.0,-2.0718982219696045,0.8377078771591187,1.2341903448104858,0.3653729856014251,0.0,0.0,0.7344855666160583,200.77374267578125,203.0,10.011929512023926,-21711.376953125,1213.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96368408203125,309.4030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,26844.025390625,25560.0,0.0,0.0,0.5021811723709106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13763165473938,1.137645602226257,-1.3929817214375362e-05,0.0,0.0005096500390209,0.0,0.0,197.13072204589844,0.0,0.0,0.0,0.6473529934883118,4.0,0.0,1.0
565800,293.1917419433594,297.1499938964844,293.1499938964844,0.8114510178565979,-11958.30078125,304.15936279296875,0.9990000128746032,0.944021463394165,0.7635201215744019,294.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.3527022004127502,0.050000000745058,0.054239422082901,293.2988586425781,297.1499938964844,293.1499938964844,0.2198327034711837,-3340.585205078125,304.1703186035156,0.7131279706954956,0.2969946563243866,0.2131107449531555,293.24615478515625,297.1499938964844,293.1499938964844,0.372541606426239,-6862.05126953125,304.1648864746094,0.8173292279243469,0.4563259482383728,0.4379434287548065,293.4851989746094,297.1499938964844,293.1499938964844,0.0007906393730081,-299.6098327636719,292.178955078125,0.3527022004127502,0.050000000745058,0.2572884559631347,291.1978759765625,291.1499938964844,259.9862365722656,258.3835754394531,280.7926025390625,294.9098815917969,291.197998046875,1.0,0.4928318858146667,0.6014648675918579,0.6014648675918579,1.0,1.0,-2.0718982219696045,0.8377078771591187,1.2341903448104858,0.3653729856014251,0.0,0.0,0.7344855666160583,200.77374267578125,203.0,10.011929512023926,-21711.376953125,1213.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96368408203125,309.4030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,26844.025390625,25560.0,0.0,0.0,0.5021811723709106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13763165473938,1.137645602226257,-1.3929817214375362e-05,0.0,0.0005096500390209,0.0,0.0,197.13072204589844,0.0,0.0,0.0,0.6473529934883118,4.0,0.0,1.0
565860,293.19537353515625,297.1499938964844,293.1499938964844,0.8156616687774658,-12014.642578125,304.1494140625,0.9990000128746032,0.9422301650047302,0.7661899924278259,294.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.3521400988101959,0.050000000745058,0.0542872436344623,293.3012390136719,297.1499938964844,293.1499938964844,0.2165147215127945,-3301.06396484375,304.16912841796875,0.7089576721191406,0.2927425503730774,0.2101929783821106,293.2460021972656,297.1499938964844,293.1499938964844,0.3709025084972381,-6839.611328125,304.16278076171875,0.8151050806045532,0.4539206027984619,0.4357208013534546,293.4873352050781,297.1499938964844,293.1499938964844,0.0006928632501512,-262.8072509765625,292.0332946777344,0.3521400988101959,0.050000000745058,0.2575153112411499,291.1721496582031,291.1499938964844,260.0140075683594,258.40838623046875,280.82550048828125,294.9155578613281,291.172607421875,1.0,0.4933928549289703,0.6002909541130066,0.6002909541130066,1.0,1.0,-2.0692594051361084,0.8355612754821777,1.2336982488632202,0.3637768626213074,0.0,0.0,0.7337949275970459,201.91281127929688,191.0,-12.19539737701416,-21547.369140625,1214.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0362548828125,309.39166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,25716.01171875,25560.0,0.0,0.0,0.4980471134185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087223291397097,1.1087355613708496,-1.328036523773335e-05,0.0,0.0005054544890299,0.0,0.0,182.9785614013672,0.0,0.0,0.0,0.646423876285553,4.0,0.0,1.0
565920,293.19537353515625,297.1499938964844,293.1499938964844,0.8156616687774658,-12014.642578125,304.1494140625,0.9990000128746032,0.9422301650047302,0.7661899924278259,294.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.3521400988101959,0.050000000745058,0.0542872436344623,293.3012390136719,297.1499938964844,293.1499938964844,0.2165147215127945,-3301.06396484375,304.16912841796875,0.7089576721191406,0.2927425503730774,0.2101929783821106,293.2460021972656,297.1499938964844,293.1499938964844,0.3709025084972381,-6839.611328125,304.16278076171875,0.8151050806045532,0.4539206027984619,0.4357208013534546,293.4873352050781,297.1499938964844,293.1499938964844,0.0006928632501512,-262.8072509765625,292.0332946777344,0.3521400988101959,0.050000000745058,0.2575153112411499,291.1721496582031,291.1499938964844,260.0140075683594,258.40838623046875,280.82550048828125,294.9155578613281,291.172607421875,1.0,0.4933928549289703,0.6002909541130066,0.6002909541130066,1.0,1.0,-2.0692594051361084,0.8355612754821777,1.2336982488632202,0.3637768626213074,0.0,0.0,0.7337949275970459,201.91281127929688,191.0,-12.19539737701416,-21547.369140625,1214.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0362548828125,309.39166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,25716.01171875,25560.0,0.0,0.0,0.4980471134185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087223291397097,1.1087355613708496,-1.328036523773335e-05,0.0,0.0005054544890299,0.0,0.0,182.9785614013672,0.0,0.0,0.0,0.646423876285553,4.0,0.0,1.0
565980,293.1949157714844,297.1499938964844,293.1499938964844,0.8081788420677185,-11917.7861328125,304.1625671386719,0.9990000128746032,0.9411472678184508,0.7602390646934509,294.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.3533990681171417,0.050000000745058,0.0541810691356658,293.3031005859375,297.1499938964844,293.1499938964844,0.2122877985239029,-3249.424560546875,304.1698303222656,0.707297146320343,0.2885290086269378,0.2071685194969177,293.24542236328125,297.1499938964844,293.1499938964844,0.3678572177886963,-6794.837890625,304.16363525390625,0.8157525658607483,0.4516078233718872,0.4334149956703186,293.489013671875,297.1499938964844,293.1499938964844,0.0005929333274252,-224.7595977783203,291.9276733398437,0.3533990681171417,0.050000000745058,0.2570116817951202,291.1889343261719,291.1499938964844,260.0416259765625,258.4330749511719,280.8657531738281,294.91778564453125,291.1902770996094,1.0,0.4893861711025238,0.5991171002388,0.5991171002388,1.0,1.0,-2.0549914836883545,0.8281395435333252,1.2268519401550293,0.3596088290214538,0.0,0.0,0.7276847958564758,198.8484039306641,194.0,15.693071365356444,-21388.8359375,1188.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0792541503906,309.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25720.4609375,25560.0,0.0,0.0,0.4939843118190765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0958802700042725,1.095893383026123,-1.3109449355397372e-05,0.0,0.0005013312911614,0.0,0.0,178.0342254638672,0.0,0.0,0.0,0.6405165791511536,4.0,0.0,1.0
566040,293.1949157714844,297.1499938964844,293.1499938964844,0.8081788420677185,-11917.7861328125,304.1625671386719,0.9990000128746032,0.9411472678184508,0.7602390646934509,294.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.3533990681171417,0.050000000745058,0.0541810691356658,293.3031005859375,297.1499938964844,293.1499938964844,0.2122877985239029,-3249.424560546875,304.1698303222656,0.707297146320343,0.2885290086269378,0.2071685194969177,293.24542236328125,297.1499938964844,293.1499938964844,0.3678572177886963,-6794.837890625,304.16363525390625,0.8157525658607483,0.4516078233718872,0.4334149956703186,293.489013671875,297.1499938964844,293.1499938964844,0.0005929333274252,-224.7595977783203,291.9276733398437,0.3533990681171417,0.050000000745058,0.2570116817951202,291.1889343261719,291.1499938964844,260.0416259765625,258.4330749511719,280.8657531738281,294.91778564453125,291.1902770996094,1.0,0.4893861711025238,0.5991171002388,0.5991171002388,1.0,1.0,-2.0549914836883545,0.8281395435333252,1.2268519401550293,0.3596088290214538,0.0,0.0,0.7276847958564758,198.8484039306641,194.0,15.693071365356444,-21388.8359375,1188.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0792541503906,309.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25720.4609375,25560.0,0.0,0.0,0.4939843118190765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0958802700042725,1.095893383026123,-1.3109449355397372e-05,0.0,0.0005013312911614,0.0,0.0,178.0342254638672,0.0,0.0,0.0,0.6405165791511536,4.0,0.0,1.0
566100,293.1923522949219,297.1499938964844,293.1499938964844,0.8053882122039795,-11883.8818359375,304.1652526855469,0.9990000128746032,0.9410861730575562,0.7584459781646729,294.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.3537822663784027,0.050000000745058,0.0541492812335491,293.3038635253906,297.1499938964844,293.1499938964844,0.2102179825305938,-3224.094482421875,304.16998291015625,0.7061065435409546,0.2864393293857574,0.2056914567947387,293.2450256347656,297.1499938964844,293.1499938964844,0.3663766086101532,-6773.14013671875,304.163818359375,0.815708339214325,0.4504768550395965,0.4323191344738006,293.4897155761719,297.1499938964844,293.1499938964844,0.0005434206104837,-205.35060119628903,291.8759765625,0.3537822663784027,0.050000000745058,0.2568608820438385,291.1981506347656,291.1499938964844,260.05535888671875,258.4453125,280.88360595703125,294.91729736328125,291.1986389160156,1.0,0.4883946776390075,0.5985301733016968,0.5985301733016968,1.0,1.0,-2.049521207809448,0.8252075910568237,1.2243136167526243,0.3577743172645569,0.0,0.0,0.7235130071640015,197.8943023681641,194.0,17.152362823486328,-21299.66796875,1179.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.101806640625,309.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,25760.921875,24480.0,0.0,0.0,0.4918776452541351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0860028266906738,1.0860158205032349,-1.29877298604697e-05,0.0,0.0004991932655684,0.0,0.0,174.38111877441406,0.0,0.0,0.0,0.6211667656898499,4.0,0.0,1.0
566160,293.19073486328125,297.1499938964844,293.1499938964844,0.8057969212532043,-11891.3994140625,304.1616516113281,0.9990000128746032,0.9408658742904664,0.7578226923942566,294.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.3539159297943115,0.050000000745058,0.0541382692754268,293.3045959472656,297.1499938964844,293.1499938964844,0.2087326645851135,-3206.469970703125,304.1690368652344,0.7045369744300842,0.2843469083309173,0.2042276859283447,293.2445678710937,297.1499938964844,293.1499938964844,0.3658983409404754,-6767.2587890625,304.16217041015625,0.8152791857719421,0.4493593573570251,0.4312509596347809,293.490234375,297.1499938964844,293.1499938964844,0.0006828162586316,-258.96246337890625,291.7953796386719,0.3539159297943115,0.050000000745058,0.2568086385726928,291.17694091796875,291.1499938964844,260.0690002441406,258.45751953125,280.90057373046875,294.9176025390625,291.1747741699219,1.0,0.4877754151821136,0.5979514122009277,0.5979514122009277,1.0,1.0,-2.045654296875,0.8229929804801941,1.222661375999451,0.3563770353794098,0.0,0.0,0.7236329317092896,197.5118865966797,197.0,-21.25249290466309,-21127.4453125,1174.2125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1395874023437,309.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,24842.3828125,24480.0,0.0,0.0,0.4895602762699127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060085654258728,1.0600980520248413,-1.244224677066086e-05,0.0,0.0004968414432369,0.0,0.0,162.83590698242188,0.0,0.0,0.0,0.6220381259918213,4.0,0.0,1.0
566220,293.1903686523437,297.1499938964844,293.1499938964844,0.8059327006340027,-11896.6083984375,304.15753173828125,0.9990000128746032,0.9399166703224182,0.7585710883140564,294.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.3537558615207672,0.050000000745058,0.0541516095399856,293.3060913085937,297.1499938964844,293.1499938964844,0.2049362063407898,-3159.9931640625,304.1690368652344,0.7007238268852234,0.2801291048526764,0.2013134509325027,293.2436828613281,297.1499938964844,293.1499938964844,0.363558679819107,-6733.22021484375,304.1620483398437,0.8137689232826233,0.4471459090709686,0.4291838109493255,293.4911193847656,297.1499938964844,293.1499938964844,0.0005493413191288,-208.11924743652344,291.6771240234375,0.3537558615207672,0.050000000745058,0.2568719089031219,291.1788024902344,291.1499938964844,260.09600830078125,258.4815979003906,280.9333801269531,294.92022705078125,291.1790466308594,1.0,0.4874723255634308,0.5967939496040344,0.5967939496040344,1.0,1.0,-2.0406603813171387,0.8197948932647705,1.2208656072616575,0.3542248606681824,0.0,0.0,0.7200308442115784,197.7159576416016,200.0,-0.3804203867912292,-21047.27734375,1169.6871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1914978027344,309.4018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,24619.2109375,24480.0,0.0,0.0,0.4849630892276764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0501590967178345,1.0501713752746582,-1.226457334269071e-05,0.0,0.000492175866384,0.0,0.0,158.8206787109375,0.0,0.0,0.0,0.6170428395271301,4.0,0.0,1.0
566280,293.1903686523437,297.1499938964844,293.1499938964844,0.8059327006340027,-11896.6083984375,304.15753173828125,0.9990000128746032,0.9399166703224182,0.7585710883140564,294.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.3537558615207672,0.050000000745058,0.0541516095399856,293.3060913085937,297.1499938964844,293.1499938964844,0.2049362063407898,-3159.9931640625,304.1690368652344,0.7007238268852234,0.2801291048526764,0.2013134509325027,293.2436828613281,297.1499938964844,293.1499938964844,0.363558679819107,-6733.22021484375,304.1620483398437,0.8137689232826233,0.4471459090709686,0.4291838109493255,293.4911193847656,297.1499938964844,293.1499938964844,0.0005493413191288,-208.11924743652344,291.6771240234375,0.3537558615207672,0.050000000745058,0.2568719089031219,291.1788024902344,291.1499938964844,260.09600830078125,258.4815979003906,280.9333801269531,294.92022705078125,291.1790466308594,1.0,0.4874723255634308,0.5967939496040344,0.5967939496040344,1.0,1.0,-2.0406603813171387,0.8197948932647705,1.2208656072616575,0.3542248606681824,0.0,0.0,0.7200308442115784,197.7159576416016,200.0,-0.3804203867912292,-21047.27734375,1169.6871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1914978027344,309.4018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,24619.2109375,24480.0,0.0,0.0,0.4849630892276764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0501590967178345,1.0501713752746582,-1.226457334269071e-05,0.0,0.000492175866384,0.0,0.0,158.8206787109375,0.0,0.0,0.0,0.6170428395271301,4.0,0.0,1.0
