time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566340,293.1933898925781,297.1499938964844,293.1499938964844,0.8085823059082031,-11932.986328125,304.15057373046875,0.9990000128746032,0.9382851719856262,0.7612512111663818,294.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.3531844317913055,0.050000000745058,0.0541993007063865,293.3078918457031,297.1499938964844,293.1499938964844,0.201175183057785,-3113.834228515625,304.1689453125,0.6961882710456848,0.2758089900016784,0.1983612030744552,293.24298095703125,297.1499938964844,293.1499938964844,0.3613622188568115,-6701.40185546875,304.16168212890625,0.811587393283844,0.4449136853218078,0.4271400272846222,293.49224853515625,297.1499938964844,293.1499938964844,0.0004337052814662,-111.62417602539062,291.55548095703125,0.3531844317913055,0.050000000745058,0.2570981383323669,291.1781921386719,291.1499938964844,260.1224975585937,258.5052490234375,280.9654846191406,294.9252624511719,291.177978515625,1.0,0.4880626499652862,0.5956364870071411,0.5956364870071411,1.0,1.0,-2.0382065773010254,0.8177337646484375,1.2204729318618774,0.3526631891727447,0.0,0.0,0.716238260269165,198.85757446289065,188.0,-2.035280227661133,-20947.923828125,1171.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2049865722656,309.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,24594.2734375,23400.0,0.0,0.0,0.4806245863437652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0388672351837158,1.03887939453125,-1.2115689969505183e-05,0.0,0.0004877728642895,0.0,0.0,154.82069396972656,0.0,0.0,0.0,0.5970689058303833,4.0,0.0,1.0
566400,293.1933898925781,297.1499938964844,293.1499938964844,0.8085823059082031,-11932.986328125,304.15057373046875,0.9990000128746032,0.9382851719856262,0.7612512111663818,294.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.3531844317913055,0.050000000745058,0.0541993007063865,293.3078918457031,297.1499938964844,293.1499938964844,0.201175183057785,-3113.834228515625,304.1689453125,0.6961882710456848,0.2758089900016784,0.1983612030744552,293.24298095703125,297.1499938964844,293.1499938964844,0.3613622188568115,-6701.40185546875,304.16168212890625,0.811587393283844,0.4449136853218078,0.4271400272846222,293.49224853515625,297.1499938964844,293.1499938964844,0.0004337052814662,-111.62417602539062,291.55548095703125,0.3531844317913055,0.050000000745058,0.2570981383323669,291.1781921386719,291.1499938964844,260.1224975585937,258.5052490234375,280.9654846191406,294.9252624511719,291.177978515625,1.0,0.4880626499652862,0.5956364870071411,0.5956364870071411,1.0,1.0,-2.0382065773010254,0.8177337646484375,1.2204729318618774,0.3526631891727447,0.0,0.0,0.716238260269165,198.85757446289065,188.0,-2.035280227661133,-20947.923828125,1171.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2049865722656,309.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,24594.2734375,23400.0,0.0,0.0,0.4806245863437652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0388672351837158,1.03887939453125,-1.2115689969505183e-05,0.0,0.0004877728642895,0.0,0.0,154.82069396972656,0.0,0.0,0.0,0.5970689058303833,4.0,0.0,1.0
566460,293.1919860839844,297.1499938964844,293.1499938964844,0.8033373951911926,-11864.3359375,304.159912109375,0.9990000128746032,0.9374465346336364,0.7553007006645203,294.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.3544592559337616,0.050000000745058,0.0540938191115856,293.30938720703125,297.1499938964844,293.1499938964844,0.1975534260272979,-3069.423583984375,304.16876220703125,0.694249153137207,0.2715061604976654,0.1952733248472213,293.241943359375,297.1499938964844,293.1499938964844,0.3595971167087555,-6676.20849609375,304.1609191894531,0.812326192855835,0.4427708685398102,0.4249900281429291,293.4930725097656,297.1499938964844,293.1499938964844,0.0003912429674528,-75.35792541503906,291.4167785644531,0.3544592559337616,0.050000000745058,0.2565977871417999,291.15985107421875,291.1499938964844,260.1483459472656,258.5283203125,281.0052795410156,294.9267883300781,291.1617736816406,1.0,0.4840687811374664,0.594458818435669,0.594458818435669,1.0,1.0,-2.024055004119873,0.8103708028793335,1.2136842012405396,0.3485104739665985,0.0,0.0,0.7171292901039124,195.8200225830078,191.0,-1.1292853355407717,-20717.80078125,1145.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2280578613281,309.361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,23497.8125,23400.0,0.0,0.0,0.4761250913143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0174342393875122,1.0174459218978882,-1.1600094694586003e-05,0.0,0.000483206444187,0.0,0.0,145.24249267578125,0.0,0.0,0.0,0.5992301106452942,4.0,0.0,1.0
566520,293.1919860839844,297.1499938964844,293.1499938964844,0.8033373951911926,-11864.3359375,304.159912109375,0.9990000128746032,0.9374465346336364,0.7553007006645203,294.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.3544592559337616,0.050000000745058,0.0540938191115856,293.30938720703125,297.1499938964844,293.1499938964844,0.1975534260272979,-3069.423583984375,304.16876220703125,0.694249153137207,0.2715061604976654,0.1952733248472213,293.241943359375,297.1499938964844,293.1499938964844,0.3595971167087555,-6676.20849609375,304.1609191894531,0.812326192855835,0.4427708685398102,0.4249900281429291,293.4930725097656,297.1499938964844,293.1499938964844,0.0003912429674528,-75.35792541503906,291.4167785644531,0.3544592559337616,0.050000000745058,0.2565977871417999,291.15985107421875,291.1499938964844,260.1483459472656,258.5283203125,281.0052795410156,294.9267883300781,291.1617736816406,1.0,0.4840687811374664,0.594458818435669,0.594458818435669,1.0,1.0,-2.024055004119873,0.8103708028793335,1.2136842012405396,0.3485104739665985,0.0,0.0,0.7171292901039124,195.8200225830078,191.0,-1.1292853355407717,-20717.80078125,1145.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2280578613281,309.361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,23497.8125,23400.0,0.0,0.0,0.4761250913143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0174342393875122,1.0174459218978882,-1.1600094694586003e-05,0.0,0.000483206444187,0.0,0.0,145.24249267578125,0.0,0.0,0.0,0.5992301106452942,4.0,0.0,1.0
566580,293.1874084472656,297.1499938964844,293.1499938964844,0.7991594076156616,-11814.240234375,304.1631164550781,0.9990000128746032,0.9373212456703186,0.7528749704360962,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.3549846410751343,0.050000000745058,0.0540511310100555,293.3106384277344,297.1499938964844,293.1499938964844,0.1934635937213897,-3018.473388671875,304.1692810058594,0.6912109851837158,0.2672173380851745,0.192263662815094,293.2408142089844,297.1499938964844,293.1499938964844,0.3569253385066986,-6636.6552734375,304.1616516113281,0.8119213581085205,0.4406703114509582,0.4229749143123626,293.4937744140625,297.1499938964844,293.1499938964844,0.0003368090256117,-36.84623718261719,291.3127746582031,0.3549846410751343,0.050000000745058,0.2563953101634979,291.1767883300781,291.1499938964844,260.1734313964844,258.5507202148437,281.0397644042969,294.92633056640625,291.177001953125,1.0,0.4824671745300293,0.5932811498641968,0.5932811498641968,1.0,1.0,-2.0148041248321533,0.805252730846405,1.2095513343811035,0.3452768921852112,0.0,0.0,0.7120116949081421,194.4928741455078,194.0,9.532015800476074,-20570.80078125,1131.7811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2338562011719,309.3455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,23525.998046875,23400.0,0.0,0.0,0.4717384874820709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0056992769241333,1.0057107210159302,-1.1462299880804494e-05,0.0,0.0004787545767612,0.0,0.0,141.4437255859375,0.0,0.0,0.0,0.5940365791320801,4.0,0.0,1.0
566640,293.1874084472656,297.1499938964844,293.1499938964844,0.7991594076156616,-11814.240234375,304.1631164550781,0.9990000128746032,0.9373212456703186,0.7528749704360962,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.3549846410751343,0.050000000745058,0.0540511310100555,293.3106384277344,297.1499938964844,293.1499938964844,0.1934635937213897,-3018.473388671875,304.1692810058594,0.6912109851837158,0.2672173380851745,0.192263662815094,293.2408142089844,297.1499938964844,293.1499938964844,0.3569253385066986,-6636.6552734375,304.1616516113281,0.8119213581085205,0.4406703114509582,0.4229749143123626,293.4937744140625,297.1499938964844,293.1499938964844,0.0003368090256117,-36.84623718261719,291.3127746582031,0.3549846410751343,0.050000000745058,0.2563953101634979,291.1767883300781,291.1499938964844,260.1734313964844,258.5507202148437,281.0397644042969,294.92633056640625,291.177001953125,1.0,0.4824671745300293,0.5932811498641968,0.5932811498641968,1.0,1.0,-2.0148041248321533,0.805252730846405,1.2095513343811035,0.3452768921852112,0.0,0.0,0.7120116949081421,194.4928741455078,194.0,9.532015800476074,-20570.80078125,1131.7811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2338562011719,309.3455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,23525.998046875,23400.0,0.0,0.0,0.4717384874820709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0056992769241333,1.0057107210159302,-1.1462299880804494e-05,0.0,0.0004787545767612,0.0,0.0,141.4437255859375,0.0,0.0,0.0,0.5940365791320801,4.0,0.0,1.0
566700,293.186767578125,297.1499938964844,293.1499938964844,0.7988865375518799,-11812.814453125,304.1612243652344,0.9990000128746032,0.9369771480560304,0.7529675364494324,294.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.3549646735191345,0.050000000745058,0.0540527962148189,293.3113098144531,297.1499938964844,293.1499938964844,0.1915428936481475,-2994.591064453125,304.1692810058594,0.6892508268356323,0.2650468945503235,0.1907609552145004,293.24029541015625,297.1499938964844,293.1499938964844,0.3558214604854584,-6620.5458984375,304.1615295410156,0.8112743496894836,0.4396228492259979,0.4219923019409179,293.4940795898437,297.1499938964844,293.1499938964844,0.0003028707578778,-18.08268928527832,291.2537841796875,0.3549646735191345,0.050000000745058,0.2564032077789306,291.1781005859375,291.1499938964844,260.1856384277344,258.5616455078125,281.0561828613281,294.92730712890625,291.1781616210937,1.0,0.4821872413158417,0.5926923155784607,0.5926923155784607,1.0,1.0,-2.011940717697144,0.80347740650177,1.208463430404663,0.3440974354743957,0.0,0.0,0.709999144077301,194.4595947265625,194.0,6.540647506713867,-20505.732421875,1128.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2306213378906,309.3309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,23517.677734375,22320.0,0.0,0.0,0.4696058928966522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0001840591430664,1.0001953840255735,-1.1393237400625368e-05,0.0,0.0004765902704093,0.0,0.0,139.6399383544922,0.0,0.0,0.0,0.5766181945800781,4.0,0.0,1.0
566760,293.1868591308594,297.1499938964844,293.1499938964844,0.8010322451591492,-11842.2216796875,304.1552124023437,0.9990000128746032,0.936495006084442,0.7536342740058899,294.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.3548201620578766,0.050000000745058,0.0540645755827426,293.31207275390625,297.1499938964844,293.1499938964844,0.1900766491889953,-2976.843505859375,304.1684265136719,0.6870858669281006,0.2628578841686249,0.1892518997192382,293.2397766113281,297.1499938964844,293.1499938964844,0.3555785119533539,-6618.11181640625,304.15985107421875,0.8104286193847656,0.438580572605133,0.4210216999053955,293.4943542480469,297.1499938964844,293.1499938964844,0.0001363958144793,-0.0,291.1683044433594,0.3548201620578766,0.050000000745058,0.2564590573310852,291.152587890625,291.1499938964844,260.1976318359375,258.57232666015625,281.0715637207031,294.9288330078125,291.14990234375,1.0,0.4821743369102478,0.5921549797058105,0.5921549797058105,1.0,1.0,-2.0098438262939453,0.8020850419998169,1.2077587842941284,0.3431362211704254,0.0,0.0,0.712154746055603,194.70252990722656,197.0,-32.751808166503906,-20346.623046875,1127.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2395324707031,309.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,22588.263671875,22320.0,0.0,0.0,0.4673482775688171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9791743755340576,0.9791852831840516,-1.0930522876151372e-05,0.0,0.0004742991004604,0.0,0.0,131.12049865722656,0.0,0.0,0.0,0.5794754028320312,4.0,0.0,1.0
566820,293.189453125,297.1499938964844,293.1499938964844,0.8037114143371582,-11878.18359375,304.1490783691406,0.9990000128746032,0.9350382089614868,0.7563134431838989,294.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.3542417287826538,0.050000000745058,0.0541119389235973,293.3138427734375,297.1499938964844,293.1499938964844,0.1862370818853378,-2928.809326171875,304.168701171875,0.6822595000267029,0.2583895325660705,0.1862023323774337,293.2389221191406,297.1499938964844,293.1499938964844,0.3535174131393432,-6587.80908203125,304.1600646972656,0.8082574605941772,0.4364774227142334,0.4191060364246368,293.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.3542417287826538,0.050000000745058,0.256683737039566,291.1518249511719,291.1499938964844,260.2208251953125,258.593017578125,281.1013488769531,294.93341064453125,291.1520690917969,1.0,0.4827723503112793,0.5910803079605103,0.5910803079605103,1.0,1.0,-2.0074238777160645,0.8000963926315308,1.207327365875244,0.3416291773319244,0.0,0.0,0.7124097347259521,195.8376007080078,200.0,-5.078487873077393,-20306.5625,1128.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22491455078125,309.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,22355.068359375,22320.0,0.0,0.0,0.4631464183330536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9792640209197998,0.9792748689651488,-1.0878851753659546e-05,0.0,0.0004700347490143,0.0,0.0,130.68008422851562,0.0,0.0,0.0,0.5788254737854004,4.0,0.0,1.0
566880,293.189453125,297.1499938964844,293.1499938964844,0.8037114143371582,-11878.18359375,304.1490783691406,0.9990000128746032,0.9350382089614868,0.7563134431838989,294.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.3542417287826538,0.050000000745058,0.0541119389235973,293.3138427734375,297.1499938964844,293.1499938964844,0.1862370818853378,-2928.809326171875,304.168701171875,0.6822595000267029,0.2583895325660705,0.1862023323774337,293.2389221191406,297.1499938964844,293.1499938964844,0.3535174131393432,-6587.80908203125,304.1600646972656,0.8082574605941772,0.4364774227142334,0.4191060364246368,293.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.3542417287826538,0.050000000745058,0.256683737039566,291.1518249511719,291.1499938964844,260.2208251953125,258.593017578125,281.1013488769531,294.93341064453125,291.1520690917969,1.0,0.4827723503112793,0.5910803079605103,0.5910803079605103,1.0,1.0,-2.0074238777160645,0.8000963926315308,1.207327365875244,0.3416291773319244,0.0,0.0,0.7124097347259521,195.8376007080078,200.0,-5.078487873077393,-20306.5625,1128.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22491455078125,309.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,22355.068359375,22320.0,0.0,0.0,0.4631464183330536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9792640209197998,0.9792748689651488,-1.0878851753659546e-05,0.0,0.0004700347490143,0.0,0.0,130.68008422851562,0.0,0.0,0.0,0.5788254737854004,4.0,0.0,1.0
566940,293.1952819824219,297.1499938964844,293.1499938964844,0.808125913143158,-11934.8232421875,304.1420288085937,0.9990000128746032,0.9328641295433044,0.7603110074996948,294.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.3533857762813568,0.050000000745058,0.0541828945279121,293.31640625,297.1499938964844,293.1499938964844,0.1822907030582428,-2879.22509765625,304.1690368652344,0.6768546104431152,0.2537223398685455,0.1830397695302963,293.2386169433594,297.1499938964844,293.1499938964844,0.351429134607315,-6557.14013671875,304.1601867675781,0.8055398464202881,0.4342858493328094,0.4171388447284698,293.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.3533857762813568,0.050000000745058,0.2570203244686126,291.1516418457031,291.1499938964844,260.24285888671875,258.6126708984375,281.1307983398437,294.9402160644531,291.1515197753906,1.0,0.4839600920677185,0.59000563621521,0.59000563621521,1.0,1.0,-2.006552696228028,0.7987949848175049,1.207757592201233,0.340476930141449,0.0,0.0,0.7121480107307434,197.61032104492188,188.0,-2.613433837890625,-20236.5078125,1134.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1676025390625,309.2196350097656,278.1499938964844,0.0,18000.0,313.1499938964844,22334.251953125,21240.0,0.0,0.0,0.4595240652561188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9775444865226746,0.9775553345680236,-1.085371150111314e-05,0.0,0.0004663585277739,0.0,0.0,130.10836791992188,0.0,0.0,0.0,0.5630626082420349,4.0,0.0,1.0
567000,293.1952819824219,297.1499938964844,293.1499938964844,0.808125913143158,-11934.8232421875,304.1420288085937,0.9990000128746032,0.9328641295433044,0.7603110074996948,294.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.3533857762813568,0.050000000745058,0.0541828945279121,293.31640625,297.1499938964844,293.1499938964844,0.1822907030582428,-2879.22509765625,304.1690368652344,0.6768546104431152,0.2537223398685455,0.1830397695302963,293.2386169433594,297.1499938964844,293.1499938964844,0.351429134607315,-6557.14013671875,304.1601867675781,0.8055398464202881,0.4342858493328094,0.4171388447284698,293.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.3533857762813568,0.050000000745058,0.2570203244686126,291.1516418457031,291.1499938964844,260.24285888671875,258.6126708984375,281.1307983398437,294.9402160644531,291.1515197753906,1.0,0.4839600920677185,0.59000563621521,0.59000563621521,1.0,1.0,-2.006552696228028,0.7987949848175049,1.207757592201233,0.340476930141449,0.0,0.0,0.7121480107307434,197.61032104492188,188.0,-2.613433837890625,-20236.5078125,1134.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1676025390625,309.2196350097656,278.1499938964844,0.0,18000.0,313.1499938964844,22334.251953125,21240.0,0.0,0.0,0.4595240652561188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9775444865226746,0.9775553345680236,-1.085371150111314e-05,0.0,0.0004663585277739,0.0,0.0,130.10836791992188,0.0,0.0,0.0,0.5630626082420349,4.0,0.0,1.0
567060,293.1964416503906,297.1499938964844,293.1499938964844,0.8042527437210083,-11881.271484375,304.1519470214844,0.9990000128746032,0.93145489692688,0.7552761435508728,294.578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.3544658124446869,0.050000000745058,0.0540937073528766,293.3188781738281,297.1499938964844,293.1499938964844,0.1783984899520874,-2830.321044921875,304.1692810058594,0.6740211248397827,0.2490028142929077,0.1796828657388687,293.2381896972656,297.1499938964844,293.1499938964844,0.3497127890586853,-6532.31005859375,304.1598205566406,0.805956244468689,0.4321315884590149,0.415004700422287,293.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.3544658124446869,0.050000000745058,0.2565972506999969,291.13287353515625,291.1499938964844,260.2636413574219,258.6311950683594,281.1693420410156,294.9435119628906,291.13507080078125,1.0,0.4803533256053924,0.5888531804084778,0.5888531804084778,1.0,1.0,-1.9933093786239624,0.7918688058853149,1.201440691947937,0.3365505635738373,0.0,0.0,0.7167006731033325,195.01528930664065,176.0,-0.3557644188404083,-20025.501953125,1111.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1257629394531,309.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,21249.083984375,21240.0,0.0,0.0,0.4559551477432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9643316268920898,0.9643420577049256,-1.0452494279888924e-05,0.0,0.0004627364978659,0.0,0.0,123.94380950927734,0.0,0.0,0.0,0.5686695575714111,4.0,0.0,1.0
567120,293.1964416503906,297.1499938964844,293.1499938964844,0.8042527437210083,-11881.271484375,304.1519470214844,0.9990000128746032,0.93145489692688,0.7552761435508728,294.578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.3544658124446869,0.050000000745058,0.0540937073528766,293.3188781738281,297.1499938964844,293.1499938964844,0.1783984899520874,-2830.321044921875,304.1692810058594,0.6740211248397827,0.2490028142929077,0.1796828657388687,293.2381896972656,297.1499938964844,293.1499938964844,0.3497127890586853,-6532.31005859375,304.1598205566406,0.805956244468689,0.4321315884590149,0.415004700422287,293.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.3544658124446869,0.050000000745058,0.2565972506999969,291.13287353515625,291.1499938964844,260.2636413574219,258.6311950683594,281.1693420410156,294.9435119628906,291.13507080078125,1.0,0.4803533256053924,0.5888531804084778,0.5888531804084778,1.0,1.0,-1.9933093786239624,0.7918688058853149,1.201440691947937,0.3365505635738373,0.0,0.0,0.7167006731033325,195.01528930664065,176.0,-0.3557644188404083,-20025.501953125,1111.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1257629394531,309.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,21249.083984375,21240.0,0.0,0.0,0.4559551477432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9643316268920898,0.9643420577049256,-1.0452494279888924e-05,0.0,0.0004627364978659,0.0,0.0,123.94380950927734,0.0,0.0,0.0,0.5686695575714111,4.0,0.0,1.0
567180,293.187744140625,297.1499938964844,293.1499938964844,0.7890824675559998,-11686.728515625,304.1766662597656,0.9990000128746032,0.9320260286331176,0.7435199618339539,294.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.3570414781570434,0.050000000745058,0.0538877472281456,293.3206481933594,297.1499938964844,293.1499938964844,0.173662319779396,-2769.576171875,304.17071533203125,0.6732142567634583,0.244368702173233,0.1762862652540207,293.2372741699219,297.1499938964844,293.1499938964844,0.34637650847435,-6481.79248046875,304.1620788574219,0.8087995052337646,0.4300805926322937,0.4128471910953522,293.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.3570414781570434,0.050000000745058,0.2556202709674835,291.1683349609375,291.1499938964844,260.28302001953125,258.64849853515625,281.2113037109375,294.93994140625,291.1703491210937,1.0,0.4737959802150726,0.5877006649971008,0.5877006649971008,1.0,1.0,-1.971105694770813,0.7809659242630005,1.1901397705078125,0.3304952383041382,0.0,0.0,0.7118154764175415,189.23464965820312,179.0,33.375518798828125,-19816.21484375,1070.0382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0858154296875,309.14312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,21328.916015625,21240.0,0.0,0.0,0.4525403976440429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9582286477088928,0.9582390189170836,-1.0399298844276927e-05,0.0,0.0004592709592543,0.0,0.0,122.28890991210938,0.0,0.0,0.0,0.5658987164497375,4.0,0.0,1.0
567240,293.187744140625,297.1499938964844,293.1499938964844,0.7890824675559998,-11686.728515625,304.1766662597656,0.9990000128746032,0.9320260286331176,0.7435199618339539,294.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.3570414781570434,0.050000000745058,0.0538877472281456,293.3206481933594,297.1499938964844,293.1499938964844,0.173662319779396,-2769.576171875,304.17071533203125,0.6732142567634583,0.244368702173233,0.1762862652540207,293.2372741699219,297.1499938964844,293.1499938964844,0.34637650847435,-6481.79248046875,304.1620788574219,0.8087995052337646,0.4300805926322937,0.4128471910953522,293.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.3570414781570434,0.050000000745058,0.2556202709674835,291.1683349609375,291.1499938964844,260.28302001953125,258.64849853515625,281.2113037109375,294.93994140625,291.1703491210937,1.0,0.4737959802150726,0.5877006649971008,0.5877006649971008,1.0,1.0,-1.971105694770813,0.7809659242630005,1.1901397705078125,0.3304952383041382,0.0,0.0,0.7118154764175415,189.23464965820312,179.0,33.375518798828125,-19816.21484375,1070.0382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0858154296875,309.14312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,21328.916015625,21240.0,0.0,0.0,0.4525403976440429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9582286477088928,0.9582390189170836,-1.0399298844276927e-05,0.0,0.0004592709592543,0.0,0.0,122.28890991210938,0.0,0.0,0.0,0.5658987164497375,4.0,0.0,1.0
567300,293.18182373046875,297.1499938964844,293.1499938964844,0.7834786772727966,-11618.3740234375,304.181884765625,0.9990000128746032,0.9327138066291808,0.739669680595398,294.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.3579017519950866,0.050000000745058,0.0538210272789001,293.32135009765625,297.1499938964844,293.1499938964844,0.171420082449913,-2740.802001953125,304.1710205078125,0.6722160577774048,0.2420693486928939,0.1746361255645752,293.2367248535156,297.1499938964844,293.1499938964844,0.3448804914951324,-6459.357421875,304.16259765625,0.8095360398292542,0.4290814399719238,0.411839485168457,293.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.3579017519950866,0.050000000745058,0.2553037703037262,291.1825256347656,291.1499938964844,260.2921447753906,258.6566162109375,281.2292785644531,294.937255859375,291.18359375,1.0,0.4718412756919861,0.5871244668960571,0.5871244668960571,1.0,1.0,-1.9628219604492188,0.7767971754074097,1.1860249042510986,0.3280140459537506,0.0,0.0,0.7081864476203918,187.3318023681641,179.0,32.940860748291016,-19708.00390625,1055.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.078125,309.1263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,21377.576171875,20160.0,0.0,0.0,0.4507545530796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9511343240737916,0.9511446356773376,-1.0328047210350633e-05,0.0,0.0004574585764203,0.0,0.0,120.30120086669922,0.0,0.0,0.0,0.5478439331054688,4.0,0.0,1.0
567360,293.17730712890625,297.1499938964844,293.1499938964844,0.7816835641860962,-11599.798828125,304.17926025390625,0.9990000128746032,0.9331932663917542,0.7373562455177307,294.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.3584226667881012,0.050000000745058,0.0537811145186424,293.3220520019531,297.1499938964844,293.1499938964844,0.1697349399328231,-2719.72021484375,304.1702575683594,0.6707360148429871,0.2397613674402237,0.1730017364025116,293.2361755371094,297.1499938964844,293.1499938964844,0.3444819748401642,-6454.5087890625,304.1610107421875,0.8097399473190308,0.4280927181243896,0.4108647406101227,293.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.3584226667881012,0.050000000745058,0.2551144659519195,291.16162109375,291.1499938964844,260.30084228515625,258.6643981933594,281.2444763183594,294.9356689453125,291.1590576171875,1.0,0.4704301059246063,0.5866575837135315,0.5866575837135315,1.0,1.0,-1.95663321018219,0.7736403346061707,1.182992935180664,0.326158195734024,0.0,0.0,0.7092314958572388,186.1639099121093,182.0,-14.671590805053713,-19504.53515625,1045.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09423828125,309.0643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,20486.60546875,20160.0,0.0,0.0,0.448724627494812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9267287254333496,0.9267386198043824,-9.84825055638794e-06,0.0,0.0004553984617814,0.0,0.0,111.64095306396484,0.0,0.0,0.0,0.54915452003479,4.0,0.0,1.0
567420,293.1723937988281,297.1499938964844,293.1499938964844,0.7781299948692322,-11562.3779296875,304.1753845214844,0.9990000128746032,0.9335114359855652,0.7355872392654419,294.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3588232100009918,0.050000000745058,0.0537507236003875,293.32354736328125,297.1499938964844,293.1499938964844,0.1656395047903061,-2667.12646484375,304.1703491210937,0.6668514013290405,0.2350970059633255,0.1697446703910827,293.235107421875,297.1499938964844,293.1499938964844,0.3422665894031524,-6421.67431640625,304.1610717773437,0.8091578483581543,0.4261251389980316,0.4089882671833038,293.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3588232100009918,0.050000000745058,0.2549702823162079,291.1670227050781,291.1499938964844,260.3170471191406,258.6788635253906,281.2723693847656,294.93524169921875,291.1676330566406,1.0,0.4689443409442901,0.5857238173484802,0.5857238173484802,1.0,1.0,-1.9481314420700075,0.7690641283988953,1.1790672540664673,0.3233560621738434,0.0,0.0,0.7070929408073425,185.1788787841797,185.0,6.82543420791626,-19416.8359375,1034.1351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11669921875,309.0791015625,278.1499938964844,0.0,18000.0,313.1499938964844,20256.875,20160.0,0.0,0.0,0.4446659088134765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9211531281471252,0.9211629033088684,-9.7337315310142e-06,0.0,0.000451279367553,0.0,0.0,109.66829681396484,0.0,0.0,0.0,0.5460026860237122,4.0,0.0,1.0
567480,293.1723937988281,297.1499938964844,293.1499938964844,0.7781299948692322,-11562.3779296875,304.1753845214844,0.9990000128746032,0.9335114359855652,0.7355872392654419,294.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3588232100009918,0.050000000745058,0.0537507236003875,293.32354736328125,297.1499938964844,293.1499938964844,0.1656395047903061,-2667.12646484375,304.1703491210937,0.6668514013290405,0.2350970059633255,0.1697446703910827,293.235107421875,297.1499938964844,293.1499938964844,0.3422665894031524,-6421.67431640625,304.1610717773437,0.8091578483581543,0.4261251389980316,0.4089882671833038,293.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3588232100009918,0.050000000745058,0.2549702823162079,291.1670227050781,291.1499938964844,260.3170471191406,258.6788635253906,281.2723693847656,294.93524169921875,291.1676330566406,1.0,0.4689443409442901,0.5857238173484802,0.5857238173484802,1.0,1.0,-1.9481314420700075,0.7690641283988953,1.1790672540664673,0.3233560621738434,0.0,0.0,0.7070929408073425,185.1788787841797,185.0,6.82543420791626,-19416.8359375,1034.1351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11669921875,309.0791015625,278.1499938964844,0.0,18000.0,313.1499938964844,20256.875,20160.0,0.0,0.0,0.4446659088134765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9211531281471252,0.9211629033088684,-9.7337315310142e-06,0.0,0.000451279367553,0.0,0.0,109.66829681396484,0.0,0.0,0.0,0.5460026860237122,4.0,0.0,1.0
567540,293.1723327636719,297.1499938964844,293.1499938964844,0.7780040502548218,-11568.1015625,304.16705322265625,0.9990000128746032,0.932967722415924,0.7366042137145996,294.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.3585931360721588,0.050000000745058,0.0537682957947254,293.3255310058594,297.1499938964844,293.1499938964844,0.1615647375583648,-2614.58447265625,304.1703491210937,0.6620085835456848,0.2303006052970886,0.166441336274147,293.2344055175781,297.1499938964844,293.1499938964844,0.3401722908020019,-6390.783203125,304.1608581542969,0.8075563907623291,0.4241128861904144,0.407127171754837,293.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.3585931360721588,0.050000000745058,0.2550536394119262,291.1705322265625,291.1499938964844,260.3314819335937,258.69171142578125,281.2984313964844,294.9380798339844,291.17047119140625,1.0,0.4687460362911224,0.5847901105880737,0.5847901105880737,1.0,1.0,-1.9432700872421265,0.7661046981811523,1.177165389060974,0.3213940560817718,0.0,0.0,0.7040222883224487,185.5006561279297,188.0,3.5844743251800537,-19313.998046875,1030.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11181640625,309.05572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,20242.53125,19080.0,0.0,0.0,0.4408504962921142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9129393100738524,0.9129489064216614,-9.639005838835146e-06,0.0,0.0004474071902222,0.0,0.0,107.40686798095705,0.0,0.0,0.0,0.5274186730384827,4.0,0.0,1.0
567600,293.1723327636719,297.1499938964844,293.1499938964844,0.7780040502548218,-11568.1015625,304.16705322265625,0.9990000128746032,0.932967722415924,0.7366042137145996,294.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.3585931360721588,0.050000000745058,0.0537682957947254,293.3255310058594,297.1499938964844,293.1499938964844,0.1615647375583648,-2614.58447265625,304.1703491210937,0.6620085835456848,0.2303006052970886,0.166441336274147,293.2344055175781,297.1499938964844,293.1499938964844,0.3401722908020019,-6390.783203125,304.1608581542969,0.8075563907623291,0.4241128861904144,0.407127171754837,293.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.3585931360721588,0.050000000745058,0.2550536394119262,291.1705322265625,291.1499938964844,260.3314819335937,258.69171142578125,281.2984313964844,294.9380798339844,291.17047119140625,1.0,0.4687460362911224,0.5847901105880737,0.5847901105880737,1.0,1.0,-1.9432700872421265,0.7661046981811523,1.177165389060974,0.3213940560817718,0.0,0.0,0.7040222883224487,185.5006561279297,188.0,3.5844743251800537,-19313.998046875,1030.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11181640625,309.05572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,20242.53125,19080.0,0.0,0.0,0.4408504962921142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9129393100738524,0.9129489064216614,-9.639005838835146e-06,0.0,0.0004474071902222,0.0,0.0,107.40686798095705,0.0,0.0,0.0,0.5274186730384827,4.0,0.0,1.0
567660,293.17535400390625,297.1499938964844,293.1499938964844,0.7827169299125671,-11633.12890625,304.1537780761719,0.9990000128746032,0.9317936897277832,0.7394953370094299,294.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3579418063163757,0.050000000745058,0.0538182593882083,293.327880859375,297.1499938964844,293.1499938964844,0.1579556614160537,-2568.39404296875,304.1696472167969,0.6565117239952087,0.2253758013248443,0.1630678325891494,293.23394775390625,297.1499938964844,293.1499938964844,0.3392121791839599,-6377.86474609375,304.1589660644531,0.8052312731742859,0.4220699965953827,0.4052638709545135,293.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3579418063163757,0.050000000745058,0.2552906572818756,291.135009765625,291.1499938964844,260.343994140625,258.702880859375,281.323974609375,294.9429931640625,291.1357421875,1.0,0.4694080948829651,0.5837875604629517,0.5837875604629517,1.0,1.0,-1.940796494483948,0.7641443610191345,1.176652193069458,0.3199217319488525,0.0,0.0,0.7090400457382202,186.7026214599609,191.0,-19.863588333129883,-19161.822265625,1032.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.117919921875,309.0027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,19112.88671875,19080.0,0.0,0.0,0.4369198977947235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954142332077026,0.895423412322998,-9.1910906121484e-06,0.0,0.0004434181610122,0.0,0.0,100.6786880493164,0.0,0.0,0.0,0.5309689044952393,4.0,0.0,1.0
567720,293.17535400390625,297.1499938964844,293.1499938964844,0.7827169299125671,-11633.12890625,304.1537780761719,0.9990000128746032,0.9317936897277832,0.7394953370094299,294.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3579418063163757,0.050000000745058,0.0538182593882083,293.327880859375,297.1499938964844,293.1499938964844,0.1579556614160537,-2568.39404296875,304.1696472167969,0.6565117239952087,0.2253758013248443,0.1630678325891494,293.23394775390625,297.1499938964844,293.1499938964844,0.3392121791839599,-6377.86474609375,304.1589660644531,0.8052312731742859,0.4220699965953827,0.4052638709545135,293.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3579418063163757,0.050000000745058,0.2552906572818756,291.135009765625,291.1499938964844,260.343994140625,258.702880859375,281.323974609375,294.9429931640625,291.1357421875,1.0,0.4694080948829651,0.5837875604629517,0.5837875604629517,1.0,1.0,-1.940796494483948,0.7641443610191345,1.176652193069458,0.3199217319488525,0.0,0.0,0.7090400457382202,186.7026214599609,191.0,-19.863588333129883,-19161.822265625,1032.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.117919921875,309.0027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,19112.88671875,19080.0,0.0,0.0,0.4369198977947235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954142332077026,0.895423412322998,-9.1910906121484e-06,0.0,0.0004434181610122,0.0,0.0,100.6786880493164,0.0,0.0,0.0,0.5309689044952393,4.0,0.0,1.0
567780,293.181396484375,297.1499938964844,293.1499938964844,0.7866456508636475,-11685.1337890625,304.1459350585937,0.9990000128746032,0.929928719997406,0.7436512112617493,294.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.3570136129856109,0.050000000745058,0.0538903921842575,293.33062744140625,297.1499938964844,293.1499938964844,0.1537040024995803,-2512.848876953125,304.170166015625,0.6505944728851318,0.2203148007392883,0.1596210151910781,293.2338256835937,297.1499938964844,293.1499938964844,0.3370215594768524,-6345.0673828125,304.1596069335937,0.8024072647094727,0.4199683368206024,0.4033783078193664,293.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.3570136129856109,0.050000000745058,0.2556328177452087,291.142333984375,291.1499938964844,260.3544921875,258.71221923828125,281.34869384765625,294.9498596191406,291.1424255371094,1.0,0.4706458747386932,0.5827850103378296,0.5827850103378296,1.0,1.0,-1.93988037109375,0.76286780834198,1.17701256275177,0.3188023865222931,0.0,0.0,0.7094212770462036,188.5050201416016,194.0,-1.666189432144165,-19125.0078125,1037.2069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.072998046875,308.9747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,19074.666015625,19080.0,0.0,0.0,0.4335733652114868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966336846351624,0.8966428637504578,-9.19571721169632e-06,0.0,0.0004400218604132,0.0,0.0,100.9245834350586,0.0,0.0,0.0,0.5313122272491455,4.0,0.0,1.0
567840,293.181396484375,297.1499938964844,293.1499938964844,0.7866456508636475,-11685.1337890625,304.1459350585937,0.9990000128746032,0.929928719997406,0.7436512112617493,294.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.3570136129856109,0.050000000745058,0.0538903921842575,293.33062744140625,297.1499938964844,293.1499938964844,0.1537040024995803,-2512.848876953125,304.170166015625,0.6505944728851318,0.2203148007392883,0.1596210151910781,293.2338256835937,297.1499938964844,293.1499938964844,0.3370215594768524,-6345.0673828125,304.1596069335937,0.8024072647094727,0.4199683368206024,0.4033783078193664,293.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.3570136129856109,0.050000000745058,0.2556328177452087,291.142333984375,291.1499938964844,260.3544921875,258.71221923828125,281.34869384765625,294.9498596191406,291.1424255371094,1.0,0.4706458747386932,0.5827850103378296,0.5827850103378296,1.0,1.0,-1.93988037109375,0.76286780834198,1.17701256275177,0.3188023865222931,0.0,0.0,0.7094212770462036,188.5050201416016,194.0,-1.666189432144165,-19125.0078125,1037.2069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.072998046875,308.9747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,19074.666015625,19080.0,0.0,0.0,0.4335733652114868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966336846351624,0.8966428637504578,-9.19571721169632e-06,0.0,0.0004400218604132,0.0,0.0,100.9245834350586,0.0,0.0,0.0,0.5313122272491455,4.0,0.0,1.0
567900,293.185302734375,297.1499938964844,293.1499938964844,0.7892997860908508,-11719.1328125,304.1418762207031,0.9990000128746032,0.9287683367729188,0.7460717558860779,294.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.3564774096012115,0.050000000745058,0.0539325885474681,293.3321533203125,297.1499938964844,293.1499938964844,0.1515860557556152,-2485.106201171875,304.1703491210937,0.647519588470459,0.2177263647317886,0.1578615605831146,293.23388671875,297.1499938964844,293.1499938964844,0.3359960317611694,-6329.8115234375,304.15972900390625,0.8008599281311035,0.418893426656723,0.4024176895618438,293.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.3564774096012115,0.050000000745058,0.2558329701423645,291.142822265625,291.1499938964844,260.3589172363281,258.7161865234375,281.3607482910156,294.953857421875,291.142822265625,1.0,0.4714174270629883,0.5822837948799133,0.5822837948799133,1.0,1.0,-1.9398114681243896,0.7623998522758484,1.1774115562438965,0.3183306157588959,0.0,0.0,0.7098501920700073,189.57115173339844,194.0,-0.5299563407897949,-19101.44921875,1040.6632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0367431640625,308.9486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,19067.216796875,18000.0,0.0,0.0,0.4321272075176239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973414897918701,0.8973507285118103,-9.201743523590268e-06,0.0,0.0004385541833471,0.0,0.0,101.09467315673828,0.0,0.0,0.0,0.516611635684967,4.0,0.0,1.0
567960,293.1894226074219,297.1499938964844,293.1499938964844,0.7941587567329407,-11780.912109375,304.13446044921875,0.9990000128746032,0.9275080561637878,0.7486575245857239,294.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.3559081852436065,0.050000000745058,0.0539778098464012,293.333740234375,297.1499938964844,293.1499938964844,0.1498468071222305,-2462.7666015625,304.1697998046875,0.6443932056427002,0.2151065021753311,0.1560798734426498,293.2339782714844,297.1499938964844,293.1499938964844,0.3358513414859772,-6328.76708984375,304.158203125,0.7992493510246277,0.4178111851215362,0.4014483988285064,293.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.3559081852436065,0.050000000745058,0.2560474872589111,291.1136474609375,291.1499938964844,260.3628234863281,258.7196655273437,281.3729858398437,294.9580383300781,291.1102294921875,1.0,0.4722623229026794,0.5817521810531616,0.5817521810531616,1.0,1.0,-1.939924716949463,0.7619860768318176,1.17793869972229,0.3178745210170746,0.0,0.0,0.7149206399917603,190.71853637695312,197.0,-42.8316764831543,-18959.140625,1044.5638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01348876953125,308.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.482421875,18000.0,0.0,0.0,0.4306114315986633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8808146715164185,0.8808234930038452,-8.820041330181994e-06,0.0,0.0004370158712845,0.0,0.0,95.24485778808594,0.0,0.0,0.0,0.5211212635040283,4.0,0.0,1.0
568020,293.19873046875,297.1499938964844,293.1499938964844,0.8007538318634033,-11861.3642578125,304.1288452148437,0.9990000128746032,0.9246296882629396,0.754207968711853,294.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.3546987771987915,0.050000000745058,0.0540754087269306,293.3370361328125,297.1499938964844,293.1499938964844,0.1455106139183044,-2405.487060546875,304.17047119140625,0.6380439400672913,0.2097883820533752,0.1524650752544403,293.2342834472656,297.1499938964844,293.1499938964844,0.3337714076042175,-6297.5029296875,304.15899658203125,0.7958968877792358,0.415622740983963,0.3995006084442138,293.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.3546987771987915,0.050000000745058,0.256510466337204,291.1137390136719,291.1499938964844,260.3688659667969,258.7250366210937,281.39697265625,294.9669494628906,291.1143798828125,1.0,0.4741227626800537,0.580689013004303,0.580689013004303,1.0,1.0,-1.9405828714370728,0.761340856552124,1.1792420148849487,0.3170541822910309,0.0,0.0,0.7203969359397888,193.2052001953125,185.0,-4.049251079559326,-18986.466796875,1053.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9360656738281,308.8482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17920.453125,18000.0,0.0,0.0,0.4280676245689392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8920709490776062,0.8920798301696777,-8.88513295649318e-06,0.0,0.0004344342160038,0.0,0.0,97.63509368896484,0.0,0.0,0.0,0.5252679586410522,4.0,0.0,1.0
568080,293.19873046875,297.1499938964844,293.1499938964844,0.8007538318634033,-11861.3642578125,304.1288452148437,0.9990000128746032,0.9246296882629396,0.754207968711853,294.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.3546987771987915,0.050000000745058,0.0540754087269306,293.3370361328125,297.1499938964844,293.1499938964844,0.1455106139183044,-2405.487060546875,304.17047119140625,0.6380439400672913,0.2097883820533752,0.1524650752544403,293.2342834472656,297.1499938964844,293.1499938964844,0.3337714076042175,-6297.5029296875,304.15899658203125,0.7958968877792358,0.415622740983963,0.3995006084442138,293.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.3546987771987915,0.050000000745058,0.256510466337204,291.1137390136719,291.1499938964844,260.3688659667969,258.7250366210937,281.39697265625,294.9669494628906,291.1143798828125,1.0,0.4741227626800537,0.580689013004303,0.580689013004303,1.0,1.0,-1.9405828714370728,0.761340856552124,1.1792420148849487,0.3170541822910309,0.0,0.0,0.7203969359397888,193.2052001953125,185.0,-4.049251079559326,-18986.466796875,1053.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9360656738281,308.8482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17920.453125,18000.0,0.0,0.0,0.4280676245689392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8920709490776062,0.8920798301696777,-8.88513295649318e-06,0.0,0.0004344342160038,0.0,0.0,97.63509368896484,0.0,0.0,0.0,0.5252679586410522,4.0,0.0,1.0
