time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568140,293.2030639648437,297.1499938964844,293.1499938964844,0.7960243821144104,-11793.751953125,304.144287109375,0.9990000128746032,0.9224917888641356,0.7502140998840332,294.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.3555677533149719,0.050000000745058,0.0540051907300949,293.3399963378906,297.1499938964844,293.1499938964844,0.1407756209373474,-2342.2353515625,304.1715393066406,0.6340607404708862,0.2044484913349151,0.1486829966306686,293.234375,297.1499938964844,293.1499938964844,0.330972671508789,-6254.8857421875,304.16070556640625,0.7958971858024597,0.4134683609008789,0.3973854780197143,293.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.3555677533149719,0.050000000745058,0.2561773955821991,291.1341552734375,291.1499938964844,260.3724975585937,258.728271484375,281.4296569824219,294.9722900390625,291.1360778808594,1.0,0.4709430336952209,0.5796257853507996,0.5796257853507996,1.0,1.0,-1.928233504295349,0.7549076676368713,1.1733258962631226,0.3134254217147827,0.0,0.0,0.7214379906654358,191.126205444336,173.0,23.731250762939453,-18886.462890625,1034.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8326721191406,308.80419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5703125,18000.0,0.0,0.0,0.4261664450168609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978410363197327,0.897849977016449,-8.955790690379217e-06,0.0,0.0004325047484599,0.0,0.0,99.17852020263672,0.0,0.0,0.0,0.5277677774429321,4.0,0.0,1.0
568200,293.2030639648437,297.1499938964844,293.1499938964844,0.7960243821144104,-11793.751953125,304.144287109375,0.9990000128746032,0.9224917888641356,0.7502140998840332,294.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.3555677533149719,0.050000000745058,0.0540051907300949,293.3399963378906,297.1499938964844,293.1499938964844,0.1407756209373474,-2342.2353515625,304.1715393066406,0.6340607404708862,0.2044484913349151,0.1486829966306686,293.234375,297.1499938964844,293.1499938964844,0.330972671508789,-6254.8857421875,304.16070556640625,0.7958971858024597,0.4134683609008789,0.3973854780197143,293.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.3555677533149719,0.050000000745058,0.2561773955821991,291.1341552734375,291.1499938964844,260.3724975585937,258.728271484375,281.4296569824219,294.9722900390625,291.1360778808594,1.0,0.4709430336952209,0.5796257853507996,0.5796257853507996,1.0,1.0,-1.928233504295349,0.7549076676368713,1.1733258962631226,0.3134254217147827,0.0,0.0,0.7214379906654358,191.126205444336,173.0,23.731250762939453,-18886.462890625,1034.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8326721191406,308.80419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5703125,18000.0,0.0,0.0,0.4261664450168609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978410363197327,0.897849977016449,-8.955790690379217e-06,0.0,0.0004325047484599,0.0,0.0,99.17852020263672,0.0,0.0,0.0,0.5277677774429321,4.0,0.0,1.0
568260,293.1963195800781,297.1499938964844,293.1499938964844,0.782149076461792,-11613.28125,304.16943359375,0.9990000128746032,0.9224950671195984,0.7391322255134583,294.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.3580247163772583,0.050000000745058,0.0538122728466987,293.3419189453125,297.1499938964844,293.1499938964844,0.1359233409166336,-2276.850341796875,304.17242431640625,0.6318696141242981,0.199238434433937,0.1448802053928375,293.2337646484375,297.1499938964844,293.1499938964844,0.3278274536132812,-6206.8935546875,304.162353515625,0.7985029816627502,0.4114537239074707,0.395262598991394,293.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.3580247163772583,0.050000000745058,0.2552622556686401,291.1662292480469,291.1499938964844,260.3735656738281,258.729248046875,281.465087890625,294.97027587890625,291.16827392578125,1.0,0.4646388590335846,0.578610897064209,0.578610897064209,1.0,1.0,-1.9064844846725464,0.7443863153457642,1.1620981693267822,0.3076540827751159,0.0,0.0,0.7171518206596375,185.7097625732422,176.0,39.15252304077149,-18682.935546875,996.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7601318359375,308.7627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.005859375,18000.0,0.0,0.0,0.4243229925632477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8935845494270325,0.8935934901237488,-8.933331628213637e-06,0.0,0.0004306338960304,0.0,0.0,98.27888488769533,0.0,0.0,0.0,0.5259838104248047,4.0,0.0,1.0
568320,293.1963195800781,297.1499938964844,293.1499938964844,0.782149076461792,-11613.28125,304.16943359375,0.9990000128746032,0.9224950671195984,0.7391322255134583,294.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.3580247163772583,0.050000000745058,0.0538122728466987,293.3419189453125,297.1499938964844,293.1499938964844,0.1359233409166336,-2276.850341796875,304.17242431640625,0.6318696141242981,0.199238434433937,0.1448802053928375,293.2337646484375,297.1499938964844,293.1499938964844,0.3278274536132812,-6206.8935546875,304.162353515625,0.7985029816627502,0.4114537239074707,0.395262598991394,293.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.3580247163772583,0.050000000745058,0.2552622556686401,291.1662292480469,291.1499938964844,260.3735656738281,258.729248046875,281.465087890625,294.97027587890625,291.16827392578125,1.0,0.4646388590335846,0.578610897064209,0.578610897064209,1.0,1.0,-1.9064844846725464,0.7443863153457642,1.1620981693267822,0.3076540827751159,0.0,0.0,0.7171518206596375,185.7097625732422,176.0,39.15252304077149,-18682.935546875,996.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7601318359375,308.7627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.005859375,18000.0,0.0,0.0,0.4243229925632477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8935845494270325,0.8935934901237488,-8.933331628213637e-06,0.0,0.0004306338960304,0.0,0.0,98.27888488769533,0.0,0.0,0.0,0.5259838104248047,4.0,0.0,1.0
568380,293.1872253417969,297.1499938964844,293.1499938964844,0.773804247379303,-11511.9287109375,304.17633056640625,0.9990000128746032,0.9231760501861572,0.7333762645721436,294.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.3593280613422394,0.050000000745058,0.0537132620811462,293.3432312011719,297.1499938964844,293.1499938964844,0.1314364820718765,-2216.201416015625,304.1723937988281,0.6283767223358154,0.1941116899251938,0.1412274241447448,293.2327575683594,297.1499938964844,293.1499938964844,0.3252340257167816,-6167.87060546875,304.1625061035156,0.7993144392967224,0.4095345139503479,0.3933475613594055,293.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.3593280613422394,0.050000000745058,0.2547926008701324,291.1859130859375,291.1499938964844,260.3720092773437,258.72784423828125,281.4923095703125,294.967041015625,291.1863098144531,1.0,0.4614205360412597,0.5775960683822632,0.5775960683822632,1.0,1.0,-1.892194151878357,0.7372011542320251,1.1549930572509766,0.3034332692623138,0.0,0.0,0.7106986045837402,182.85191345214844,179.0,25.039138793945312,-18491.88671875,973.8172607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7385559082031,308.7220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.54296875,18000.0,0.0,0.0,0.4221549928188324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8809242844581604,0.8809330463409424,-8.813086424197536e-06,0.0,0.0004284336464479,0.0,0.0,95.20734405517578,0.0,0.0,0.0,0.5205687880516052,4.0,0.0,1.0
568440,293.1872253417969,297.1499938964844,293.1499938964844,0.773804247379303,-11511.9287109375,304.17633056640625,0.9990000128746032,0.9231760501861572,0.7333762645721436,294.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.3593280613422394,0.050000000745058,0.0537132620811462,293.3432312011719,297.1499938964844,293.1499938964844,0.1314364820718765,-2216.201416015625,304.1723937988281,0.6283767223358154,0.1941116899251938,0.1412274241447448,293.2327575683594,297.1499938964844,293.1499938964844,0.3252340257167816,-6167.87060546875,304.1625061035156,0.7993144392967224,0.4095345139503479,0.3933475613594055,293.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.3593280613422394,0.050000000745058,0.2547926008701324,291.1859130859375,291.1499938964844,260.3720092773437,258.72784423828125,281.4923095703125,294.967041015625,291.1863098144531,1.0,0.4614205360412597,0.5775960683822632,0.5775960683822632,1.0,1.0,-1.892194151878357,0.7372011542320251,1.1549930572509766,0.3034332692623138,0.0,0.0,0.7106986045837402,182.85191345214844,179.0,25.039138793945312,-18491.88671875,973.8172607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7385559082031,308.7220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.54296875,18000.0,0.0,0.0,0.4221549928188324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8809242844581604,0.8809330463409424,-8.813086424197536e-06,0.0,0.0004284336464479,0.0,0.0,95.20734405517578,0.0,0.0,0.0,0.5205687880516052,4.0,0.0,1.0
568500,293.1846923828125,297.1499938964844,293.1499938964844,0.7718705534934998,-11490.814453125,304.1750183105469,0.9990000128746032,0.923202395439148,0.7322296500205994,294.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.3595899939537048,0.050000000745058,0.0536936521530151,293.3438720703125,297.1499938964844,293.1499938964844,0.1293141841888427,-2187.46728515625,304.17218017578125,0.6261587738990784,0.1915379166603088,0.1394222229719162,293.23223876953125,297.1499938964844,293.1499938964844,0.3241868019104004,-6152.341796875,304.1621398925781,0.7991065382957458,0.4085863530635834,0.3924348056316376,293.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.3595899939537048,0.050000000745058,0.254699558019638,291.188232421875,291.1499938964844,260.37017822265625,258.7262268066406,281.50421142578125,294.9667663574219,291.1883850097656,1.0,0.4605375230312347,0.5770885944366455,0.5770885944366455,1.0,1.0,-1.88741672039032,0.7346483469009399,1.15276837348938,0.3018884658813476,0.0,0.0,0.707904040813446,182.2393798828125,179.0,15.92799186706543,-18415.181640625,967.4517211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7402648925781,308.7076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.248046875,18000.0,0.0,0.0,0.4209598302841186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8744487166404724,0.8744574785232544,-8.744445949560031e-06,0.0,0.0004272207152098,0.0,0.0,93.60232543945312,0.0,0.0,0.0,0.5177536010742188,4.0,0.0,1.0
568560,293.1833190917969,297.1499938964844,293.1499938964844,0.7709571123123169,-11482.7685546875,304.172119140625,0.9990000128746032,0.9230347275733948,0.7318801283836365,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.3596700727939605,0.050000000745058,0.0536877028644084,293.3445739746094,297.1499938964844,293.1499938964844,0.1272251605987548,-2159.11279296875,304.1719665527344,0.6236943602561951,0.1889465898275375,0.1376171559095382,293.2317810058594,297.1499938964844,293.1499938964844,0.3232211172580719,-6138.0859375,304.16168212890625,0.798610508441925,0.4076379239559173,0.3915380835533142,293.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.3596700727939605,0.050000000745058,0.2546713650226593,291.1883544921875,291.1499938964844,260.3676147460937,258.72393798828125,281.5139465332031,294.9672241210937,291.18817138671875,1.0,0.4600274264812469,0.5766760110855103,0.5766760110855103,1.0,1.0,-1.883710265159607,0.7326461672782898,1.151064157485962,0.3006668984889984,0.0,0.0,0.7053238749504089,181.9990081787109,182.0,7.856621742248535,-18349.23046875,963.2835693359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7461242675781,308.6956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.130859375,18000.0,0.0,0.0,0.4197154343128204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8682435154914856,0.8682522177696228,-8.677848200022709e-06,0.0,0.000425957783591,0.0,0.0,92.07289123535156,0.0,0.0,0.0,0.5150495171546936,4.0,0.0,1.0
568620,293.1835632324219,297.1499938964844,293.1499938964844,0.7716854214668274,-11498.419921875,304.1634826660156,0.9990000128746032,0.9221497774124146,0.7330619096755981,294.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.3594002723693847,0.050000000745058,0.0537080131471157,293.3461608886719,297.1499938964844,293.1499938964844,0.1231043934822082,-2102.94140625,304.1715087890625,0.6180692911148071,0.1836939305067062,0.1339858025312423,293.2309875488281,297.1499938964844,293.1499938964844,0.3214734196662903,-6112.39794921875,304.16070556640625,0.7969276309013367,0.4057250618934631,0.3897666931152344,293.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.3594002723693847,0.050000000745058,0.2547676861286163,291.1831359863281,291.1499938964844,260.3603515625,258.7174377441406,281.5311279296875,294.97003173828125,291.1826477050781,1.0,0.4598826169967651,0.575850784778595,0.575850784778595,1.0,1.0,-1.8787800073623653,0.7297438979148865,1.1490360498428345,0.2987997531890869,0.0,0.0,0.7012133002281189,182.3941802978516,185.0,-3.795502185821533,-18244.994140625,960.0449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7608337402344,308.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18106.560546875,18000.0,0.0,0.0,0.4171532690525055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8576049208641052,0.8576135039329529,-8.561023605579976e-06,0.0,0.0004233575309626,0.0,0.0,89.46453857421875,0.0,0.0,0.0,0.510407030582428,4.0,0.0,1.0
568680,293.1835632324219,297.1499938964844,293.1499938964844,0.7716854214668274,-11498.419921875,304.1634826660156,0.9990000128746032,0.9221497774124146,0.7330619096755981,294.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.3594002723693847,0.050000000745058,0.0537080131471157,293.3461608886719,297.1499938964844,293.1499938964844,0.1231043934822082,-2102.94140625,304.1715087890625,0.6180692911148071,0.1836939305067062,0.1339858025312423,293.2309875488281,297.1499938964844,293.1499938964844,0.3214734196662903,-6112.39794921875,304.16070556640625,0.7969276309013367,0.4057250618934631,0.3897666931152344,293.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.3594002723693847,0.050000000745058,0.2547676861286163,291.1831359863281,291.1499938964844,260.3603515625,258.7174377441406,281.5311279296875,294.97003173828125,291.1826477050781,1.0,0.4598826169967651,0.575850784778595,0.575850784778595,1.0,1.0,-1.8787800073623653,0.7297438979148865,1.1490360498428345,0.2987997531890869,0.0,0.0,0.7012133002281189,182.3941802978516,185.0,-3.795502185821533,-18244.994140625,960.0449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7608337402344,308.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18106.560546875,18000.0,0.0,0.0,0.4171532690525055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8576049208641052,0.8576135039329529,-8.561023605579976e-06,0.0,0.0004233575309626,0.0,0.0,89.46453857421875,0.0,0.0,0.0,0.510407030582428,4.0,0.0,1.0
568740,293.1870422363281,297.1499938964844,293.1499938964844,0.7749147415161133,-11543.9169921875,304.15362548828125,0.9990000128746032,0.920596957206726,0.7360574007034302,294.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.358719527721405,0.050000000745058,0.0537595339119434,293.3480834960937,297.1499938964844,293.1499938964844,0.1189870163798332,-2046.4185791015625,304.17120361328125,0.6114633679389954,0.1783348619937896,0.1303052604198455,293.2304992675781,297.1499938964844,293.1499938964844,0.3198228180408478,-6088.10205078125,304.1598815917969,0.7945704460144043,0.4037765860557556,0.3879964053630829,293.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.358719527721405,0.050000000745058,0.2550120949745178,291.17498779296875,291.1499938964844,260.3500061035156,258.7082214355469,281.5462341308594,294.9748229980469,291.1744079589844,1.0,0.460576444864273,0.5750255584716797,0.5750255584716797,1.0,1.0,-1.876185655593872,0.7278655767440796,1.1483200788497925,0.2974633574485779,0.0,0.0,0.6984111666679382,183.6361389160156,188.0,-9.568578720092772,-18169.64453125,961.6484985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7679443359375,308.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.802734375,18000.0,0.0,0.0,0.4146206676959991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498222827911377,0.8498307466506958,-8.473600246361457e-06,0.0,0.0004207872552797,0.0,0.0,87.56897735595703,0.0,0.0,0.0,0.5069998502731323,4.0,0.0,1.0
568800,293.1870422363281,297.1499938964844,293.1499938964844,0.7749147415161133,-11543.9169921875,304.15362548828125,0.9990000128746032,0.920596957206726,0.7360574007034302,294.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.358719527721405,0.050000000745058,0.0537595339119434,293.3480834960937,297.1499938964844,293.1499938964844,0.1189870163798332,-2046.4185791015625,304.17120361328125,0.6114633679389954,0.1783348619937896,0.1303052604198455,293.2304992675781,297.1499938964844,293.1499938964844,0.3198228180408478,-6088.10205078125,304.1598815917969,0.7945704460144043,0.4037765860557556,0.3879964053630829,293.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.358719527721405,0.050000000745058,0.2550120949745178,291.17498779296875,291.1499938964844,260.3500061035156,258.7082214355469,281.5462341308594,294.9748229980469,291.1744079589844,1.0,0.460576444864273,0.5750255584716797,0.5750255584716797,1.0,1.0,-1.876185655593872,0.7278655767440796,1.1483200788497925,0.2974633574485779,0.0,0.0,0.6984111666679382,183.6361389160156,188.0,-9.568578720092772,-18169.64453125,961.6484985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7679443359375,308.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.802734375,18000.0,0.0,0.0,0.4146206676959991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498222827911377,0.8498307466506958,-8.473600246361457e-06,0.0,0.0004207872552797,0.0,0.0,87.56897735595703,0.0,0.0,0.0,0.5069998502731323,4.0,0.0,1.0
568860,293.19305419921875,297.1499938964844,293.1499938964844,0.7798975110054016,-11609.2880859375,304.1441345214844,0.9990000128746032,0.9184437394142152,0.7402825951576233,294.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.3577678203582763,0.050000000745058,0.053832534700632,293.350341796875,297.1499938964844,293.1499938964844,0.1148307546973228,-1988.9085693359373,304.17108154296875,0.6038712859153748,0.1728627830743789,0.126562088727951,293.2302551269531,297.1499938964844,293.1499938964844,0.3181765973567962,-6063.73779296875,304.1593322753906,0.7917540669441223,0.4017844498157501,0.3862077891826629,293.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.3577678203582763,0.050000000745058,0.2553583681583404,291.1665344238281,291.1499938964844,260.3378295898437,258.69732666015625,281.5619506835937,294.9811706542969,291.1659851074219,1.0,0.4618339538574219,0.574088454246521,0.574088454246521,1.0,1.0,-1.8751194477081297,0.7265563011169434,1.148563027381897,0.2963762879371643,0.0,0.0,0.6967857480049133,185.4588317871093,191.0,-11.046836853027344,-18113.27734375,966.4965209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7593078613281,308.63531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.08984375,18000.0,0.0,0.0,0.4122478365898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8448591232299805,0.8448675274848938,-8.416031050728634e-06,0.0,0.00041837914614,0.0,0.0,86.35852813720703,0.0,0.0,0.0,0.5048154592514038,4.0,0.0,1.0
568920,293.19305419921875,297.1499938964844,293.1499938964844,0.7798975110054016,-11609.2880859375,304.1441345214844,0.9990000128746032,0.9184437394142152,0.7402825951576233,294.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.3577678203582763,0.050000000745058,0.053832534700632,293.350341796875,297.1499938964844,293.1499938964844,0.1148307546973228,-1988.9085693359373,304.17108154296875,0.6038712859153748,0.1728627830743789,0.126562088727951,293.2302551269531,297.1499938964844,293.1499938964844,0.3181765973567962,-6063.73779296875,304.1593322753906,0.7917540669441223,0.4017844498157501,0.3862077891826629,293.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.3577678203582763,0.050000000745058,0.2553583681583404,291.1665344238281,291.1499938964844,260.3378295898437,258.69732666015625,281.5619506835937,294.9811706542969,291.1659851074219,1.0,0.4618339538574219,0.574088454246521,0.574088454246521,1.0,1.0,-1.8751194477081297,0.7265563011169434,1.148563027381897,0.2963762879371643,0.0,0.0,0.6967857480049133,185.4588317871093,191.0,-11.046836853027344,-18113.27734375,966.4965209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7593078613281,308.63531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.08984375,18000.0,0.0,0.0,0.4122478365898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8448591232299805,0.8448675274848938,-8.416031050728634e-06,0.0,0.00041837914614,0.0,0.0,86.35852813720703,0.0,0.0,0.0,0.5048154592514038,4.0,0.0,1.0
568980,293.20098876953125,297.1499938964844,293.1499938964844,0.7861201167106628,-11687.978515625,304.1357727050781,0.9990000128746032,0.9157482981681824,0.7453331351280212,294.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.3566432297229767,0.050000000745058,0.0539203286170959,293.35284423828125,297.1499938964844,293.1499938964844,0.1106193140149116,-1930.14697265625,304.17108154296875,0.5955407619476318,0.1672757416963577,0.122749239206314,293.23028564453125,297.1499938964844,293.1499938964844,0.3164935708045959,-6038.68212890625,304.1590270996094,0.7886319160461426,0.3997455239295959,0.3843902945518493,293.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.3566432297229767,0.050000000745058,0.2557748258113861,291.15875244140625,291.1499938964844,260.3251342773437,258.6858215332031,281.5775146484375,294.9886779785156,291.15826416015625,1.0,0.4634656012058258,0.5731514096260071,0.5731514096260071,1.0,1.0,-1.875028133392334,0.725665807723999,1.149362325668335,0.2955067753791809,0.0,0.0,0.6961490511894226,187.6797637939453,179.0,-10.820786476135254,-18069.31640625,973.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7321472167969,308.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.587890625,18000.0,0.0,0.0,0.4101320505142212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8422883152961731,0.8422967195510864,-8.384152351936791e-06,0.0,0.0004162318946328,0.0,0.0,85.71964263916016,0.0,0.0,0.0,0.5036731958389282,4.0,0.0,1.0
569040,293.20098876953125,297.1499938964844,293.1499938964844,0.7861201167106628,-11687.978515625,304.1357727050781,0.9990000128746032,0.9157482981681824,0.7453331351280212,294.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.3566432297229767,0.050000000745058,0.0539203286170959,293.35284423828125,297.1499938964844,293.1499938964844,0.1106193140149116,-1930.14697265625,304.17108154296875,0.5955407619476318,0.1672757416963577,0.122749239206314,293.23028564453125,297.1499938964844,293.1499938964844,0.3164935708045959,-6038.68212890625,304.1590270996094,0.7886319160461426,0.3997455239295959,0.3843902945518493,293.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.3566432297229767,0.050000000745058,0.2557748258113861,291.15875244140625,291.1499938964844,260.3251342773437,258.6858215332031,281.5775146484375,294.9886779785156,291.15826416015625,1.0,0.4634656012058258,0.5731514096260071,0.5731514096260071,1.0,1.0,-1.875028133392334,0.725665807723999,1.149362325668335,0.2955067753791809,0.0,0.0,0.6961490511894226,187.6797637939453,179.0,-10.820786476135254,-18069.31640625,973.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7321472167969,308.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.587890625,18000.0,0.0,0.0,0.4101320505142212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8422883152961731,0.8422967195510864,-8.384152351936791e-06,0.0,0.0004162318946328,0.0,0.0,85.71964263916016,0.0,0.0,0.0,0.5036731958389282,4.0,0.0,1.0
569100,293.2039489746094,297.1499938964844,293.1499938964844,0.7854163646697998,-11676.244140625,304.1397399902344,0.9990000128746032,0.9145158529281616,0.7443217039108276,294.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.3568674921989441,0.050000000745058,0.0539027228951454,293.35406494140625,297.1499938964844,293.1499938964844,0.1084194555878639,-1899.1951904296875,304.1712341308594,0.5921849012374878,0.1644698977470398,0.1207755282521247,293.2302551269531,297.1499938964844,293.1499938964844,0.3154964745044708,-6023.60986328125,304.1592102050781,0.7883114218711853,0.3987358510494232,0.3834138810634613,293.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.3568674921989441,0.050000000745058,0.2556913197040558,291.15789794921875,291.1499938964844,260.3185729980469,258.67987060546875,281.5893249511719,294.99169921875,291.158447265625,1.0,0.4622482061386108,0.5726828575134277,0.5726828575134277,1.0,1.0,-1.870158672332764,0.7230852842330933,1.1470733880996704,0.2940905094146728,0.0,0.0,0.6957523822784424,187.1219482421875,179.0,-3.2423012256622314,-18023.4453125,967.2556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7136535644531,308.5951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.556640625,18000.0,0.0,0.0,0.4091711938381195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416695594787598,0.8416779637336731,-8.376235200557858e-06,0.0,0.0004152567416895,0.0,0.0,85.56441497802734,0.0,0.0,0.0,0.5033782124519348,4.0,0.0,1.0
569160,293.203857421875,297.1499938964844,293.1499938964844,0.7815849781036377,-11624.60546875,304.14862060546875,0.9990000128746032,0.9138503074645996,0.740983784198761,294.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.3576112985610962,0.050000000745058,0.0538447797298431,293.35504150390625,297.1499938964844,293.1499938964844,0.1061319857835769,-1866.7576904296875,304.1715393066406,0.5894266963005066,0.1616923362016677,0.1187840700149536,293.2300720214844,297.1499938964844,293.1499938964844,0.3142533302307129,-6004.5380859375,304.1597900390625,0.7888258099555969,0.397756427526474,0.3824212253093719,293.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.3576112985610962,0.050000000745058,0.2554164528846741,291.1656494140625,291.1499938964844,260.3119201660156,258.6737670898437,281.6030578613281,294.99267578125,291.1669006347656,1.0,0.4601180255413055,0.57220858335495,0.57220858335495,1.0,1.0,-1.8621708154678345,0.7191457152366638,1.1430251598358154,0.2919216156005859,0.0,0.0,0.6939567923545837,185.4668731689453,167.0,9.781658172607422,-17953.421875,954.7156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69842529296875,308.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.482421875,18000.0,0.0,0.0,0.4082124829292297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839747428894043,0.8397557735443115,-8.361794243683107e-06,0.0,0.0004142837715335,0.0,0.0,85.16049194335938,0.0,0.0,0.0,0.5025249123573303,4.0,0.0,1.0
569220,293.1957702636719,297.1499938964844,293.1499938964844,0.7678461670875549,-11446.583984375,304.1720886230469,0.9990000128746032,0.914103627204895,0.7296117544174194,294.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.360192209482193,0.050000000745058,0.0536492951214313,293.35614013671875,297.1499938964844,293.1499938964844,0.1015559434890747,-1801.3603515625,304.1719665527344,0.5852063894271851,0.1562713235616684,0.1148229390382766,293.2291259765625,297.1499938964844,293.1499938964844,0.3115930259227752,-5963.63134765625,304.16094970703125,0.7916239500045776,0.3959182500839233,0.3804585039615631,293.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.360192209482193,0.050000000745058,0.2544891536235809,291.18853759765625,291.1499938964844,260.2982177734375,258.66119384765625,281.63360595703125,294.9896850585937,291.1901550292969,1.0,0.4536759257316589,0.5712600350379944,0.5712600350379944,1.0,1.0,-1.8400593996047967,0.7085965275764465,1.1314629316329956,0.2862156927585602,0.0,0.0,0.6873462200164795,180.00003051757812,170.0,26.6817626953125,-17746.083984375,917.6773071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6958312988281,308.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.7578125,18000.0,0.0,0.0,0.4060647189617157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8290626406669617,0.8290708661079407,-8.272348168247845e-06,0.0,0.0004121040692552,0.0,0.0,82.86770629882812,0.0,0.0,0.0,0.4980170428752899,4.0,0.0,1.0
569280,293.1957702636719,297.1499938964844,293.1499938964844,0.7678461670875549,-11446.583984375,304.1720886230469,0.9990000128746032,0.914103627204895,0.7296117544174194,294.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.360192209482193,0.050000000745058,0.0536492951214313,293.35614013671875,297.1499938964844,293.1499938964844,0.1015559434890747,-1801.3603515625,304.1719665527344,0.5852063894271851,0.1562713235616684,0.1148229390382766,293.2291259765625,297.1499938964844,293.1499938964844,0.3115930259227752,-5963.63134765625,304.16094970703125,0.7916239500045776,0.3959182500839233,0.3804585039615631,293.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.360192209482193,0.050000000745058,0.2544891536235809,291.18853759765625,291.1499938964844,260.2982177734375,258.66119384765625,281.63360595703125,294.9896850585937,291.1901550292969,1.0,0.4536759257316589,0.5712600350379944,0.5712600350379944,1.0,1.0,-1.8400593996047967,0.7085965275764465,1.1314629316329956,0.2862156927585602,0.0,0.0,0.6873462200164795,180.00003051757812,170.0,26.6817626953125,-17746.083984375,917.6773071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6958312988281,308.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.7578125,18000.0,0.0,0.0,0.4060647189617157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8290626406669617,0.8290708661079407,-8.272348168247845e-06,0.0,0.0004121040692552,0.0,0.0,82.86770629882812,0.0,0.0,0.0,0.4980170428752899,4.0,0.0,1.0
569340,293.1854858398437,297.1499938964844,293.1499938964844,0.7595720291137695,-11346.44140625,304.177978515625,0.9990000128746032,0.9150437116622924,0.7236043214797974,294.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012634277344,0.3615852296352386,0.050000000745058,0.0535473078489303,293.3565979003906,297.1499938964844,293.1499938964844,0.0972999855875969,-1740.1705322265625,304.1717224121094,0.5793741941452026,0.1509578078985214,0.1110308021306991,293.227783203125,297.1499938964844,293.1499938964844,0.30941042304039,-5930.52587890625,304.160888671875,0.7926197648048401,0.3941811025142669,0.3787105083465576,293.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012634277344,0.3615852296352386,0.050000000745058,0.2540053725242615,291.2016296386719,291.1499938964844,260.2840881347656,258.6481628417969,281.6564636230469,294.9855651855469,291.20166015625,1.0,0.4503478109836578,0.5703114867210388,0.5703114867210388,1.0,1.0,-1.8254801034927368,0.7013835310935974,1.1240965127944946,0.282055526971817,0.0,0.0,0.6792508959770203,177.07591247558594,173.0,15.010592460632324,-17554.26953125,895.7720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.737548828125,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.77734375,18000.0,0.0,0.0,0.4033916592597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8117415904998779,0.8117496967315674,-8.111303941404913e-06,0.0,0.0004093912430107,0.0,0.0,79.11334991455078,0.0,0.0,0.0,0.4907471835613251,4.0,0.0,1.0
569400,293.1854858398437,297.1499938964844,293.1499938964844,0.7595720291137695,-11346.44140625,304.177978515625,0.9990000128746032,0.9150437116622924,0.7236043214797974,294.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012634277344,0.3615852296352386,0.050000000745058,0.0535473078489303,293.3565979003906,297.1499938964844,293.1499938964844,0.0972999855875969,-1740.1705322265625,304.1717224121094,0.5793741941452026,0.1509578078985214,0.1110308021306991,293.227783203125,297.1499938964844,293.1499938964844,0.30941042304039,-5930.52587890625,304.160888671875,0.7926197648048401,0.3941811025142669,0.3787105083465576,293.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012634277344,0.3615852296352386,0.050000000745058,0.2540053725242615,291.2016296386719,291.1499938964844,260.2840881347656,258.6481628417969,281.6564636230469,294.9855651855469,291.20166015625,1.0,0.4503478109836578,0.5703114867210388,0.5703114867210388,1.0,1.0,-1.8254801034927368,0.7013835310935974,1.1240965127944946,0.282055526971817,0.0,0.0,0.6792508959770203,177.07591247558594,173.0,15.010592460632324,-17554.26953125,895.7720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.737548828125,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.77734375,18000.0,0.0,0.0,0.4033916592597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8117415904998779,0.8117496967315674,-8.111303941404913e-06,0.0,0.0004093912430107,0.0,0.0,79.11334991455078,0.0,0.0,0.0,0.4907471835613251,4.0,0.0,1.0
569460,293.1805419921875,297.1499938964844,293.1499938964844,0.7568055987358093,-11318.517578125,304.173095703125,0.9990000128746032,0.915152668952942,0.7219101190567017,294.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.361981987953186,0.050000000745058,0.0535187423229217,293.3571472167969,297.1499938964844,293.1499938964844,0.0932579562067985,-1681.89208984375,304.1712341308594,0.5719699859619141,0.1456122100353241,0.1072884202003479,293.2265625,297.1499938964844,293.1499938964844,0.3077555298805237,-5905.89453125,304.1600036621094,0.792072594165802,0.3924598395824432,0.3770643770694732,293.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.361981987953186,0.050000000745058,0.2538698613643646,291.198486328125,291.1499938964844,260.26953125,258.6346740722656,281.6719665527344,294.9848022460937,291.197998046875,1.0,0.4488734900951385,0.5695886015892029,0.5695886015892029,1.0,1.0,-1.8167756795883176,0.6969266533851624,1.1198489665985107,0.2794621884822845,0.0,0.0,0.6729092597961426,176.15159606933594,176.0,-0.3027272820472717,-17416.37109375,885.3661499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7972412109375,308.57037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.099609375,18000.0,0.0,0.0,0.4003259241580963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962109446525574,0.7962189316749573,-7.954981811053585e-06,0.0,0.0004062799271196,0.0,0.0,75.74918365478516,0.0,0.0,0.0,0.4841502010822296,4.0,0.0,1.0
569520,293.1805419921875,297.1499938964844,293.1499938964844,0.7568055987358093,-11318.517578125,304.173095703125,0.9990000128746032,0.915152668952942,0.7219101190567017,294.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.361981987953186,0.050000000745058,0.0535187423229217,293.3571472167969,297.1499938964844,293.1499938964844,0.0932579562067985,-1681.89208984375,304.1712341308594,0.5719699859619141,0.1456122100353241,0.1072884202003479,293.2265625,297.1499938964844,293.1499938964844,0.3077555298805237,-5905.89453125,304.1600036621094,0.792072594165802,0.3924598395824432,0.3770643770694732,293.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.361981987953186,0.050000000745058,0.2538698613643646,291.198486328125,291.1499938964844,260.26953125,258.6346740722656,281.6719665527344,294.9848022460937,291.197998046875,1.0,0.4488734900951385,0.5695886015892029,0.5695886015892029,1.0,1.0,-1.8167756795883176,0.6969266533851624,1.1198489665985107,0.2794621884822845,0.0,0.0,0.6729092597961426,176.15159606933594,176.0,-0.3027272820472717,-17416.37109375,885.3661499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7972412109375,308.57037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.099609375,18000.0,0.0,0.0,0.4003259241580963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962109446525574,0.7962189316749573,-7.954981811053585e-06,0.0,0.0004062799271196,0.0,0.0,75.74918365478516,0.0,0.0,0.0,0.4841502010822296,4.0,0.0,1.0
569580,293.17999267578125,297.1499938964844,293.1499938964844,0.7575677633285522,-11334.763671875,304.1640930175781,0.9990000128746032,0.9144968390464784,0.7229585647583008,294.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.3617366552352905,0.050000000745058,0.053536519408226,293.3580627441406,297.1499938964844,293.1499938964844,0.0892460867762565,-1623.9627685546875,304.1708374023437,0.5633376240730286,0.1401784867048263,0.1035256832838058,293.2256164550781,297.1499938964844,293.1499938964844,0.3062885105609894,-5884.1591796875,304.1591186523437,0.7905110120773315,0.3907108306884765,0.3754468560218811,293.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.3617366552352905,0.050000000745058,0.2539542019367218,291.1897888183594,291.1499938964844,260.2545166015625,258.6207580566406,281.6852111816406,294.9866943359375,291.1890869140625,1.0,0.4486788511276245,0.5688657760620117,0.5688657760620117,1.0,1.0,-1.811694979667664,0.6940549612045288,1.1176400184631348,0.2776888310909271,0.0,0.0,0.6681551337242126,176.4852752685547,179.0,-9.456315994262695,-17316.85546875,882.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85040283203125,308.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18119.34375,18000.0,0.0,0.0,0.3970939218997955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839308977127075,0.7839387655258179,-7.829516107449308e-06,0.0,0.0004029998672194,0.0,0.0,73.13674926757812,0.0,0.0,0.0,0.4789295196533203,4.0,0.0,1.0
569640,293.17999267578125,297.1499938964844,293.1499938964844,0.7575677633285522,-11334.763671875,304.1640930175781,0.9990000128746032,0.9144968390464784,0.7229585647583008,294.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.3617366552352905,0.050000000745058,0.053536519408226,293.3580627441406,297.1499938964844,293.1499938964844,0.0892460867762565,-1623.9627685546875,304.1708374023437,0.5633376240730286,0.1401784867048263,0.1035256832838058,293.2256164550781,297.1499938964844,293.1499938964844,0.3062885105609894,-5884.1591796875,304.1591186523437,0.7905110120773315,0.3907108306884765,0.3754468560218811,293.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.3617366552352905,0.050000000745058,0.2539542019367218,291.1897888183594,291.1499938964844,260.2545166015625,258.6207580566406,281.6852111816406,294.9866943359375,291.1890869140625,1.0,0.4486788511276245,0.5688657760620117,0.5688657760620117,1.0,1.0,-1.811694979667664,0.6940549612045288,1.1176400184631348,0.2776888310909271,0.0,0.0,0.6681551337242126,176.4852752685547,179.0,-9.456315994262695,-17316.85546875,882.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85040283203125,308.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18119.34375,18000.0,0.0,0.0,0.3970939218997955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839308977127075,0.7839387655258179,-7.829516107449308e-06,0.0,0.0004029998672194,0.0,0.0,73.13674926757812,0.0,0.0,0.0,0.4789295196533203,4.0,0.0,1.0
569700,293.1810913085937,297.1499938964844,293.1499938964844,0.7589549422264099,-11354.994140625,304.1590270996094,0.9990000128746032,0.913903534412384,0.7242342233657837,294.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.3614388406276703,0.050000000745058,0.0535581372678279,293.35870361328125,297.1499938964844,293.1499938964844,0.0872262567281723,-1594.8125,304.17071533203125,0.5586365461349487,0.1374209523200988,0.1016264706850051,293.22528076171875,297.1499938964844,293.1499938964844,0.3055832982063293,-5873.69677734375,304.15875244140625,0.7894471883773804,0.3898188769817352,0.3746359348297119,293.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.3614388406276703,0.050000000745058,0.2540567517280578,291.1844787597656,291.1499938964844,260.24688720703125,258.6136474609375,281.6913452148437,294.98846435546875,291.1837158203125,1.0,0.448929488658905,0.5685043334960938,0.5685043334960938,1.0,1.0,-1.8101210594177248,0.6930390000343323,1.117082118988037,0.2770189344882965,0.0,0.0,0.6663912534713745,176.99681091308594,179.0,-12.072150230407717,-17278.197265625,882.2445678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8695983886719,308.5702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18101.0703125,18000.0,0.0,0.0,0.3954802453517914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791454195976257,0.7791531682014465,-7.779961379128508e-06,0.0,0.0004013621946796,0.0,0.0,72.12857055664062,0.0,0.0,0.0,0.4768932461738586,4.0,0.0,1.0
569760,293.18292236328125,297.1499938964844,293.1499938964844,0.7608569860458374,-11381.2080078125,304.1539306640625,0.9990000128746032,0.913148820400238,0.7258866429328918,294.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.3610544204711914,0.050000000745058,0.0535861849784851,293.3594055175781,297.1499938964844,293.1499938964844,0.0851873233914375,-1565.423583984375,304.170654296875,0.5537225604057312,0.1346352100372314,0.0997123792767524,293.2250366210937,297.1499938964844,293.1499938964844,0.304878681898117,-5863.212890625,304.158447265625,0.788240373134613,0.388913631439209,0.3738193809986114,293.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.3610544204711914,0.050000000745058,0.2541897892951965,291.1790466308594,291.1499938964844,260.2391662597656,258.6064453125,281.69805908203125,294.9906616210937,291.1783142089844,1.0,0.4493534862995147,0.5680918097496033,0.5680918097496033,1.0,1.0,-1.8090193271636963,0.6921839714050293,1.116835355758667,0.2764113843441009,0.0,0.0,0.6650009155273438,177.68212890625,182.0,-13.463541984558104,-17244.798828125,883.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8823547363281,308.5664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18083.017578125,18000.0,0.0,0.0,0.3938998281955719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752420902252197,0.7752498388290405,-7.739035027043428e-06,0.0,0.0003997582534793,0.0,0.0,71.30876159667969,0.0,0.0,0.0,0.4752292335033417,4.0,0.0,1.0
569820,293.18853759765625,297.1499938964844,293.1499938964844,0.7659083604812622,-11447.6650390625,304.14422607421875,0.9990000128746032,0.9111807942390442,0.7300814390182495,294.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.3600854277610779,0.050000000745058,0.0536576583981514,293.3611755371094,297.1499938964844,293.1499938964844,0.0810337886214256,-1505.76171875,304.17071533203125,0.5433706641197205,0.1289762258529663,0.0958345755934715,293.2248229980469,297.1499938964844,293.1499938964844,0.3034429550170898,-5841.74072265625,304.15802001953125,0.785489022731781,0.3870605230331421,0.3721622228622436,293.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.3600854277610779,0.050000000745058,0.2545288205146789,291.1685791015625,291.1499938964844,260.2234191894531,258.5918273925781,281.7113342285156,294.9962463378906,291.1678771972656,1.0,0.4506084322929382,0.5672668218612671,0.5672668218612671,1.0,1.0,-1.807902216911316,0.690936803817749,1.116965413093567,0.2754334807395935,0.0,0.0,0.6632270812988281,179.46717834472656,185.0,-14.26301383972168,-17190.646484375,887.9436645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8860778808594,308.5493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.4140625,18000.0,0.0,0.0,0.3909173607826233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698456645011902,0.7698533535003662,-7.681029273953754e-06,0.0,0.000396731426008,0.0,0.0,70.17442321777344,0.0,0.0,0.0,0.4729194343090057,4.0,0.0,1.0
569880,293.18853759765625,297.1499938964844,293.1499938964844,0.7659083604812622,-11447.6650390625,304.14422607421875,0.9990000128746032,0.9111807942390442,0.7300814390182495,294.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.3600854277610779,0.050000000745058,0.0536576583981514,293.3611755371094,297.1499938964844,293.1499938964844,0.0810337886214256,-1505.76171875,304.17071533203125,0.5433706641197205,0.1289762258529663,0.0958345755934715,293.2248229980469,297.1499938964844,293.1499938964844,0.3034429550170898,-5841.74072265625,304.15802001953125,0.785489022731781,0.3870605230331421,0.3721622228622436,293.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.3600854277610779,0.050000000745058,0.2545288205146789,291.1685791015625,291.1499938964844,260.2234191894531,258.5918273925781,281.7113342285156,294.9962463378906,291.1678771972656,1.0,0.4506084322929382,0.5672668218612671,0.5672668218612671,1.0,1.0,-1.807902216911316,0.690936803817749,1.116965413093567,0.2754334807395935,0.0,0.0,0.6632270812988281,179.46717834472656,185.0,-14.26301383972168,-17190.646484375,887.9436645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8860778808594,308.5493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.4140625,18000.0,0.0,0.0,0.3909173607826233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698456645011902,0.7698533535003662,-7.681029273953754e-06,0.0,0.000396731426008,0.0,0.0,70.17442321777344,0.0,0.0,0.0,0.4729194343090057,4.0,0.0,1.0
