time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569940,293.1961975097656,297.1499938964844,293.1499938964844,0.7722434997558594,-11528.021484375,304.1356506347656,0.9990000128746032,0.9086554050445556,0.7351321578025818,294.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.3589318692684173,0.050000000745058,0.0537442490458488,293.3632507324219,297.1499938964844,293.1499938964844,0.0767623335123062,-1444.8623046875,304.1709289550781,0.5325291156768799,0.1232030093669891,0.0918871238827705,293.2248840332031,297.1499938964844,293.1499938964844,0.3019618391990661,-5819.4638671875,304.1578369140625,0.7824162840843201,0.3851510882377624,0.3704667687416076,293.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.3589318692684173,0.050000000745058,0.2549395859241485,291.15869140625,291.1499938964844,260.20733642578125,258.57684326171875,281.7243347167969,295.0030517578125,291.1580810546875,1.0,0.4522518217563629,0.5664418339729309,0.5664418339729309,1.0,1.0,-1.8077877759933472,0.69012051820755,1.117667317390442,0.274680495262146,0.0,0.0,0.662742555141449,181.6582489013672,188.0,-13.71937084197998,-17149.55078125,894.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.860107421875,308.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.72265625,18000.0,0.0,0.0,0.3882770240306854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674387693405151,0.7674463987350464,-7.651846317457967e-06,0.0,0.0003940518363378,0.0,0.0,69.64885711669922,0.0,0.0,0.0,0.4718665480613708,4.0,0.0,1.0
570000,293.1961975097656,297.1499938964844,293.1499938964844,0.7722434997558594,-11528.021484375,304.1356506347656,0.9990000128746032,0.9086554050445556,0.7351321578025818,294.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.3589318692684173,0.050000000745058,0.0537442490458488,293.3632507324219,297.1499938964844,293.1499938964844,0.0767623335123062,-1444.8623046875,304.1709289550781,0.5325291156768799,0.1232030093669891,0.0918871238827705,293.2248840332031,297.1499938964844,293.1499938964844,0.3019618391990661,-5819.4638671875,304.1578369140625,0.7824162840843201,0.3851510882377624,0.3704667687416076,293.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.3589318692684173,0.050000000745058,0.2549395859241485,291.15869140625,291.1499938964844,260.20733642578125,258.57684326171875,281.7243347167969,295.0030517578125,291.1580810546875,1.0,0.4522518217563629,0.5664418339729309,0.5664418339729309,1.0,1.0,-1.8077877759933472,0.69012051820755,1.117667317390442,0.274680495262146,0.0,0.0,0.662742555141449,181.6582489013672,188.0,-13.71937084197998,-17149.55078125,894.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.860107421875,308.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.72265625,18000.0,0.0,0.0,0.3882770240306854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674387693405151,0.7674463987350464,-7.651846317457967e-06,0.0,0.0003940518363378,0.0,0.0,69.64885711669922,0.0,0.0,0.0,0.4718665480613708,4.0,0.0,1.0
570060,293.2053527832031,297.1499938964844,293.1499938964844,0.7794533371925354,-11617.236328125,304.1284484863281,0.9990000128746032,0.905632495880127,0.7407480478286743,294.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.3576660752296448,0.050000000745058,0.0538412220776081,293.3655090332031,297.1499938964844,293.1499938964844,0.0723597258329391,-1382.76318359375,304.1712951660156,0.5214760303497314,0.117346279323101,0.0878782570362091,293.2251892089844,297.1499938964844,293.1499938964844,0.300409734249115,-5795.98876953125,304.1578063964844,0.7791402339935303,0.3831934034824371,0.3687328696250915,293.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.3576660752296448,0.050000000745058,0.2553995847702026,291.15020751953125,291.1499938964844,260.1909484863281,258.5616149902344,281.7379455566406,295.0106506347656,291.1496887207031,1.0,0.4541500508785248,0.5655702352523804,0.5655702352523804,1.0,1.0,-1.808303952217102,0.6895310282707214,1.1187729835510254,0.2740271091461181,0.0,0.0,0.6632981896400452,184.1269073486328,176.0,-12.015661239624023,-17117.27734375,902.6398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.806884765625,308.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.82421875,18000.0,0.0,0.0,0.386068046092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767593264579773,0.7676008939743042,-7.647655365872197e-06,0.0,0.0003918099973816,0.0,0.0,69.64033508300781,0.0,0.0,0.0,0.4718886911869049,4.0,0.0,1.0
570120,293.2053527832031,297.1499938964844,293.1499938964844,0.7794533371925354,-11617.236328125,304.1284484863281,0.9990000128746032,0.905632495880127,0.7407480478286743,294.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.3576660752296448,0.050000000745058,0.0538412220776081,293.3655090332031,297.1499938964844,293.1499938964844,0.0723597258329391,-1382.76318359375,304.1712951660156,0.5214760303497314,0.117346279323101,0.0878782570362091,293.2251892089844,297.1499938964844,293.1499938964844,0.300409734249115,-5795.98876953125,304.1578063964844,0.7791402339935303,0.3831934034824371,0.3687328696250915,293.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.3576660752296448,0.050000000745058,0.2553995847702026,291.15020751953125,291.1499938964844,260.1909484863281,258.5616149902344,281.7379455566406,295.0106506347656,291.1496887207031,1.0,0.4541500508785248,0.5655702352523804,0.5655702352523804,1.0,1.0,-1.808303952217102,0.6895310282707214,1.1187729835510254,0.2740271091461181,0.0,0.0,0.6632981896400452,184.1269073486328,176.0,-12.015661239624023,-17117.27734375,902.6398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.806884765625,308.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.82421875,18000.0,0.0,0.0,0.386068046092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767593264579773,0.7676008939743042,-7.647655365872197e-06,0.0,0.0003918099973816,0.0,0.0,69.64033508300781,0.0,0.0,0.0,0.4718886911869049,4.0,0.0,1.0
570180,293.20904541015625,297.1499938964844,293.1499938964844,0.775641143321991,-11561.0830078125,304.1425476074219,0.9990000128746032,0.9034561514854432,0.7367778420448303,294.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.3585595488548279,0.050000000745058,0.0537726655602455,293.366943359375,297.1499938964844,293.1499938964844,0.0676832571625709,-1317.5660400390625,304.1719970703125,0.5129727721214294,0.1115911304950714,0.083778440952301,293.22509765625,297.1499938964844,293.1499938964844,0.298315554857254,-5763.60986328125,304.1587219238281,0.7792137265205383,0.3813031315803528,0.3668580949306488,293.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.3585595488548279,0.050000000745058,0.2550743818283081,291.1568908691406,291.1499938964844,260.1742553710937,258.5461120605469,281.7621765136719,295.014404296875,291.1581726074219,1.0,0.4509781897068023,0.5646986961364746,0.5646986961364746,1.0,1.0,-1.795901894569397,0.6833140254020691,1.1125879287719729,0.2706559598445892,0.0,0.0,0.6623031497001648,182.11480712890625,164.0,9.422128677368164,-17011.701171875,885.7239379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7419738769531,308.44537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.740234375,18000.0,0.0,0.0,0.3842223882675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677180171012878,0.7677257061004639,-7.652418389625382e-06,0.0,0.0003899369039572,0.0,0.0,69.69013977050781,0.0,0.0,0.0,0.4718959331512451,4.0,0.0,1.0
570240,293.20904541015625,297.1499938964844,293.1499938964844,0.775641143321991,-11561.0830078125,304.1425476074219,0.9990000128746032,0.9034561514854432,0.7367778420448303,294.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.3585595488548279,0.050000000745058,0.0537726655602455,293.366943359375,297.1499938964844,293.1499938964844,0.0676832571625709,-1317.5660400390625,304.1719970703125,0.5129727721214294,0.1115911304950714,0.083778440952301,293.22509765625,297.1499938964844,293.1499938964844,0.298315554857254,-5763.60986328125,304.1587219238281,0.7792137265205383,0.3813031315803528,0.3668580949306488,293.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.3585595488548279,0.050000000745058,0.2550743818283081,291.1568908691406,291.1499938964844,260.1742553710937,258.5461120605469,281.7621765136719,295.014404296875,291.1581726074219,1.0,0.4509781897068023,0.5646986961364746,0.5646986961364746,1.0,1.0,-1.795901894569397,0.6833140254020691,1.1125879287719729,0.2706559598445892,0.0,0.0,0.6623031497001648,182.11480712890625,164.0,9.422128677368164,-17011.701171875,885.7239379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7419738769531,308.44537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.740234375,18000.0,0.0,0.0,0.3842223882675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677180171012878,0.7677257061004639,-7.652418389625382e-06,0.0,0.0003899369039572,0.0,0.0,69.69013977050781,0.0,0.0,0.0,0.4718959331512451,4.0,0.0,1.0
570300,293.2064819335937,297.1499938964844,293.1499938964844,0.76995849609375,-11485.6845703125,304.1542358398437,0.9990000128746032,0.9032078385353088,0.7319064736366272,294.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.3596677184104919,0.050000000745058,0.0536890402436256,293.3672180175781,297.1499938964844,293.1499938964844,0.0652863755822181,-1284.518310546875,304.17236328125,0.509502112865448,0.1087912246584892,0.0817411616444587,293.2247619628906,297.1499938964844,293.1499938964844,0.2970903813838959,-5744.52197265625,304.15936279296875,0.7802976369857788,0.3804188072681427,0.3659223318099975,293.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.3596677184104919,0.050000000745058,0.2546776831150055,291.1673583984375,291.1499938964844,260.1658020019531,258.5382995605469,281.77655029296875,295.0135192871094,291.1687927246094,1.0,0.4481331706047058,0.564262866973877,0.564262866973877,1.0,1.0,-1.785908818244934,0.6785749197006226,1.1073338985443115,0.2681084275245666,0.0,0.0,0.6601037979125977,179.7729949951172,164.0,18.9458122253418,-16920.6953125,870.0364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7186279296875,308.43035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.318359375,18000.0,0.0,0.0,0.3832968771457672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.764766275882721,0.7647739052772522,-7.633673703821842e-06,0.0,0.0003889976069331,0.0,0.0,69.16658020019531,0.0,0.0,0.0,0.4707151055335998,4.0,0.0,1.0
570360,293.2013854980469,297.1499938964844,293.1499938964844,0.7624394297599792,-11388.078125,304.1671447753906,0.9990000128746032,0.903489589691162,0.725617527961731,294.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.3611181974411011,0.050000000745058,0.0535818897187709,293.3671264648437,297.1499938964844,293.1499938964844,0.0628888383507728,-1251.7696533203125,304.1726379394531,0.5064216256141663,0.1060535460710525,0.0797270536422729,293.22418212890625,297.1499938964844,293.1499938964844,0.2958522140979767,-5725.23583984375,304.159912109375,0.7819300293922424,0.3795845210552215,0.3650068640708923,293.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.3611181974411011,0.050000000745058,0.2541694045066833,291.178955078125,291.1499938964844,260.1573181152344,258.5304260253906,281.7911071777344,295.0110778808594,291.1805419921875,1.0,0.444631814956665,0.5638787746429443,0.5638787746429443,1.0,1.0,-1.7741029262542725,0.6731042265892029,1.1009987592697144,0.2652072310447693,0.0,0.0,0.6570166945457458,176.79627990722656,167.0,25.57717704772949,-16811.333984375,851.0505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70721435546875,308.4190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.71484375,18000.0,0.0,0.0,0.3822872340679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7597914934158325,0.7597991228103638,-7.59652721171733e-06,0.0,0.0003879729483742,0.0,0.0,68.2514877319336,0.0,0.0,0.0,0.468706339597702,4.0,0.0,1.0
570420,293.19122314453125,297.1499938964844,293.1499938964844,0.7545619010925293,-11291.5224609375,304.1740417480469,0.9990000128746032,0.9042598009109496,0.7197114825248718,294.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.3625009655952453,0.050000000745058,0.0534821636974811,293.3665771484375,297.1499938964844,293.1499938964844,0.0583098754286766,-1190.2669677734375,304.1727294921875,0.4988778829574585,0.1006652936339378,0.0758742690086364,293.2228088378906,297.1499938964844,293.1499938964844,0.2938777506351471,-5694.92529296875,304.15985107421875,0.7829253673553467,0.3779857456684112,0.3633866310119629,293.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.3625009655952453,0.050000000745058,0.2536963522434234,291.19073486328125,291.1499938964844,260.1401062011719,258.5145263671875,281.8109741210937,295.0065002441406,291.1907043457031,1.0,0.4413630068302154,0.5631105303764343,0.5631105303764343,1.0,1.0,-1.759743332862854,0.6662046313285828,1.093538761138916,0.2613182961940765,0.0,0.0,0.6504619717597961,173.94949340820312,170.0,13.392759323120115,-16627.736328125,830.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71844482421875,308.3914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18133.10546875,18000.0,0.0,0.0,0.3799354434013366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459021806716919,0.7459096312522888,-7.479345640604151e-06,0.0,0.0003855861723423,0.0,0.0,65.64484405517578,0.0,0.0,0.0,0.4630925059318542,4.0,0.0,1.0
570480,293.19122314453125,297.1499938964844,293.1499938964844,0.7545619010925293,-11291.5224609375,304.1740417480469,0.9990000128746032,0.9042598009109496,0.7197114825248718,294.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.3625009655952453,0.050000000745058,0.0534821636974811,293.3665771484375,297.1499938964844,293.1499938964844,0.0583098754286766,-1190.2669677734375,304.1727294921875,0.4988778829574585,0.1006652936339378,0.0758742690086364,293.2228088378906,297.1499938964844,293.1499938964844,0.2938777506351471,-5694.92529296875,304.15985107421875,0.7829253673553467,0.3779857456684112,0.3633866310119629,293.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.3625009655952453,0.050000000745058,0.2536963522434234,291.19073486328125,291.1499938964844,260.1401062011719,258.5145263671875,281.8109741210937,295.0065002441406,291.1907043457031,1.0,0.4413630068302154,0.5631105303764343,0.5631105303764343,1.0,1.0,-1.759743332862854,0.6662046313285828,1.093538761138916,0.2613182961940765,0.0,0.0,0.6504619717597961,173.94949340820312,170.0,13.392759323120115,-16627.736328125,830.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71844482421875,308.3914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18133.10546875,18000.0,0.0,0.0,0.3799354434013366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459021806716919,0.7459096312522888,-7.479345640604151e-06,0.0,0.0003855861723423,0.0,0.0,65.64484405517578,0.0,0.0,0.0,0.4630925059318542,4.0,0.0,1.0
570540,293.186279296875,297.1499938964844,293.1499938964844,0.7519658207893372,-11264.625,304.1701965332031,0.9990000128746032,0.904227614402771,0.7180662751197815,294.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.3628898859024048,0.050000000745058,0.0534545704722404,293.3661499023437,297.1499938964844,293.1499938964844,0.0538134016096591,-1131.1287841796875,304.1726379394531,0.4902834594249725,0.0952690169215202,0.07209013402462,293.2214660644531,297.1499938964844,293.1499938964844,0.2923641502857208,-5672.0859375,304.1590881347656,0.7824237942695618,0.3764101862907409,0.3618766665458679,293.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.3628898859024048,0.050000000745058,0.2535654604434967,291.1882629394531,291.1499938964844,260.1226501464844,258.4984741210937,281.8267822265625,295.0050354003906,291.1878662109375,1.0,0.4399331212043762,0.5623423457145691,0.5623423457145691,1.0,1.0,-1.751218318939209,0.6618167757987976,1.0894014835357666,0.2587704062461853,0.0,0.0,0.6454800367355347,173.06298828125,173.0,0.4318668246269226,-16499.119140625,820.9105834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7502136230469,308.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.265625,18000.0,0.0,0.0,0.3772819936275482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340022325515747,0.7340095639228821,-7.368143542407779e-06,0.0,0.0003828932531177,0.0,0.0,63.38811111450195,0.0,0.0,0.0,0.4581813216209411,4.0,0.0,1.0
570600,293.186279296875,297.1499938964844,293.1499938964844,0.7519658207893372,-11264.625,304.1701965332031,0.9990000128746032,0.904227614402771,0.7180662751197815,294.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.3628898859024048,0.050000000745058,0.0534545704722404,293.3661499023437,297.1499938964844,293.1499938964844,0.0538134016096591,-1131.1287841796875,304.1726379394531,0.4902834594249725,0.0952690169215202,0.07209013402462,293.2214660644531,297.1499938964844,293.1499938964844,0.2923641502857208,-5672.0859375,304.1590881347656,0.7824237942695618,0.3764101862907409,0.3618766665458679,293.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.3628898859024048,0.050000000745058,0.2535654604434967,291.1882629394531,291.1499938964844,260.1226501464844,258.4984741210937,281.8267822265625,295.0050354003906,291.1878662109375,1.0,0.4399331212043762,0.5623423457145691,0.5623423457145691,1.0,1.0,-1.751218318939209,0.6618167757987976,1.0894014835357666,0.2587704062461853,0.0,0.0,0.6454800367355347,173.06298828125,173.0,0.4318668246269226,-16499.119140625,820.9105834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7502136230469,308.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.265625,18000.0,0.0,0.0,0.3772819936275482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340022325515747,0.7340095639228821,-7.368143542407779e-06,0.0,0.0003828932531177,0.0,0.0,63.38811111450195,0.0,0.0,0.0,0.4581813216209411,4.0,0.0,1.0
570660,293.18560791015625,297.1499938964844,293.1499938964844,0.7527866363525391,-11280.8349609375,304.1620483398437,0.9990000128746032,0.9034520387649536,0.7191290855407715,294.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.3626388311386108,0.050000000745058,0.053472489118576,293.3660888671875,297.1499938964844,293.1499938964844,0.049258604645729,-1072.273681640625,304.1726989746094,0.4803375601768493,0.0898026823997497,0.0682985410094261,293.220458984375,297.1499938964844,293.1499938964844,0.2910200357437134,-5651.90185546875,304.1582946777344,0.780936598777771,0.3748100399971008,0.3603980839252472,293.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.3626388311386108,0.050000000745058,0.2536504864692688,291.1807556152344,291.1499938964844,260.10504150390625,258.4822998046875,281.8385009765625,295.0060729980469,291.1800842285156,1.0,0.4397731721401214,0.5616862177848816,0.5616862177848816,1.0,1.0,-1.7462884187698364,0.6590777635574341,1.0872106552124023,0.2571189701557159,0.0,0.0,0.6418370604515076,173.4093017578125,176.0,-8.23850154876709,-16408.193359375,817.9176635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7797241210937,308.36883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.146484375,18000.0,0.0,0.0,0.3745233714580536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246700525283813,0.724677324295044,-7.279348210431635e-06,0.0,0.000380093610147,0.0,0.0,61.64055633544922,0.0,0.0,0.0,0.4543298780918121,4.0,0.0,1.0
570720,293.18560791015625,297.1499938964844,293.1499938964844,0.7527866363525391,-11280.8349609375,304.1620483398437,0.9990000128746032,0.9034520387649536,0.7191290855407715,294.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.3626388311386108,0.050000000745058,0.053472489118576,293.3660888671875,297.1499938964844,293.1499938964844,0.049258604645729,-1072.273681640625,304.1726989746094,0.4803375601768493,0.0898026823997497,0.0682985410094261,293.220458984375,297.1499938964844,293.1499938964844,0.2910200357437134,-5651.90185546875,304.1582946777344,0.780936598777771,0.3748100399971008,0.3603980839252472,293.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.3626388311386108,0.050000000745058,0.2536504864692688,291.1807556152344,291.1499938964844,260.10504150390625,258.4822998046875,281.8385009765625,295.0060729980469,291.1800842285156,1.0,0.4397731721401214,0.5616862177848816,0.5616862177848816,1.0,1.0,-1.7462884187698364,0.6590777635574341,1.0872106552124023,0.2571189701557159,0.0,0.0,0.6418370604515076,173.4093017578125,176.0,-8.23850154876709,-16408.193359375,817.9176635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7797241210937,308.36883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.146484375,18000.0,0.0,0.0,0.3745233714580536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246700525283813,0.724677324295044,-7.279348210431635e-06,0.0,0.000380093610147,0.0,0.0,61.64055633544922,0.0,0.0,0.0,0.4543298780918121,4.0,0.0,1.0
570780,293.1883544921875,297.1499938964844,293.1499938964844,0.7560781240463257,-11326.783203125,304.1525573730469,0.9990000128746032,0.9019995927810668,0.7220574617385864,294.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.3619501292705536,0.050000000745058,0.0535218939185142,293.36651611328125,297.1499938964844,293.1499938964844,0.0445969104766845,-1012.8936767578124,304.17291259765625,0.467342346906662,0.0842440873384475,0.0644680261611938,293.2197570800781,297.1499938964844,293.1499938964844,0.2897279858589172,-5632.45361328125,304.1576843261719,0.7787583470344543,0.3731644451618194,0.3589116632938385,293.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.3619501292705536,0.050000000745058,0.2538848221302032,291.1712646484375,291.1499938964844,260.08721923828125,258.466064453125,281.8487854003906,295.00909423828125,291.17059326171875,1.0,0.440481036901474,0.5610300898551941,0.5610300898551941,1.0,1.0,-1.7437599897384644,0.6573733687400818,1.0863866806030271,0.2560012936592102,0.0,0.0,0.6396336555480957,174.60610961914062,179.0,-11.935077667236328,-16346.40234375,819.4122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7927551269531,308.3558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.501953125,18000.0,0.0,0.0,0.3718419671058655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7185297012329102,0.718536913394928,-7.218605333036976e-06,0.0,0.0003773723437916,0.0,0.0,60.49131393432617,0.0,0.0,0.0,0.4517764747142792,4.0,0.0,1.0
570840,293.1883544921875,297.1499938964844,293.1499938964844,0.7560781240463257,-11326.783203125,304.1525573730469,0.9990000128746032,0.9019995927810668,0.7220574617385864,294.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.3619501292705536,0.050000000745058,0.0535218939185142,293.36651611328125,297.1499938964844,293.1499938964844,0.0445969104766845,-1012.8936767578124,304.17291259765625,0.467342346906662,0.0842440873384475,0.0644680261611938,293.2197570800781,297.1499938964844,293.1499938964844,0.2897279858589172,-5632.45361328125,304.1576843261719,0.7787583470344543,0.3731644451618194,0.3589116632938385,293.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.3619501292705536,0.050000000745058,0.2538848221302032,291.1712646484375,291.1499938964844,260.08721923828125,258.466064453125,281.8487854003906,295.00909423828125,291.17059326171875,1.0,0.440481036901474,0.5610300898551941,0.5610300898551941,1.0,1.0,-1.7437599897384644,0.6573733687400818,1.0863866806030271,0.2560012936592102,0.0,0.0,0.6396336555480957,174.60610961914062,179.0,-11.935077667236328,-16346.40234375,819.4122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7927551269531,308.3558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.501953125,18000.0,0.0,0.0,0.3718419671058655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7185297012329102,0.718536913394928,-7.218605333036976e-06,0.0,0.0003773723437916,0.0,0.0,60.49131393432617,0.0,0.0,0.0,0.4517764747142792,4.0,0.0,1.0
570900,293.1907653808594,297.1499938964844,293.1499938964844,0.7584238052368164,-11357.8427734375,304.1478271484375,0.9990000128746032,0.9010388851165771,0.7240320444107056,294.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.3614884316921234,0.050000000745058,0.0535553097724914,293.36688232421875,297.1499938964844,293.1499938964844,0.0422229059040546,-982.87646484375,304.1730651855469,0.4586696624755859,0.0814280360937118,0.0625336766242981,293.21954345703125,297.1499938964844,293.1499938964844,0.2890779376029968,-5622.6279296875,304.157470703125,0.7774800658226013,0.3723219335079193,0.3581590950489044,293.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.3614884316921234,0.050000000745058,0.2540433406829834,291.1664733886719,291.1499938964844,260.0782470703125,258.4579162597656,281.8536376953125,295.0111999511719,291.1658020019531,1.0,0.4410708844661712,0.5607020854949951,0.5607020854949951,1.0,1.0,-1.74313485622406,0.6567949652671814,1.086339831352234,0.2555831670761108,0.0,0.0,0.6390211582183838,175.4392852783203,179.0,-12.604475021362305,-16323.2822265625,821.3753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7904968261719,308.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18042.232421875,18000.0,0.0,0.0,0.3705805540084839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716567873954773,0.7165750861167908,-7.198281764431158e-06,0.0,0.0003760921536013,0.0,0.0,60.12086486816406,0.0,0.0,0.0,0.4509538412094116,4.0,0.0,1.0
570960,293.1937561035156,297.1499938964844,293.1499938964844,0.7611255049705505,-11392.8603515625,304.1433410644531,0.9990000128746032,0.8999359607696533,0.7262610793113708,294.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.3609699308872223,0.050000000745058,0.0535931400954723,293.36737060546875,297.1499938964844,293.1499938964844,0.0398249290883541,-952.60546875,304.1732177734375,0.4496810138225555,0.0785883888602256,0.0605857223272323,293.21942138671875,297.1499938964844,293.1499938964844,0.2884161472320556,-5612.59033203125,304.1573181152344,0.77610844373703,0.3714662790298462,0.3573984801769256,293.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.3609699308872223,0.050000000745058,0.2542227804660797,291.16192626953125,291.1499938964844,260.0692443847656,258.44976806640625,281.85919189453125,295.0136413574219,291.16131591796875,1.0,0.4417777061462402,0.5603230595588684,0.5603230595588684,1.0,1.0,-1.7428195476531982,0.6563044786453247,1.0865150690078735,0.2551886439323425,0.0,0.0,0.6386904716491699,176.39100646972656,182.0,-12.49272632598877,-16303.638671875,823.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.781982421875,308.33428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.806640625,18000.0,0.0,0.0,0.3693926036357879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152801752090454,0.7152873873710632,-7.1840490818431135e-06,0.0,0.0003748865274246,0.0,0.0,59.87263488769531,0.0,0.0,0.0,0.4504058957099914,4.0,0.0,1.0
571020,293.201171875,297.1499938964844,293.1499938964844,0.7673755884170532,-11471.970703125,304.1351623535156,0.9990000128746032,0.8973290324211121,0.7313092947006226,294.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.3598060309886932,0.050000000745058,0.0536792315542697,293.3685607910156,297.1499938964844,293.1499938964844,0.0349938310682773,-891.27783203125,304.17352294921875,0.432085782289505,0.072840616106987,0.056648775935173,293.2193908691406,297.1499938964844,293.1499938964844,0.2870445549488067,-5591.68505859375,304.1571655273437,0.7731536626815796,0.3697162270545959,0.3558508455753326,293.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.3598060309886932,0.050000000745058,0.2546311616897583,291.15386962890625,291.1499938964844,260.0511474609375,258.4334411621094,281.870361328125,295.0193786621094,291.1533203125,1.0,0.4434613585472107,0.5595650672912598,0.5595650672912598,1.0,1.0,-1.7428888082504272,0.6556152701377869,1.0872735977172852,0.2545454502105713,0.0,0.0,0.6387261152267456,178.5741424560547,170.0,-11.43898868560791,-16272.37890625,830.4781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7464599609375,308.3021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3359375,18000.0,0.0,0.0,0.3672850131988525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143909335136414,0.7143981456756592,-7.171247034420958e-06,0.0,0.0003727475996129,0.0,0.0,59.68230438232422,0.0,0.0,0.0,0.4500017464160919,4.0,0.0,1.0
571080,293.201171875,297.1499938964844,293.1499938964844,0.7673755884170532,-11471.970703125,304.1351623535156,0.9990000128746032,0.8973290324211121,0.7313092947006226,294.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.3598060309886932,0.050000000745058,0.0536792315542697,293.3685607910156,297.1499938964844,293.1499938964844,0.0349938310682773,-891.27783203125,304.17352294921875,0.432085782289505,0.072840616106987,0.056648775935173,293.2193908691406,297.1499938964844,293.1499938964844,0.2870445549488067,-5591.68505859375,304.1571655273437,0.7731536626815796,0.3697162270545959,0.3558508455753326,293.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.3598060309886932,0.050000000745058,0.2546311616897583,291.15386962890625,291.1499938964844,260.0511474609375,258.4334411621094,281.870361328125,295.0193786621094,291.1533203125,1.0,0.4434613585472107,0.5595650672912598,0.5595650672912598,1.0,1.0,-1.7428888082504272,0.6556152701377869,1.0872735977172852,0.2545454502105713,0.0,0.0,0.6387261152267456,178.5741424560547,170.0,-11.43898868560791,-16272.37890625,830.4781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7464599609375,308.3021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3359375,18000.0,0.0,0.0,0.3672850131988525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143909335136414,0.7143981456756592,-7.171247034420958e-06,0.0,0.0003727475996129,0.0,0.0,59.68230438232422,0.0,0.0,0.0,0.4500017464160919,4.0,0.0,1.0
571140,293.2035522460937,297.1499938964844,293.1499938964844,0.7628719210624695,-11408.7373046875,304.148193359375,0.9990000128746032,0.8955239653587341,0.7269576191902161,294.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.3608089089393616,0.050000000745058,0.0536050610244274,293.3694152832031,297.1499938964844,293.1499938964844,0.0300679523497819,-826.8301391601562,304.17388916015625,0.4179615974426269,0.0671297311782836,0.0525813549757003,293.2191162109375,297.1499938964844,293.1499938964844,0.2851497530937195,-5562.09228515625,304.1579895019531,0.7734621167182922,0.368014246225357,0.3541510999202728,293.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.3608089089393616,0.050000000745058,0.2542793452739715,291.1605529785156,291.1499938964844,260.032958984375,258.4171142578125,281.8929138183594,295.0219421386719,291.1618957519531,1.0,0.4401425719261169,0.5588070154190063,0.5588070154190063,1.0,1.0,-1.7302391529083252,0.6494505405426025,1.080788493156433,0.2512508928775787,0.0,0.0,0.6372482776641846,176.42593383789062,158.0,9.852219581604004,-16170.224609375,813.7932739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6991882324219,308.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.63671875,18000.0,0.0,0.0,0.3654690980911255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713446855545044,0.713454008102417,-7.1665217546978965e-06,0.0,0.0003709046868607,0.0,0.0,59.537933349609375,0.0,0.0,0.0,0.4495796263217926,4.0,0.0,1.0
571200,293.2035522460937,297.1499938964844,293.1499938964844,0.7628719210624695,-11408.7373046875,304.148193359375,0.9990000128746032,0.8955239653587341,0.7269576191902161,294.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.3608089089393616,0.050000000745058,0.0536050610244274,293.3694152832031,297.1499938964844,293.1499938964844,0.0300679523497819,-826.8301391601562,304.17388916015625,0.4179615974426269,0.0671297311782836,0.0525813549757003,293.2191162109375,297.1499938964844,293.1499938964844,0.2851497530937195,-5562.09228515625,304.1579895019531,0.7734621167182922,0.368014246225357,0.3541510999202728,293.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.3608089089393616,0.050000000745058,0.2542793452739715,291.1605529785156,291.1499938964844,260.032958984375,258.4171142578125,281.8929138183594,295.0219421386719,291.1618957519531,1.0,0.4401425719261169,0.5588070154190063,0.5588070154190063,1.0,1.0,-1.7302391529083252,0.6494505405426025,1.080788493156433,0.2512508928775787,0.0,0.0,0.6372482776641846,176.42593383789062,158.0,9.852219581604004,-16170.224609375,813.7932739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6991882324219,308.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.63671875,18000.0,0.0,0.0,0.3654690980911255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713446855545044,0.713454008102417,-7.1665217546978965e-06,0.0,0.0003709046868607,0.0,0.0,59.537933349609375,0.0,0.0,0.0,0.4495796263217926,4.0,0.0,1.0
571260,293.1947631835937,297.1499938964844,293.1499938964844,0.7491380572319031,-11230.0908203125,304.1718139648437,0.9990000128746032,0.895926296710968,0.7154761552810669,294.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.3635063171386719,0.050000000745058,0.0534114688634872,293.3689880371094,297.1499938964844,293.1499938964844,0.025422653183341,-762.1823120117188,304.17364501953125,0.4063775837421417,0.0616533868014812,0.0485627017915248,293.218017578125,297.1499938964844,293.1499938964844,0.2829102873802185,-5526.83447265625,304.1590270996094,0.7763925194740295,0.3664818108081817,0.3524710536003113,293.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.3635063171386719,0.050000000745058,0.2533610165119171,291.1822509765625,291.1499938964844,260.0146484375,258.4008483886719,281.92108154296875,295.0179748535156,291.1838684082031,1.0,0.4336698949337005,0.558082103729248,0.558082103729248,1.0,1.0,-1.7082808017730713,0.6393643617630005,1.0689164400100708,0.2459040731191635,0.0,0.0,0.6315324902534485,171.0531005859375,161.0,25.32039260864257,-15971.2548828125,780.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6806640625,308.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.892578125,18000.0,0.0,0.0,0.3635097146034241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045679688453674,0.7045751214027405,-7.106633802322904e-06,0.0,0.0003689161385409,0.0,0.0,58.09225082397461,0.0,0.0,0.0,0.4461208283901214,4.0,0.0,1.0
571320,293.1947631835937,297.1499938964844,293.1499938964844,0.7491380572319031,-11230.0908203125,304.1718139648437,0.9990000128746032,0.895926296710968,0.7154761552810669,294.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.3635063171386719,0.050000000745058,0.0534114688634872,293.3689880371094,297.1499938964844,293.1499938964844,0.025422653183341,-762.1823120117188,304.17364501953125,0.4063775837421417,0.0616533868014812,0.0485627017915248,293.218017578125,297.1499938964844,293.1499938964844,0.2829102873802185,-5526.83447265625,304.1590270996094,0.7763925194740295,0.3664818108081817,0.3524710536003113,293.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.3635063171386719,0.050000000745058,0.2533610165119171,291.1822509765625,291.1499938964844,260.0146484375,258.4008483886719,281.92108154296875,295.0179748535156,291.1838684082031,1.0,0.4336698949337005,0.558082103729248,0.558082103729248,1.0,1.0,-1.7082808017730713,0.6393643617630005,1.0689164400100708,0.2459040731191635,0.0,0.0,0.6315324902534485,171.0531005859375,161.0,25.32039260864257,-15971.2548828125,780.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6806640625,308.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.892578125,18000.0,0.0,0.0,0.3635097146034241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045679688453674,0.7045751214027405,-7.106633802322904e-06,0.0,0.0003689161385409,0.0,0.0,58.09225082397461,0.0,0.0,0.0,0.4461208283901214,4.0,0.0,1.0
571380,293.1835632324219,297.1499938964844,293.1499938964844,0.7408375144004822,-11129.0126953125,304.1778259277344,0.9990000128746032,0.8970749378204346,0.7092961668968201,294.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.3649896383285522,0.050000000745058,0.0533085949718952,293.3677062988281,297.1499938964844,293.1499938964844,0.021495584398508,-702.1214599609375,304.1722717285156,0.3931344449520111,0.0563652478158474,0.0447688028216362,293.2164611816406,297.1499938964844,293.1499938964844,0.2811573445796966,-5499.662109375,304.1589050292969,0.7775988578796387,0.3650765717029571,0.3510274589061737,293.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.3649896383285522,0.050000000745058,0.2528730034828186,291.1935729980469,291.1499938964844,259.9963073730469,258.3846740722656,281.9408874511719,295.01275634765625,291.1934509277344,1.0,0.4303081631660461,0.5573572516441345,0.5573572516441345,1.0,1.0,-1.6938542127609253,0.6325433850288391,1.061310887336731,0.242071270942688,0.0,0.0,0.624618411064148,168.13868713378906,164.0,12.439316749572754,-15787.1474609375,760.7804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7070007324219,308.2408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18133.400390625,18000.0,0.0,0.0,0.3610823452472687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6901297569274902,0.690136730670929,-6.993060196691658e-06,0.0,0.0003664526739157,0.0,0.0,55.68648147583008,0.0,0.0,0.0,0.4404703080654144,4.0,0.0,1.0
571440,293.1835632324219,297.1499938964844,293.1499938964844,0.7408375144004822,-11129.0126953125,304.1778259277344,0.9990000128746032,0.8970749378204346,0.7092961668968201,294.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.3649896383285522,0.050000000745058,0.0533085949718952,293.3677062988281,297.1499938964844,293.1499938964844,0.021495584398508,-702.1214599609375,304.1722717285156,0.3931344449520111,0.0563652478158474,0.0447688028216362,293.2164611816406,297.1499938964844,293.1499938964844,0.2811573445796966,-5499.662109375,304.1589050292969,0.7775988578796387,0.3650765717029571,0.3510274589061737,293.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.3649896383285522,0.050000000745058,0.2528730034828186,291.1935729980469,291.1499938964844,259.9963073730469,258.3846740722656,281.9408874511719,295.01275634765625,291.1934509277344,1.0,0.4303081631660461,0.5573572516441345,0.5573572516441345,1.0,1.0,-1.6938542127609253,0.6325433850288391,1.061310887336731,0.242071270942688,0.0,0.0,0.624618411064148,168.13868713378906,164.0,12.439316749572754,-15787.1474609375,760.7804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7070007324219,308.2408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18133.400390625,18000.0,0.0,0.0,0.3610823452472687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6901297569274902,0.690136730670929,-6.993060196691658e-06,0.0,0.0003664526739157,0.0,0.0,55.68648147583008,0.0,0.0,0.0,0.4404703080654144,4.0,0.0,1.0
571500,293.1800231933594,297.1499938964844,293.1499938964844,0.738900363445282,-11107.7509765625,304.17626953125,0.9990000128746032,0.897343635559082,0.7079584002494812,294.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.365313708782196,0.050000000745058,0.0532864555716514,293.3670654296875,297.1499938964844,293.1499938964844,0.0197442900389432,-673.0308227539062,304.1714172363281,0.384442925453186,0.0537342801690101,0.0429126694798469,293.2156677246094,297.1499938964844,293.1499938964844,0.2804894149303436,-5489.5029296875,304.15850830078125,0.7775912880897522,0.3643882274627685,0.3503553569316864,293.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.365313708782196,0.050000000745058,0.2527680099010467,291.1923828125,291.1499938964844,259.9870910644531,258.3766174316406,281.9488830566406,295.0113220214844,291.1921081542969,1.0,0.4293714761734009,0.5569947957992554,0.5569947957992554,1.0,1.0,-1.6890583038330078,0.6301621794700623,1.0588961839675903,0.2407056540250778,0.0,0.0,0.6219101548194885,167.47662353515625,164.0,4.92913818359375,-15718.4345703125,755.1649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72900390625,308.23638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.818359375,18000.0,0.0,0.0,0.3597261905670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6838169693946838,0.6838238835334778,-6.937998023204273e-06,0.0,0.0003650763537734,0.0,0.0,54.620338439941406,0.0,0.0,0.0,0.4379461705684662,4.0,0.0,1.0
571560,293.177734375,297.1499938964844,293.1499938964844,0.737951397895813,-11099.1884765625,304.1732177734375,0.9990000128746032,0.8974175453186035,0.7074419856071472,294.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905822753906,0.3654391169548034,0.050000000745058,0.0532779395580291,293.3664855957031,297.1499938964844,293.1499938964844,0.0181118380278348,-644.1398315429688,304.1705017089844,0.3748632073402405,0.0510974712669849,0.041065514087677,293.2149353027344,297.1499938964844,293.1499938964844,0.2798707485198974,-5480.1259765625,304.1580810546875,0.7772889137268066,0.3636990785598755,0.3496993780136108,293.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905822753906,0.3654391169548034,0.050000000745058,0.252727597951889,291.18994140625,291.1499938964844,259.9779052734375,258.3685913085937,281.95465087890625,295.01055908203125,291.1894226074219,1.0,0.4288230240345001,0.5567208528518677,0.5567208528518677,1.0,1.0,-1.685373067855835,0.6283319592475891,1.0570411682128906,0.2396589070558548,0.0,0.0,0.6194832921028137,167.1833038330078,167.0,-1.2666776180267334,-15661.3427734375,751.4842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7518920898437,308.2333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18111.19140625,18000.0,0.0,0.0,0.3583158850669861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678131639957428,0.6781385540962219,-6.8883487074344885e-06,0.0,0.0003636450564954,0.0,0.0,53.67028427124024,0.0,0.0,0.0,0.4356703162193298,4.0,0.0,1.0
571620,293.17608642578125,297.1499938964844,293.1499938964844,0.7381923794746399,-11108.529296875,304.1650695800781,0.9990000128746032,0.8970564603805542,0.7078980803489685,294.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.3653285801410675,0.050000000745058,0.0532855279743671,293.36669921875,297.1499938964844,293.1499938964844,0.0164643842726945,-614.4601440429688,304.1058654785156,0.3653954267501831,0.050000000745058,0.0393684655427932,293.2137451171875,297.1499938964844,293.1499938964844,0.2787875533103943,-5463.8486328125,304.1571960449219,0.7761345505714417,0.3622961342334747,0.3483964204788208,293.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.3653285801410675,0.050000000745058,0.2527635991573334,291.1795349121094,291.1499938964844,259.9595031738281,258.3526611328125,281.9621276855469,295.01080322265625,291.17840576171875,1.0,0.428704559803009,0.5561730861663818,0.5561730861663818,1.0,1.0,-1.6823673248291016,0.6265435814857483,1.0558236837387085,0.2385008335113525,0.0,0.0,0.6161576509475708,167.31179809570312,170.0,-12.803136825561523,-15585.927734375,749.5455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7897033691406,308.2250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18077.966796875,18000.0,0.0,0.0,0.355447918176651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669312059879303,0.6693188548088074,-6.808669695601566e-06,0.0,0.0003607344697229,0.0,0.0,52.19989776611328,0.0,0.0,0.0,0.4321377873420715,4.0,0.0,1.0
571680,293.17608642578125,297.1499938964844,293.1499938964844,0.7381923794746399,-11108.529296875,304.1650695800781,0.9990000128746032,0.8970564603805542,0.7078980803489685,294.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.3653285801410675,0.050000000745058,0.0532855279743671,293.36669921875,297.1499938964844,293.1499938964844,0.0164643842726945,-614.4601440429688,304.1058654785156,0.3653954267501831,0.050000000745058,0.0393684655427932,293.2137451171875,297.1499938964844,293.1499938964844,0.2787875533103943,-5463.8486328125,304.1571960449219,0.7761345505714417,0.3622961342334747,0.3483964204788208,293.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.3653285801410675,0.050000000745058,0.2527635991573334,291.1795349121094,291.1499938964844,259.9595031738281,258.3526611328125,281.9621276855469,295.01080322265625,291.17840576171875,1.0,0.428704559803009,0.5561730861663818,0.5561730861663818,1.0,1.0,-1.6823673248291016,0.6265435814857483,1.0558236837387085,0.2385008335113525,0.0,0.0,0.6161576509475708,167.31179809570312,170.0,-12.803136825561523,-15585.927734375,749.5455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7897033691406,308.2250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18077.966796875,18000.0,0.0,0.0,0.355447918176651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669312059879303,0.6693188548088074,-6.808669695601566e-06,0.0,0.0003607344697229,0.0,0.0,52.19989776611328,0.0,0.0,0.0,0.4321377873420715,4.0,0.0,1.0
