time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571740,293.1773681640625,297.1499938964844,293.1499938964844,0.7408630847930908,-11147.212890625,304.15557861328125,0.9990000128746032,0.8961410522460938,0.7100300788879395,294.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.3648127615451813,0.050000000745058,0.0533208921551704,293.371337890625,297.1499938964844,293.1499938964844,0.0161771569401025,-610.8401489257812,304.0130920410156,0.3648128509521484,0.050000000745058,0.0393826439976692,293.21295166015625,297.1499938964844,293.1499938964844,0.277821272611618,-5449.40185546875,304.1564025878906,0.774349570274353,0.3608458638191223,0.3470793664455414,293.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.3648127615451813,0.050000000745058,0.2529313564300537,291.1639709472656,291.1499938964844,259.94110107421875,258.3368835449219,281.9661865234375,295.0130615234375,291.16290283203125,1.0,0.4296018481254577,0.5556252598762512,0.5556252598762512,1.0,1.0,-1.6836053133010864,0.6265547871589661,1.0570504665374756,0.2382729649543762,0.0,0.0,0.6153532266616821,168.23370361328125,173.0,-18.86048698425293,-15560.41796875,753.1399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7989196777344,308.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.701171875,18000.0,0.0,0.0,0.3527663648128509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6655221581459045,0.6655289530754089,-6.767260856577195e-06,0.0,0.0003580129996407,0.0,0.0,51.5322151184082,0.0,0.0,0.0,0.4305533766746521,4.0,0.0,1.0
571800,293.1773681640625,297.1499938964844,293.1499938964844,0.7408630847930908,-11147.212890625,304.15557861328125,0.9990000128746032,0.8961410522460938,0.7100300788879395,294.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.3648127615451813,0.050000000745058,0.0533208921551704,293.371337890625,297.1499938964844,293.1499938964844,0.0161771569401025,-610.8401489257812,304.0130920410156,0.3648128509521484,0.050000000745058,0.0393826439976692,293.21295166015625,297.1499938964844,293.1499938964844,0.277821272611618,-5449.40185546875,304.1564025878906,0.774349570274353,0.3608458638191223,0.3470793664455414,293.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.3648127615451813,0.050000000745058,0.2529313564300537,291.1639709472656,291.1499938964844,259.94110107421875,258.3368835449219,281.9661865234375,295.0130615234375,291.16290283203125,1.0,0.4296018481254577,0.5556252598762512,0.5556252598762512,1.0,1.0,-1.6836053133010864,0.6265547871589661,1.0570504665374756,0.2382729649543762,0.0,0.0,0.6153532266616821,168.23370361328125,173.0,-18.86048698425293,-15560.41796875,753.1399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7989196777344,308.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.701171875,18000.0,0.0,0.0,0.3527663648128509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6655221581459045,0.6655289530754089,-6.767260856577195e-06,0.0,0.0003580129996407,0.0,0.0,51.5322151184082,0.0,0.0,0.0,0.4305533766746521,4.0,0.0,1.0
571860,293.1815490722656,297.1499938964844,293.1499938964844,0.7453535795211792,-11207.00390625,304.1462707519531,0.9990000128746032,0.8946065902709961,0.7136102318763733,294.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.363952487707138,0.050000000745058,0.0533805005252361,293.3778381347656,297.1499938964844,293.1499938964844,0.0159079004079103,-607.454833984375,303.9148864746094,0.3639524579048157,0.050000000745058,0.0394266545772552,293.2125549316406,297.1499938964844,293.1499938964844,0.2767857015132904,-5433.7001953125,304.156005859375,0.7720192074775696,0.3593325614929199,0.3457312881946563,293.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.363952487707138,0.050000000745058,0.2532141208648681,291.15045166015625,291.1499938964844,259.9227294921875,258.32135009765625,281.97174072265625,295.0170288085937,291.1495666503906,1.0,0.4311779737472534,0.5549407005310059,0.5549407005310059,1.0,1.0,-1.6867482662200928,0.6272490620613098,1.0594991445541382,0.238326609134674,0.0,0.0,0.6162207722663879,169.80972290039062,176.0,-18.434097290039062,-15559.703125,760.0892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76971435546875,308.1840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.3505103588104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6658205389976501,0.6658273339271545,-6.761334134353092e-06,0.0,0.0003557234595064,0.0,0.0,51.52915573120117,0.0,0.0,0.0,0.4305880963802337,4.0,0.0,1.0
571920,293.1815490722656,297.1499938964844,293.1499938964844,0.7453535795211792,-11207.00390625,304.1462707519531,0.9990000128746032,0.8946065902709961,0.7136102318763733,294.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.363952487707138,0.050000000745058,0.0533805005252361,293.3778381347656,297.1499938964844,293.1499938964844,0.0159079004079103,-607.454833984375,303.9148864746094,0.3639524579048157,0.050000000745058,0.0394266545772552,293.2125549316406,297.1499938964844,293.1499938964844,0.2767857015132904,-5433.7001953125,304.156005859375,0.7720192074775696,0.3593325614929199,0.3457312881946563,293.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.363952487707138,0.050000000745058,0.2532141208648681,291.15045166015625,291.1499938964844,259.9227294921875,258.32135009765625,281.97174072265625,295.0170288085937,291.1495666503906,1.0,0.4311779737472534,0.5549407005310059,0.5549407005310059,1.0,1.0,-1.6867482662200928,0.6272490620613098,1.0594991445541382,0.238326609134674,0.0,0.0,0.6162207722663879,169.80972290039062,176.0,-18.434097290039062,-15559.703125,760.0892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76971435546875,308.1840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.3505103588104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6658205389976501,0.6658273339271545,-6.761334134353092e-06,0.0,0.0003557234595064,0.0,0.0,51.52915573120117,0.0,0.0,0.0,0.4305880963802337,4.0,0.0,1.0
571980,293.1881103515625,297.1499938964844,293.1499938964844,0.7512001395225525,-11281.86328125,304.1378173828125,0.9990000128746032,0.892479419708252,0.7181914448738098,294.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.3628623783588409,0.050000000745058,0.053457211703062,293.3852233886719,297.1499938964844,293.1499938964844,0.01564054004848,-604.0045776367188,303.8129272460937,0.3628623783588409,0.050000000745058,0.0394833125174045,293.2125244140625,297.1499938964844,293.1499938964844,0.2756697833538055,-5416.6181640625,304.1558837890625,0.7693110704421997,0.3577501773834228,0.3443353772163391,293.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.3628623783588409,0.050000000745058,0.2535779774188995,291.1386413574219,291.1499938964844,259.9043884277344,258.3060302734375,281.9769287109375,295.0223388671875,291.1378479003906,1.0,0.4332194328308105,0.5542560815811157,0.5542560815811157,1.0,1.0,-1.691169023513794,0.6284791231155396,1.0626899003982544,0.238642156124115,0.0,0.0,0.6185445189476013,171.84584045410156,179.0,-16.71528434753418,-15574.748046875,769.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,308.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.486328125,18000.0,0.0,0.0,0.3488270044326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669349730014801,0.6693565249443054,-6.783086519135395e-06,0.0,0.0003540150646585,0.0,0.0,52.04884338378906,0.0,0.0,0.0,0.4319137036800384,4.0,0.0,1.0
572040,293.1881103515625,297.1499938964844,293.1499938964844,0.7512001395225525,-11281.86328125,304.1378173828125,0.9990000128746032,0.892479419708252,0.7181914448738098,294.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.3628623783588409,0.050000000745058,0.053457211703062,293.3852233886719,297.1499938964844,293.1499938964844,0.01564054004848,-604.0045776367188,303.8129272460937,0.3628623783588409,0.050000000745058,0.0394833125174045,293.2125244140625,297.1499938964844,293.1499938964844,0.2756697833538055,-5416.6181640625,304.1558837890625,0.7693110704421997,0.3577501773834228,0.3443353772163391,293.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.3628623783588409,0.050000000745058,0.2535779774188995,291.1386413574219,291.1499938964844,259.9043884277344,258.3060302734375,281.9769287109375,295.0223388671875,291.1378479003906,1.0,0.4332194328308105,0.5542560815811157,0.5542560815811157,1.0,1.0,-1.691169023513794,0.6284791231155396,1.0626899003982544,0.238642156124115,0.0,0.0,0.6185445189476013,171.84584045410156,179.0,-16.71528434753418,-15574.748046875,769.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,308.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.486328125,18000.0,0.0,0.0,0.3488270044326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669349730014801,0.6693565249443054,-6.783086519135395e-06,0.0,0.0003540150646585,0.0,0.0,52.04884338378906,0.0,0.0,0.0,0.4319137036800384,4.0,0.0,1.0
572100,293.1921081542969,297.1499938964844,293.1499938964844,0.7545072436332703,-11323.3681640625,304.134033203125,0.9990000128746032,0.8912112712860107,0.7207521796226501,294.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.3622583150863647,0.050000000745058,0.0535003021359443,293.3891296386719,297.1499938964844,293.1499938964844,0.0155066875740885,-602.233642578125,303.7606506347656,0.3622583150863647,0.050000000745058,0.0395151413977146,293.212646484375,297.1499938964844,293.1499938964844,0.2750789523124695,-5407.52294921875,304.1558837890625,0.7678573727607727,0.3569347262382507,0.343618631362915,293.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.3622583150863647,0.050000000745058,0.2537823915481567,291.13336181640625,291.1499938964844,259.895263671875,258.2984619140625,281.9794311523437,295.0254211425781,291.1326599121094,1.0,0.4343652129173279,0.5539137721061707,0.5539137721061707,1.0,1.0,-1.693718194961548,0.6292369365692139,1.064481258392334,0.2388686239719391,0.0,0.0,0.6201871037483215,172.9910430908203,179.0,-15.550978660583496,-15587.0732421875,774.6752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65643310546875,308.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.791015625,18000.0,0.0,0.0,0.3482311069965362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722129583358765,0.6722197532653809,-6.803315045544878e-06,0.0,0.0003534103161655,0.0,0.0,52.488548278808594,0.0,0.0,0.0,0.4330144226551056,4.0,0.0,1.0
572160,293.19647216796875,297.1499938964844,293.1499938964844,0.758002519607544,-11366.763671875,304.1305847167969,0.9990000128746032,0.8898186683654785,0.7234459519386292,294.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.3616268932819366,0.050000000745058,0.0535457953810691,293.39312744140625,297.1499938964844,293.1499938964844,0.0153724057599902,-600.4207763671875,303.7075500488281,0.3616268932819366,0.050000000745058,0.0395487435162067,293.2128295898437,297.1499938964844,293.1499938964844,0.2744633555412292,-5398.013671875,304.15594482421875,0.7663568258285522,0.3561049699783325,0.3428901731967926,293.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.3616268932819366,0.050000000745058,0.2539982199668884,291.1286926269531,291.1499938964844,259.8861694335937,258.2909851074219,281.9825134277344,295.0287170410156,291.1280822753906,1.0,0.4355724155902862,0.5535349249839783,0.5535349249839783,1.0,1.0,-1.6964317560195925,0.6300313472747803,1.0664002895355225,0.2390948385000229,0.0,0.0,0.6220815777778625,174.20066833496094,167.0,-14.090744972229004,-15601.474609375,780.2982788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,308.0832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.49609375,18000.0,0.0,0.0,0.3478052616119385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6756893396377563,0.6756961941719055,-6.8289896262285765e-06,0.0,0.0003529781242832,0.0,0.0,53.03226852416992,0.0,0.0,0.0,0.4343627095222473,4.0,0.0,1.0
572220,293.1996154785156,297.1499938964844,293.1499938964844,0.753765881061554,-11305.66796875,304.1446838378906,0.9990000128746032,0.8879798650741577,0.7191553711891174,294.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.3626346588134765,0.050000000745058,0.05347341299057,293.4007263183594,297.1499938964844,293.1499938964844,0.0150030385702848,-594.2191772460938,303.6014404296875,0.3626346588134765,0.050000000745058,0.0394952818751335,293.212890625,297.1499938964844,293.1499938964844,0.2727083265781402,-5370.24609375,304.15692138671875,0.7666793465614319,0.3545036315917969,0.3412863612174988,293.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.3626346588134765,0.050000000745058,0.2536548376083374,291.1348876953125,291.1499938964844,259.8680114746094,258.2762451171875,282.0009765625,295.03192138671875,291.13629150390625,1.0,0.4328463971614837,0.552777111530304,0.552777111530304,1.0,1.0,-1.6888023614883425,0.626051127910614,1.0627511739730835,0.2368427813053131,0.0,0.0,0.6240698099136353,172.21002197265625,170.0,8.980252265930176,-15556.44921875,768.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48956298828125,308.0370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17951.361328125,18000.0,0.0,0.0,0.3473580181598663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6820735335350037,0.6820803880691528,-6.884762569825398e-06,0.0,0.0003525242500472,0.0,0.0,54.09293746948242,0.0,0.0,0.0,0.436856061220169,4.0,0.0,1.0
572280,293.1996154785156,297.1499938964844,293.1499938964844,0.753765881061554,-11305.66796875,304.1446838378906,0.9990000128746032,0.8879798650741577,0.7191553711891174,294.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.3626346588134765,0.050000000745058,0.05347341299057,293.4007263183594,297.1499938964844,293.1499938964844,0.0150030385702848,-594.2191772460938,303.6014404296875,0.3626346588134765,0.050000000745058,0.0394952818751335,293.212890625,297.1499938964844,293.1499938964844,0.2727083265781402,-5370.24609375,304.15692138671875,0.7666793465614319,0.3545036315917969,0.3412863612174988,293.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.3626346588134765,0.050000000745058,0.2536548376083374,291.1348876953125,291.1499938964844,259.8680114746094,258.2762451171875,282.0009765625,295.03192138671875,291.13629150390625,1.0,0.4328463971614837,0.552777111530304,0.552777111530304,1.0,1.0,-1.6888023614883425,0.626051127910614,1.0627511739730835,0.2368427813053131,0.0,0.0,0.6240698099136353,172.21002197265625,170.0,8.980252265930176,-15556.44921875,768.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48956298828125,308.0370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17951.361328125,18000.0,0.0,0.0,0.3473580181598663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6820735335350037,0.6820803880691528,-6.884762569825398e-06,0.0,0.0003525242500472,0.0,0.0,54.09293746948242,0.0,0.0,0.0,0.436856061220169,4.0,0.0,1.0
572340,293.1979675292969,297.1499938964844,293.1499938964844,0.7518121600151062,-11279.4140625,304.1493225097656,0.9990000128746032,0.8870620131492615,0.7176737189292908,294.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.3629851639270782,0.050000000745058,0.0534485541284084,293.40753173828125,297.1499938964844,293.1499938964844,0.0146662332117557,-588.4849853515625,303.4953308105469,0.3629851639270782,0.050000000745058,0.0394769199192523,293.2125244140625,297.1499938964844,293.1499938964844,0.2710464894771576,-5344.10400390625,304.1573486328125,0.7661046385765076,0.3529824614524841,0.3398188352584839,293.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.3629851639270782,0.050000000745058,0.2535369396209717,291.1434326171875,291.1499938964844,259.8500061035156,258.2618103027344,282.0140075683594,295.032470703125,291.1432800292969,1.0,0.4322023689746856,0.5520193576812744,0.5520193576812744,1.0,1.0,-1.685060977935791,0.6237586736679077,1.0613023042678833,0.2352385222911834,0.0,0.0,0.6240633726119995,171.4984130859375,173.0,5.7535271644592285,-15491.6708984375,763.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3974304199219,307.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.017578125,18000.0,0.0,0.0,0.3471133410930633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825017333030701,0.682508647441864,-6.897279035911197e-06,0.0,0.0003522759070619,0.0,0.0,54.21882247924805,0.0,0.0,0.0,0.4371587038040161,4.0,0.0,1.0
572400,293.1979675292969,297.1499938964844,293.1499938964844,0.7518121600151062,-11279.4140625,304.1493225097656,0.9990000128746032,0.8870620131492615,0.7176737189292908,294.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.3629851639270782,0.050000000745058,0.0534485541284084,293.40753173828125,297.1499938964844,293.1499938964844,0.0146662332117557,-588.4849853515625,303.4953308105469,0.3629851639270782,0.050000000745058,0.0394769199192523,293.2125244140625,297.1499938964844,293.1499938964844,0.2710464894771576,-5344.10400390625,304.1573486328125,0.7661046385765076,0.3529824614524841,0.3398188352584839,293.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.3629851639270782,0.050000000745058,0.2535369396209717,291.1434326171875,291.1499938964844,259.8500061035156,258.2618103027344,282.0140075683594,295.032470703125,291.1432800292969,1.0,0.4322023689746856,0.5520193576812744,0.5520193576812744,1.0,1.0,-1.685060977935791,0.6237586736679077,1.0613023042678833,0.2352385222911834,0.0,0.0,0.6240633726119995,171.4984130859375,173.0,5.7535271644592285,-15491.6708984375,763.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3974304199219,307.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.017578125,18000.0,0.0,0.0,0.3471133410930633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825017333030701,0.682508647441864,-6.897279035911197e-06,0.0,0.0003522759070619,0.0,0.0,54.21882247924805,0.0,0.0,0.0,0.4371587038040161,4.0,0.0,1.0
572460,293.1996459960937,297.1499938964844,293.1499938964844,0.7533668279647827,-11299.5048828125,304.1468505859375,0.9990000128746032,0.8855136036872864,0.7189794778823853,294.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3626763224601745,0.050000000745058,0.0534705072641372,293.4141540527344,297.1499938964844,293.1499938964844,0.0143719473853707,-583.6441650390625,303.3870544433594,0.3626763224601745,0.050000000745058,0.0394931323826313,293.212158203125,297.1499938964844,293.1499938964844,0.2696799337863922,-5322.884765625,304.1571655273437,0.7645915150642395,0.3514747023582458,0.3384219706058502,293.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3626763224601745,0.050000000745058,0.2536410689353943,291.1414794921875,291.1499938964844,259.83203125,258.2476806640625,282.022216796875,295.0347595214844,291.1412658691406,1.0,0.4327023923397064,0.5513504147529602,0.5513504147529602,1.0,1.0,-1.6851208209991455,0.62314772605896,1.0619730949401855,0.2345743775367736,0.0,0.0,0.625318706035614,172.0542449951172,161.0,-0.4271067380905151,-15468.287109375,765.2737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212585449219,307.9206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.630859375,18000.0,0.0,0.0,0.3470411300659179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846243143081665,0.6846312284469604,-6.912099252076587e-06,0.0,0.0003522026236169,0.0,0.0,54.55158615112305,0.0,0.0,0.0,0.4379805624485016,4.0,0.0,1.0
572520,293.1996459960937,297.1499938964844,293.1499938964844,0.7533668279647827,-11299.5048828125,304.1468505859375,0.9990000128746032,0.8855136036872864,0.7189794778823853,294.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3626763224601745,0.050000000745058,0.0534705072641372,293.4141540527344,297.1499938964844,293.1499938964844,0.0143719473853707,-583.6441650390625,303.3870544433594,0.3626763224601745,0.050000000745058,0.0394931323826313,293.212158203125,297.1499938964844,293.1499938964844,0.2696799337863922,-5322.884765625,304.1571655273437,0.7645915150642395,0.3514747023582458,0.3384219706058502,293.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3626763224601745,0.050000000745058,0.2536410689353943,291.1414794921875,291.1499938964844,259.83203125,258.2476806640625,282.022216796875,295.0347595214844,291.1412658691406,1.0,0.4327023923397064,0.5513504147529602,0.5513504147529602,1.0,1.0,-1.6851208209991455,0.62314772605896,1.0619730949401855,0.2345743775367736,0.0,0.0,0.625318706035614,172.0542449951172,161.0,-0.4271067380905151,-15468.287109375,765.2737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212585449219,307.9206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.630859375,18000.0,0.0,0.0,0.3470411300659179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846243143081665,0.6846312284469604,-6.912099252076587e-06,0.0,0.0003522026236169,0.0,0.0,54.55158615112305,0.0,0.0,0.0,0.4379805624485016,4.0,0.0,1.0
572580,293.1974182128906,297.1499938964844,293.1499938964844,0.7452809810638428,-11193.03125,304.161865234375,0.9990000128746032,0.8846859931945801,0.7119646668434143,294.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.364347368478775,0.050000000745058,0.0533531308174133,293.42022705078125,297.1499938964844,293.1499938964844,0.0140065448358654,-576.7164916992188,303.2789306640625,0.364347368478775,0.050000000745058,0.0394064411520957,293.21142578125,297.1499938964844,293.1499938964844,0.267930805683136,-5295.19091796875,304.15771484375,0.7659626007080078,0.3500449359416961,0.3369282782077789,293.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.364347368478775,0.050000000745058,0.253084272146225,291.15155029296875,291.1499938964844,259.81396484375,258.23370361328125,282.0409851074219,295.0345458984375,291.1531677246094,1.0,0.4287081062793731,0.5506815314292908,0.5506815314292908,1.0,1.0,-1.674001932144165,0.6177883148193359,1.056213617324829,0.231642261147499,0.0,0.0,0.6247947216033936,168.85165405273438,164.0,16.227798461914062,-15389.8896484375,747.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,307.898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.892578125,18000.0,0.0,0.0,0.347086101770401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6859192848205566,0.6859261989593506,-6.927684808033519e-06,0.0,0.0003522482875268,0.0,0.0,54.795894622802734,0.0,0.0,0.0,0.4384759962558746,4.0,0.0,1.0
572640,293.1974182128906,297.1499938964844,293.1499938964844,0.7452809810638428,-11193.03125,304.161865234375,0.9990000128746032,0.8846859931945801,0.7119646668434143,294.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.364347368478775,0.050000000745058,0.0533531308174133,293.42022705078125,297.1499938964844,293.1499938964844,0.0140065448358654,-576.7164916992188,303.2789306640625,0.364347368478775,0.050000000745058,0.0394064411520957,293.21142578125,297.1499938964844,293.1499938964844,0.267930805683136,-5295.19091796875,304.15771484375,0.7659626007080078,0.3500449359416961,0.3369282782077789,293.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.364347368478775,0.050000000745058,0.253084272146225,291.15155029296875,291.1499938964844,259.81396484375,258.23370361328125,282.0409851074219,295.0345458984375,291.1531677246094,1.0,0.4287081062793731,0.5506815314292908,0.5506815314292908,1.0,1.0,-1.674001932144165,0.6177883148193359,1.056213617324829,0.231642261147499,0.0,0.0,0.6247947216033936,168.85165405273438,164.0,16.227798461914062,-15389.8896484375,747.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,307.898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.892578125,18000.0,0.0,0.0,0.347086101770401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6859192848205566,0.6859261989593506,-6.927684808033519e-06,0.0,0.0003522482875268,0.0,0.0,54.795894622802734,0.0,0.0,0.0,0.4384759962558746,4.0,0.0,1.0
572700,293.19384765625,297.1499938964844,293.1499938964844,0.7420119047164917,-11152.236328125,304.1655578613281,0.9990000128746032,0.8847864270210266,0.7096666097640991,294.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.3649009764194488,0.050000000745058,0.0533149540424346,293.4229431152344,297.1499938964844,293.1499938964844,0.0138331828638911,-573.3224487304688,303.2254333496094,0.3649009764194488,0.050000000745058,0.0393782444298267,293.2108764648437,297.1499938964844,293.1499938964844,0.2670339345932007,-5280.95947265625,304.157958984375,0.7662726044654846,0.3493722677230835,0.3362484276294708,293.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.3649009764194488,0.050000000745058,0.2529031932353973,291.160888671875,291.1499938964844,259.8049011230469,258.22674560546875,282.04791259765625,295.03302001953125,291.1615295410156,1.0,0.4277498722076416,0.5503470301628113,0.5503470301628113,1.0,1.0,-1.6701233386993408,0.6158433556556702,1.054279923439026,0.2304271012544632,0.0,0.0,0.6230955719947815,167.80128479003906,164.0,17.00446891784668,-15341.740234375,741.5899047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24578857421875,307.8816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.41796875,18000.0,0.0,0.0,0.3470356464385986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835216879844666,0.6835286021232605,-6.915780431882013e-06,0.0,0.0003521970647852,0.0,0.0,54.44907379150391,0.0,0.0,0.0,0.4375980496406555,4.0,0.0,1.0
572760,293.1914367675781,297.1499938964844,293.1499938964844,0.7404780387878418,-11134.482421875,304.1654968261719,0.9990000128746032,0.8847036361694336,0.70859694480896,294.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.3651597201824188,0.050000000745058,0.0532972253859043,293.425537109375,297.1499938964844,293.1499938964844,0.013681455515325,-570.496826171875,303.1711730957031,0.3651597201824188,0.050000000745058,0.0393651500344276,293.2103271484375,297.1499938964844,293.1499938964844,0.2663506865501404,-5270.3291015625,304.1577453613281,0.7661667466163635,0.3487099409103393,0.3356026113033294,293.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.3651597201824188,0.050000000745058,0.2528190910816192,291.1622619628906,291.1499938964844,259.7958374023437,258.2198486328125,282.0528869628906,295.0321655273437,291.16217041015625,1.0,0.4271962642669678,0.5500350594520569,0.5500350594520569,1.0,1.0,-1.667924404144287,0.6146191954612732,1.0533051490783691,0.2296365946531295,0.0,0.0,0.6221158504486084,167.30569458007812,167.0,9.344755172729492,-15303.8525390625,738.5109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23876953125,307.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.046875,18000.0,0.0,0.0,0.3469221591949463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808441877365112,0.6808511018753052,-6.895549176988425e-06,0.0,0.0003520819009281,0.0,0.0,54.02057647705078,0.0,0.0,0.0,0.4366007447242737,4.0,0.0,1.0
572820,293.189697265625,297.1499938964844,293.1499938964844,0.7399905920028687,-11132.443359375,304.1610412597656,0.9990000128746032,0.8840137720108032,0.7086105346679688,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.3651564717292785,0.050000000745058,0.053297471255064,293.4306945800781,297.1499938964844,293.1499938964844,0.0134013975039124,-565.3313598632812,303.0610656738281,0.3651564717292785,0.050000000745058,0.0393653288483619,293.2093200683594,297.1499938964844,293.1499938964844,0.265125036239624,-5251.353515625,304.1571960449219,0.7652154564857483,0.3473889827728271,0.3343601524829864,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.3651564717292785,0.050000000745058,0.2528202533721924,291.1604919433594,291.1499938964844,259.7776184082031,258.2061462402344,282.0604248046875,295.0320129394531,291.1602783203125,1.0,0.4271089434623718,0.5494110584259033,0.5494110584259033,1.0,1.0,-1.6664488315582275,0.6134050488471985,1.0530437231063845,0.228685975074768,0.0,0.0,0.6208248138427734,167.27969360351562,170.0,0.6063998341560364,-15265.29296875,737.3192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,307.8529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.41015625,18000.0,0.0,0.0,0.3465803265571594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774929761886597,0.6774998307228088,-6.864822353236377e-06,0.0,0.0003517349541652,0.0,0.0,53.45394515991211,0.0,0.0,0.0,0.4352501332759857,4.0,0.0,1.0
572880,293.189697265625,297.1499938964844,293.1499938964844,0.7399905920028687,-11132.443359375,304.1610412597656,0.9990000128746032,0.8840137720108032,0.7086105346679688,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.3651564717292785,0.050000000745058,0.053297471255064,293.4306945800781,297.1499938964844,293.1499938964844,0.0134013975039124,-565.3313598632812,303.0610656738281,0.3651564717292785,0.050000000745058,0.0393653288483619,293.2093200683594,297.1499938964844,293.1499938964844,0.265125036239624,-5251.353515625,304.1571960449219,0.7652154564857483,0.3473889827728271,0.3343601524829864,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.3651564717292785,0.050000000745058,0.2528202533721924,291.1604919433594,291.1499938964844,259.7776184082031,258.2061462402344,282.0604248046875,295.0320129394531,291.1602783203125,1.0,0.4271089434623718,0.5494110584259033,0.5494110584259033,1.0,1.0,-1.6664488315582275,0.6134050488471985,1.0530437231063845,0.228685975074768,0.0,0.0,0.6208248138427734,167.27969360351562,170.0,0.6063998341560364,-15265.29296875,737.3192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,307.8529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.41015625,18000.0,0.0,0.0,0.3465803265571594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774929761886597,0.6774998307228088,-6.864822353236377e-06,0.0,0.0003517349541652,0.0,0.0,53.45394515991211,0.0,0.0,0.0,0.4352501332759857,4.0,0.0,1.0
572940,293.1914367675781,297.1499938964844,293.1499938964844,0.7421582937240601,-11163.6337890625,304.1537170410156,0.9990000128746032,0.8826627731323242,0.7107455134391785,294.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.3646408319473266,0.050000000745058,0.0533329173922538,293.43603515625,297.1499938964844,293.1499938964844,0.0131418099626898,-560.5496215820312,302.9484558105469,0.3646408319473266,0.050000000745058,0.0393915139138698,293.20855712890625,297.1499938964844,293.1499938964844,0.2639883160591125,-5233.78466796875,304.1567077636719,0.7635201811790466,0.3460432291030884,0.3331366777420044,293.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.3646408319473266,0.050000000745058,0.2529883980751037,291.156005859375,291.1499938964844,259.7593078613281,258.1925048828125,282.0658874511719,295.0336608886719,291.1556091308594,1.0,0.4280228912830353,0.5487871170043945,0.5487871170043945,1.0,1.0,-1.6678177118301392,0.6133871078491211,1.054430603981018,0.2283435314893722,0.0,0.0,0.6202982664108276,168.20460510253906,173.0,-4.836395740509033,-15254.505859375,740.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,307.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.64453125,18000.0,0.0,0.0,0.3461920022964477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6756110787391663,0.6756179332733154,-6.8460203692666255e-06,0.0,0.000351340859197,0.0,0.0,53.12782669067383,0.0,0.0,0.0,0.4344806671142578,4.0,0.0,1.0
573000,293.1914367675781,297.1499938964844,293.1499938964844,0.7421582937240601,-11163.6337890625,304.1537170410156,0.9990000128746032,0.8826627731323242,0.7107455134391785,294.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.3646408319473266,0.050000000745058,0.0533329173922538,293.43603515625,297.1499938964844,293.1499938964844,0.0131418099626898,-560.5496215820312,302.9484558105469,0.3646408319473266,0.050000000745058,0.0393915139138698,293.20855712890625,297.1499938964844,293.1499938964844,0.2639883160591125,-5233.78466796875,304.1567077636719,0.7635201811790466,0.3460432291030884,0.3331366777420044,293.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.3646408319473266,0.050000000745058,0.2529883980751037,291.156005859375,291.1499938964844,259.7593078613281,258.1925048828125,282.0658874511719,295.0336608886719,291.1556091308594,1.0,0.4280228912830353,0.5487871170043945,0.5487871170043945,1.0,1.0,-1.6678177118301392,0.6133871078491211,1.054430603981018,0.2283435314893722,0.0,0.0,0.6202982664108276,168.20460510253906,173.0,-4.836395740509033,-15254.505859375,740.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,307.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.64453125,18000.0,0.0,0.0,0.3461920022964477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6756110787391663,0.6756179332733154,-6.8460203692666255e-06,0.0,0.000351340859197,0.0,0.0,53.12782669067383,0.0,0.0,0.0,0.4344806671142578,4.0,0.0,1.0
573060,293.19586181640625,297.1499938964844,293.1499938964844,0.7462488412857056,-11217.7998046875,304.14569091796875,0.9990000128746032,0.8807183504104614,0.7143222689628601,294.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.3637828230857849,0.050000000745058,0.0533925294876098,293.4416198730469,297.1499938964844,293.1499938964844,0.0128938648849725,-555.9326171875,302.8331298828125,0.3637828230857849,0.050000000745058,0.0394355431199073,293.20806884765625,297.1499938964844,293.1499938964844,0.2628751397132873,-5216.5390625,304.1563415527344,0.761317789554596,0.3446581363677978,0.3319026231765747,293.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.3637828230857849,0.050000000745058,0.2532711923122406,291.1503295898437,291.1499938964844,259.7408752441406,258.178955078125,282.07080078125,295.0367126464844,291.1499328613281,1.0,0.4296147227287292,0.5481241941452026,0.5481241941452026,1.0,1.0,-1.671093463897705,0.6141323447227478,1.0569610595703125,0.2283697575330734,0.0,0.0,0.6206332445144653,169.78135681152344,161.0,-7.114904880523682,-15264.7021484375,747.9676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376708984375,307.8371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.3458647727966308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755598783493042,0.6755666732788086,-6.841760296083521e-06,0.0,0.0003510087844915,0.0,0.0,53.09600830078125,0.0,0.0,0.0,0.4344262778759002,4.0,0.0,1.0
573120,293.19586181640625,297.1499938964844,293.1499938964844,0.7462488412857056,-11217.7998046875,304.14569091796875,0.9990000128746032,0.8807183504104614,0.7143222689628601,294.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.3637828230857849,0.050000000745058,0.0533925294876098,293.4416198730469,297.1499938964844,293.1499938964844,0.0128938648849725,-555.9326171875,302.8331298828125,0.3637828230857849,0.050000000745058,0.0394355431199073,293.20806884765625,297.1499938964844,293.1499938964844,0.2628751397132873,-5216.5390625,304.1563415527344,0.761317789554596,0.3446581363677978,0.3319026231765747,293.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.3637828230857849,0.050000000745058,0.2532711923122406,291.1503295898437,291.1499938964844,259.7408752441406,258.178955078125,282.07080078125,295.0367126464844,291.1499328613281,1.0,0.4296147227287292,0.5481241941452026,0.5481241941452026,1.0,1.0,-1.671093463897705,0.6141323447227478,1.0569610595703125,0.2283697575330734,0.0,0.0,0.6206332445144653,169.78135681152344,161.0,-7.114904880523682,-15264.7021484375,747.9676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376708984375,307.8371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.3458647727966308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755598783493042,0.6755666732788086,-6.841760296083521e-06,0.0,0.0003510087844915,0.0,0.0,53.09600830078125,0.0,0.0,0.0,0.4344262778759002,4.0,0.0,1.0
573180,293.1957702636719,297.1499938964844,293.1499938964844,0.7400414943695068,-11135.23046875,304.15802001953125,0.9990000128746032,0.8795518279075623,0.7088598012924194,294.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.3650963008403778,0.050000000745058,0.0533016212284565,293.4468688964844,297.1499938964844,293.1499938964844,0.0125794922932982,-549.1303100585938,302.7183532714844,0.3650963008403778,0.050000000745058,0.0393683947622776,293.2073669433594,297.1499938964844,293.1499938964844,0.2613146305084228,-5191.693359375,304.1568603515625,0.7622091770172119,0.3433288335800171,0.3305332958698272,293.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.3650963008403778,0.050000000745058,0.2528399527072906,291.1583251953125,291.1499938964844,259.7223815917969,258.1654968261719,282.0876159667969,295.0369873046875,291.15985107421875,1.0,0.4263679683208465,0.5474612712860107,0.5474612712860107,1.0,1.0,-1.662194013595581,0.6097254753112793,1.0524685382843018,0.2259288281202316,0.0,0.0,0.619358241558075,167.29739379882812,164.0,12.50867748260498,-15210.6376953125,734.1471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23321533203125,307.8484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.990234375,18000.0,0.0,0.0,0.3455725908279419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6751419305801392,0.6751487255096436,-6.842250058980426e-06,0.0,0.000350712245563,0.0,0.0,53.05231475830078,0.0,0.0,0.0,0.4342319369316101,4.0,0.0,1.0
573240,293.1957702636719,297.1499938964844,293.1499938964844,0.7400414943695068,-11135.23046875,304.15802001953125,0.9990000128746032,0.8795518279075623,0.7088598012924194,294.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.3650963008403778,0.050000000745058,0.0533016212284565,293.4468688964844,297.1499938964844,293.1499938964844,0.0125794922932982,-549.1303100585938,302.7183532714844,0.3650963008403778,0.050000000745058,0.0393683947622776,293.2073669433594,297.1499938964844,293.1499938964844,0.2613146305084228,-5191.693359375,304.1568603515625,0.7622091770172119,0.3433288335800171,0.3305332958698272,293.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.3650963008403778,0.050000000745058,0.2528399527072906,291.1583251953125,291.1499938964844,259.7223815917969,258.1654968261719,282.0876159667969,295.0369873046875,291.15985107421875,1.0,0.4263679683208465,0.5474612712860107,0.5474612712860107,1.0,1.0,-1.662194013595581,0.6097254753112793,1.0524685382843018,0.2259288281202316,0.0,0.0,0.619358241558075,167.29739379882812,164.0,12.50867748260498,-15210.6376953125,734.1471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23321533203125,307.8484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.990234375,18000.0,0.0,0.0,0.3455725908279419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6751419305801392,0.6751487255096436,-6.842250058980426e-06,0.0,0.000350712245563,0.0,0.0,53.05231475830078,0.0,0.0,0.0,0.4342319369316101,4.0,0.0,1.0
573300,293.19305419921875,297.1499938964844,293.1499938964844,0.7375229001045227,-11103.646484375,304.1610412597656,0.9990000128746032,0.8795053362846375,0.7071419954299927,294.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.3655129075050354,0.050000000745058,0.0532732009887695,293.4491882324219,297.1499938964844,293.1499938964844,0.0124281598255038,-545.7378540039062,302.66168212890625,0.3655129075050354,0.050000000745058,0.0393474027514457,293.20684814453125,297.1499938964844,293.1499938964844,0.2605005204677582,-5178.68994140625,304.1570739746094,0.7623440623283386,0.3427043557167053,0.3299087285995483,293.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.3655129075050354,0.050000000745058,0.2527051270008087,291.1669921875,291.1499938964844,259.71307373046875,258.1587829589844,282.0937805175781,295.0356140136719,291.1675109863281,1.0,0.4256906807422638,0.5471298098564148,0.5471298098564148,1.0,1.0,-1.659154772758484,0.6081387996673584,1.0510159730911257,0.2248987704515457,0.0,0.0,0.617324948310852,166.51229858398438,164.0,14.064279556274414,-15171.0068359375,729.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397155761719,307.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.787109375,18000.0,0.0,0.0,0.3453354239463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719861626625061,0.6719930171966553,-6.824077900091652e-06,0.0,0.0003504715568851,0.0,0.0,52.58987045288086,0.0,0.0,0.0,0.4330604970455169,4.0,0.0,1.0
573360,293.1913757324219,297.1499938964844,293.1499938964844,0.7366438508033752,-11093.78125,304.1606140136719,0.9990000128746032,0.8792879581451416,0.7065536379814148,294.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.3656560182571411,0.050000000745058,0.0532634854316711,293.451416015625,297.1499938964844,293.1499938964844,0.0122943660244345,-542.8734130859375,302.6039428710937,0.3656560182571411,0.050000000745058,0.0393402278423309,293.206298828125,297.1499938964844,293.1499938964844,0.2598936259746551,-5169.2041015625,304.1568908691406,0.7621005177497864,0.3420896828174591,0.3293159008026123,293.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.3656560182571411,0.050000000745058,0.2526590526103973,291.1676025390625,291.1499938964844,259.7037353515625,258.1520690917969,282.09814453125,295.0348205566406,291.1674194335937,1.0,0.425370991230011,0.5468149781227112,0.5468149781227112,1.0,1.0,-1.6576597690582275,0.6072077751159668,1.0504519939422607,0.2242559194564819,0.0,0.0,0.6160608530044556,166.2345733642578,167.0,6.82526445388794,-15139.890625,727.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514343261719,307.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.626953125,18000.0,0.0,0.0,0.3450275659561157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668645977973938,0.6686527729034424,-6.79843242323841e-06,0.0,0.0003501591272652,0.0,0.0,52.06425476074219,0.0,0.0,0.0,0.4318076372146606,4.0,0.0,1.0
573420,293.1908264160156,297.1499938964844,293.1499938964844,0.7372215986251831,-11104.234375,304.1560363769531,0.9990000128746032,0.8783620595932007,0.7072955965995789,294.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.3654756844043731,0.050000000745058,0.0532757677137851,293.455810546875,297.1499938964844,293.1499938964844,0.0120453778654336,-537.5689697265625,302.4869384765625,0.3654756844043731,0.050000000745058,0.0393492989242076,293.205322265625,297.1499938964844,293.1499938964844,0.2588106095790863,-5152.369140625,304.1564025878906,0.7609636187553406,0.3408633768558502,0.3281744718551636,293.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.3654756844043731,0.050000000745058,0.2527173161506653,291.1644897460937,291.1499938964844,259.6849670410156,258.1386413574219,282.1047058105469,295.03466796875,291.1641845703125,1.0,0.425640732049942,0.5461854338645935,0.5461854338645935,1.0,1.0,-1.6572738885879517,0.6064397096633911,1.0508341789245603,0.2235264033079147,0.0,0.0,0.6143296957015991,166.5362548828125,170.0,-1.4363702535629272,-15111.263671875,728.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27911376953125,307.842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.603515625,18000.0,0.0,0.0,0.3442888259887695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642552614212036,0.664262056350708,-6.759044481441379e-06,0.0,0.0003494094125926,0.0,0.0,51.343994140625,0.0,0.0,0.0,0.430052250623703,4.0,0.0,1.0
573480,293.1908264160156,297.1499938964844,293.1499938964844,0.7372215986251831,-11104.234375,304.1560363769531,0.9990000128746032,0.8783620595932007,0.7072955965995789,294.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.3654756844043731,0.050000000745058,0.0532757677137851,293.455810546875,297.1499938964844,293.1499938964844,0.0120453778654336,-537.5689697265625,302.4869384765625,0.3654756844043731,0.050000000745058,0.0393492989242076,293.205322265625,297.1499938964844,293.1499938964844,0.2588106095790863,-5152.369140625,304.1564025878906,0.7609636187553406,0.3408633768558502,0.3281744718551636,293.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.3654756844043731,0.050000000745058,0.2527173161506653,291.1644897460937,291.1499938964844,259.6849670410156,258.1386413574219,282.1047058105469,295.03466796875,291.1641845703125,1.0,0.425640732049942,0.5461854338645935,0.5461854338645935,1.0,1.0,-1.6572738885879517,0.6064397096633911,1.0508341789245603,0.2235264033079147,0.0,0.0,0.6143296957015991,166.5362548828125,170.0,-1.4363702535629272,-15111.263671875,728.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27911376953125,307.842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.603515625,18000.0,0.0,0.0,0.3442888259887695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642552614212036,0.664262056350708,-6.759044481441379e-06,0.0,0.0003494094125926,0.0,0.0,51.343994140625,0.0,0.0,0.0,0.430052250623703,4.0,0.0,1.0
