time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573540,293.193359375,297.1499938964844,293.1499938964844,0.7402045130729675,-11144.6708984375,304.1490173339844,0.9990000128746032,0.876815676689148,0.7099297642707825,294.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.3648378252983093,0.050000000745058,0.0533194318413734,293.4602355957031,297.1499938964844,293.1499938964844,0.0118140550330281,-532.6240234375,302.3679504394531,0.3648378252983093,0.050000000745058,0.0393815524876117,293.2045593261719,297.1499938964844,293.1499938964844,0.2578107714653015,-5136.8642578125,304.15594482421875,0.7591750621795654,0.3396146595478058,0.3270491361618042,293.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.3648378252983093,0.050000000745058,0.2529244422912597,291.1586608886719,291.1499938964844,259.66607666015625,258.125244140625,282.1093139648437,295.0361022949219,291.1581726074219,1.0,0.4268038272857666,0.5455558896064758,0.5455558896064758,1.0,1.0,-1.659424066543579,0.6067330241203308,1.052691102027893,0.2233339548110962,0.0,0.0,0.613539457321167,167.68527221679688,173.0,-6.756112098693848,-15106.8525390625,733.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002319335937,307.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5859375,18000.0,0.0,0.0,0.3435145914554596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.661688506603241,0.6616952419281006,-6.734302132826997e-06,0.0,0.0003486236673779,0.0,0.0,50.91537857055664,0.0,0.0,0.0,0.4290135502815246,4.0,0.0,1.0
573600,293.193359375,297.1499938964844,293.1499938964844,0.7402045130729675,-11144.6708984375,304.1490173339844,0.9990000128746032,0.876815676689148,0.7099297642707825,294.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.3648378252983093,0.050000000745058,0.0533194318413734,293.4602355957031,297.1499938964844,293.1499938964844,0.0118140550330281,-532.6240234375,302.3679504394531,0.3648378252983093,0.050000000745058,0.0393815524876117,293.2045593261719,297.1499938964844,293.1499938964844,0.2578107714653015,-5136.8642578125,304.15594482421875,0.7591750621795654,0.3396146595478058,0.3270491361618042,293.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.3648378252983093,0.050000000745058,0.2529244422912597,291.1586608886719,291.1499938964844,259.66607666015625,258.125244140625,282.1093139648437,295.0361022949219,291.1581726074219,1.0,0.4268038272857666,0.5455558896064758,0.5455558896064758,1.0,1.0,-1.659424066543579,0.6067330241203308,1.052691102027893,0.2233339548110962,0.0,0.0,0.613539457321167,167.68527221679688,173.0,-6.756112098693848,-15106.8525390625,733.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002319335937,307.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5859375,18000.0,0.0,0.0,0.3435145914554596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.661688506603241,0.6616952419281006,-6.734302132826997e-06,0.0,0.0003486236673779,0.0,0.0,50.91537857055664,0.0,0.0,0.0,0.4290135502815246,4.0,0.0,1.0
573660,293.1971435546875,297.1499938964844,293.1499938964844,0.7438690066337585,-11192.26953125,304.1429748535156,0.9990000128746032,0.8751845359802246,0.7129804491996765,294.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3641041219234466,0.050000000745058,0.0533701963722705,293.4633178710937,297.1499938964844,293.1499938964844,0.0116397365927696,-528.85986328125,302.2725830078125,0.3641041219234466,0.050000000745058,0.0394190475344657,293.2041320800781,297.1499938964844,293.1499938964844,0.2570361196994781,-5124.8388671875,304.1556396484375,0.757424533367157,0.3385986387729645,0.3261478245258331,293.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3641041219234466,0.050000000745058,0.2531652450561523,291.15301513671875,291.1499938964844,259.65087890625,258.114501953125,282.1122741699219,295.0378112792969,291.1524963378906,1.0,0.4281788766384125,0.5450319647789001,0.5450319647789001,1.0,1.0,-1.6623990535736084,0.6074723601341248,1.0549266338348389,0.2234249413013458,0.0,0.0,0.6136726140975952,169.03158569335938,173.0,-8.827558517456055,-15117.61328125,739.2183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066101074219,307.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.158203125,18000.0,0.0,0.0,0.3429576158523559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6612255573272705,0.6612322926521301,-6.726867923134705e-06,0.0,0.000348058383679,0.0,0.0,50.82048797607422,0.0,0.0,0.0,0.4287985265254974,4.0,0.0,1.0
573720,293.1982727050781,297.1499938964844,293.1499938964844,0.7449259757995605,-11205.7919921875,304.1414794921875,0.9990000128746032,0.8747261166572571,0.7138441801071167,294.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.3638973534107208,0.050000000745058,0.0533846095204353,293.46405029296875,297.1499938964844,293.1499938964844,0.0115971146151423,-527.9310913085938,302.2486877441406,0.3638973534107208,0.050000000745058,0.0394296906888484,293.2040405273437,297.1499938964844,293.1499938964844,0.2568430602550506,-5121.8369140625,304.15557861328125,0.756953775882721,0.3383421599864959,0.3259219825267792,293.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.3638973534107208,0.050000000745058,0.2532336115837097,291.15155029296875,291.1499938964844,259.6470642089844,258.11181640625,282.1129150390625,295.0382995605469,291.1510314941406,1.0,0.4285703003406524,0.5449009537696838,0.5449009537696838,1.0,1.0,-1.66327702999115,0.6077129244804382,1.055564045906067,0.2234755605459213,0.0,0.0,0.613804042339325,169.41456604003906,161.0,-9.12668514251709,-15121.865234375,740.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3063659667969,307.8412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1640625,18000.0,0.0,0.0,0.3428350985050201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613208055496216,0.6613274812698364,-6.726729679940036e-06,0.0,0.0003479340230114,0.0,0.0,50.83000564575195,0.0,0.0,0.0,0.4288274943828583,4.0,0.0,1.0
573780,293.1983642578125,297.1499938964844,293.1499938964844,0.7392186522483826,-11128.5361328125,304.1543884277344,0.9990000128746032,0.8734613656997681,0.7086117267608643,294.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.3651565909385681,0.050000000745058,0.053297571837902,293.46728515625,297.1499938964844,293.1499938964844,0.0113260084763169,-521.2029418945312,302.1319580078125,0.3651565909385681,0.050000000745058,0.0393654033541679,293.20318603515625,297.1499938964844,293.1499938964844,0.2554478347301483,-5099.5048828125,304.15606689453125,0.7578257322311401,0.3371433615684509,0.3246747255325317,293.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.3651565909385681,0.050000000745058,0.2528207302093506,291.1581420898437,291.1499938964844,259.6278991699219,258.0983581542969,282.12847900390625,295.03729248046875,291.1595764160156,1.0,0.425447940826416,0.5442460775375366,0.5442460775375366,1.0,1.0,-1.6548304557800293,0.6035093069076538,1.0513211488723757,0.2211450785398483,0.0,0.0,0.6126486659049988,167.03909301757812,149.0,10.611624717712402,-15072.3388671875,727.8731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303466796875,307.8533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.556640625,18000.0,0.0,0.0,0.3422468304634094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609911918640137,0.6609979271888733,-6.72711166771478e-06,0.0,0.0003473370161373,0.0,0.0,50.79650115966797,0.0,0.0,0.0,0.4286631345748901,4.0,0.0,1.0
573840,293.1983642578125,297.1499938964844,293.1499938964844,0.7392186522483826,-11128.5361328125,304.1543884277344,0.9990000128746032,0.8734613656997681,0.7086117267608643,294.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.3651565909385681,0.050000000745058,0.053297571837902,293.46728515625,297.1499938964844,293.1499938964844,0.0113260084763169,-521.2029418945312,302.1319580078125,0.3651565909385681,0.050000000745058,0.0393654033541679,293.20318603515625,297.1499938964844,293.1499938964844,0.2554478347301483,-5099.5048828125,304.15606689453125,0.7578257322311401,0.3371433615684509,0.3246747255325317,293.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.3651565909385681,0.050000000745058,0.2528207302093506,291.1581420898437,291.1499938964844,259.6278991699219,258.0983581542969,282.12847900390625,295.03729248046875,291.1595764160156,1.0,0.425447940826416,0.5442460775375366,0.5442460775375366,1.0,1.0,-1.6548304557800293,0.6035093069076538,1.0513211488723757,0.2211450785398483,0.0,0.0,0.6126486659049988,167.03909301757812,149.0,10.611624717712402,-15072.3388671875,727.8731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303466796875,307.8533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.556640625,18000.0,0.0,0.0,0.3422468304634094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609911918640137,0.6609979271888733,-6.72711166771478e-06,0.0,0.0003473370161373,0.0,0.0,50.79650115966797,0.0,0.0,0.0,0.4286631345748901,4.0,0.0,1.0
573900,293.19403076171875,297.1499938964844,293.1499938964844,0.7327165603637695,-11043.7802734375,304.1654357910156,0.9990000128746032,0.8736928105354309,0.7031837701797485,294.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.3664795756340027,0.050000000745058,0.0532079711556434,293.46844482421875,297.1499938964844,293.1499938964844,0.0111747374758124,-517.1611938476562,302.0755920410156,0.3664795756340027,0.050000000745058,0.039299227297306,293.2024230957031,297.1499938964844,293.1499938964844,0.2546114325523376,-5085.9755859375,304.156494140625,0.7592699527740479,0.3366178274154663,0.324064701795578,293.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.3664795756340027,0.050000000745058,0.2523956894874573,291.1685791015625,291.1499938964844,259.6182556152344,258.09161376953125,282.1390686035156,295.0342712402344,291.1701354980469,1.0,0.4226539731025696,0.5439186692237854,0.5439186692237854,1.0,1.0,-1.6468862295150757,0.5998579859733582,1.0470281839370728,0.2191735506057739,0.0,0.0,0.6103667616844177,164.60739135742188,149.0,19.37064552307129,-15008.61328125,715.1039428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31005859375,307.8578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.306640625,18000.0,0.0,0.0,0.3418687880039215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578877568244934,0.6578944325447083,-6.710115485475399e-06,0.0,0.0003469533694442,0.0,0.0,50.35882186889648,0.0,0.0,0.0,0.4275139272212982,4.0,0.0,1.0
573960,293.18719482421875,297.1499938964844,293.1499938964844,0.7244609594345093,-10937.55859375,304.1776428222656,0.9990000128746032,0.8744783401489258,0.6963644623756409,294.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.368165910243988,0.050000000745058,0.053096380084753,293.46923828125,297.1499938964844,293.1499938964844,0.0110205980017781,-512.9349975585938,302.02020263671875,0.368165910243988,0.050000000745058,0.0392168052494525,293.201416015625,297.1499938964844,293.1499938964844,0.253787487745285,-5072.654296875,304.15679931640625,0.7612619400024414,0.3361537754535675,0.323486715555191,293.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.368165910243988,0.050000000745058,0.2518663704395294,291.1797180175781,291.1499938964844,259.60858154296875,258.0848693847656,282.150390625,295.0298156738281,291.1813659667969,1.0,0.4192105531692505,0.5436208844184875,0.5436208844184875,1.0,1.0,-1.6371383666992188,0.595485508441925,1.0416529178619385,0.2168523520231247,0.0,0.0,0.6072744727134705,161.5829315185547,152.0,25.16615867614746,-14926.13671875,699.4611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,307.8646850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18082.87109375,18000.0,0.0,0.0,0.3413587510585785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529589295387268,0.6529656052589417,-6.678472345811315e-06,0.0,0.0003464357287157,0.0,0.0,49.64099884033203,0.0,0.0,0.0,0.4256652295589447,4.0,0.0,1.0
574020,293.173583984375,297.1499938964844,293.1499938964844,0.7153344750404358,-10826.61328125,304.18310546875,0.9990000128746032,0.8763087391853333,0.6895282864570618,294.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.36988365650177,0.050000000745058,0.0529856383800506,293.4701843261719,297.1499938964844,293.1499938964844,0.0107658095657825,-506.12799072265625,301.9089050292969,0.36988365650177,0.050000000745058,0.0391350127756595,293.1990661621094,297.1499938964844,293.1499938964844,0.2526381313800812,-5054.44384765625,304.1564025878906,0.7630339860916138,0.3353269100189209,0.3225714862346649,293.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.36988365650177,0.050000000745058,0.2513410449028015,291.1900634765625,291.1499938964844,259.589111328125,258.0712890625,282.1624755859375,295.0209655761719,291.1898193359375,1.0,0.4161259531974792,0.5430253148078918,0.5430253148078918,1.0,1.0,-1.6269618272781372,0.5906723141670227,1.0362894535064695,0.2140515744686126,0.0,0.0,0.6008855104446411,158.5686798095703,155.0,10.991968154907228,-14793.6162109375,683.6956176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39239501953125,307.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18115.478515625,18000.0,0.0,0.0,0.3398796617984772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6398887634277344,0.6398953795433044,-6.583234608115163e-06,0.0,0.0003449346404522,0.0,0.0,47.70214080810547,0.0,0.0,0.0,0.4207359254360199,4.0,0.0,1.0
574080,293.173583984375,297.1499938964844,293.1499938964844,0.7153344750404358,-10826.61328125,304.18310546875,0.9990000128746032,0.8763087391853333,0.6895282864570618,294.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.36988365650177,0.050000000745058,0.0529856383800506,293.4701843261719,297.1499938964844,293.1499938964844,0.0107658095657825,-506.12799072265625,301.9089050292969,0.36988365650177,0.050000000745058,0.0391350127756595,293.1990661621094,297.1499938964844,293.1499938964844,0.2526381313800812,-5054.44384765625,304.1564025878906,0.7630339860916138,0.3353269100189209,0.3225714862346649,293.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.36988365650177,0.050000000745058,0.2513410449028015,291.1900634765625,291.1499938964844,259.589111328125,258.0712890625,282.1624755859375,295.0209655761719,291.1898193359375,1.0,0.4161259531974792,0.5430253148078918,0.5430253148078918,1.0,1.0,-1.6269618272781372,0.5906723141670227,1.0362894535064695,0.2140515744686126,0.0,0.0,0.6008855104446411,158.5686798095703,155.0,10.991968154907228,-14793.6162109375,683.6956176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39239501953125,307.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18115.478515625,18000.0,0.0,0.0,0.3398796617984772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6398887634277344,0.6398953795433044,-6.583234608115163e-06,0.0,0.0003449346404522,0.0,0.0,47.70214080810547,0.0,0.0,0.0,0.4207359254360199,4.0,0.0,1.0
574140,293.16552734375,297.1499938964844,293.1499938964844,0.7117745876312256,-10788.9697265625,304.1778564453125,0.9990000128746032,0.8773545622825623,0.6871286034584045,294.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.3704931139945984,0.050000000745058,0.0529470294713974,293.470947265625,297.1499938964844,293.1499938964844,0.0105520170181989,-500.6202087402344,301.7950744628906,0.3704931139945984,0.050000000745058,0.0391064956784248,293.1968078613281,297.1499938964844,293.1499938964844,0.2519445419311523,-5043.86083984375,304.1554260253906,0.7633002400398254,0.334538459777832,0.3217874467372894,293.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.3704931139945984,0.050000000745058,0.2511579096317291,291.1849060058594,291.1499938964844,259.5694580078125,258.0576171875,282.16925048828125,295.0151062011719,291.1842956542969,1.0,0.4149674773216247,0.5424297451972961,0.5424297451972961,1.0,1.0,-1.622836351394653,0.5883769392967224,1.034459352493286,0.2125700265169143,0.0,0.0,0.5965362787246704,157.50624084472656,158.0,-2.996931552886963,-14720.125,677.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47021484375,307.8854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18089.666015625,18000.0,0.0,0.0,0.3379739820957184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298018097877502,0.6298083066940308,-6.499625214928528e-06,0.0,0.0003430006327107,0.0,0.0,46.17984771728516,0.0,0.0,0.0,0.4168156087398529,4.0,0.0,1.0
574200,293.16552734375,297.1499938964844,293.1499938964844,0.7117745876312256,-10788.9697265625,304.1778564453125,0.9990000128746032,0.8773545622825623,0.6871286034584045,294.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.3704931139945984,0.050000000745058,0.0529470294713974,293.470947265625,297.1499938964844,293.1499938964844,0.0105520170181989,-500.6202087402344,301.7950744628906,0.3704931139945984,0.050000000745058,0.0391064956784248,293.1968078613281,297.1499938964844,293.1499938964844,0.2519445419311523,-5043.86083984375,304.1554260253906,0.7633002400398254,0.334538459777832,0.3217874467372894,293.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.3704931139945984,0.050000000745058,0.2511579096317291,291.1849060058594,291.1499938964844,259.5694580078125,258.0576171875,282.16925048828125,295.0151062011719,291.1842956542969,1.0,0.4149674773216247,0.5424297451972961,0.5424297451972961,1.0,1.0,-1.622836351394653,0.5883769392967224,1.034459352493286,0.2125700265169143,0.0,0.0,0.5965362787246704,157.50624084472656,158.0,-2.996931552886963,-14720.125,677.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47021484375,307.8854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18089.666015625,18000.0,0.0,0.0,0.3379739820957184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298018097877502,0.6298083066940308,-6.499625214928528e-06,0.0,0.0003430006327107,0.0,0.0,46.17984771728516,0.0,0.0,0.0,0.4168156087398529,4.0,0.0,1.0
574260,293.162109375,297.1499938964844,293.1499938964844,0.7118332386016846,-10797.0283203125,304.1684265136719,0.9990000128746032,0.8776609897613525,0.687591552734375,294.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.3703753054141998,0.050000000745058,0.0529544837772846,293.47198486328125,297.1499938964844,293.1499938964844,0.0103590348735451,-495.6990051269531,301.6792297363281,0.3703753054141998,0.050000000745058,0.0391120016574859,293.1949462890625,297.1499938964844,293.1499938964844,0.2514100074768066,-5035.85498046875,304.1545104980469,0.7625434994697571,0.3337303102016449,0.3210414350032806,293.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.3703753054141998,0.050000000745058,0.2511932551860809,291.1746520996094,291.1499938964844,259.5496520996094,258.0438232421875,282.17120361328125,295.0116882324219,291.1737365722656,1.0,0.4151599407196045,0.5419249534606934,0.5419249534606934,1.0,1.0,-1.6225526332855225,0.587766706943512,1.0347859859466553,0.2119810432195663,0.0,0.0,0.5938844084739685,157.68807983398438,161.0,-12.089556694030762,-14686.5478515625,678.0918579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53515625,307.9010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.7578125,18000.0,0.0,0.0,0.3359065353870392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229121088981628,0.6229185461997986,-6.440224751713686e-06,0.0,0.0003409024211578,0.0,0.0,45.14395904541016,0.0,0.0,0.0,0.4141251146793365,4.0,0.0,1.0
574320,293.162109375,297.1499938964844,293.1499938964844,0.7118332386016846,-10797.0283203125,304.1684265136719,0.9990000128746032,0.8776609897613525,0.687591552734375,294.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.3703753054141998,0.050000000745058,0.0529544837772846,293.47198486328125,297.1499938964844,293.1499938964844,0.0103590348735451,-495.6990051269531,301.6792297363281,0.3703753054141998,0.050000000745058,0.0391120016574859,293.1949462890625,297.1499938964844,293.1499938964844,0.2514100074768066,-5035.85498046875,304.1545104980469,0.7625434994697571,0.3337303102016449,0.3210414350032806,293.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.3703753054141998,0.050000000745058,0.2511932551860809,291.1746520996094,291.1499938964844,259.5496520996094,258.0438232421875,282.17120361328125,295.0116882324219,291.1737365722656,1.0,0.4151599407196045,0.5419249534606934,0.5419249534606934,1.0,1.0,-1.6225526332855225,0.587766706943512,1.0347859859466553,0.2119810432195663,0.0,0.0,0.5938844084739685,157.68807983398438,161.0,-12.089556694030762,-14686.5478515625,678.0918579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53515625,307.9010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.7578125,18000.0,0.0,0.0,0.3359065353870392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229121088981628,0.6229185461997986,-6.440224751713686e-06,0.0,0.0003409024211578,0.0,0.0,45.14395904541016,0.0,0.0,0.0,0.4141251146793365,4.0,0.0,1.0
574380,293.1624450683594,297.1499938964844,293.1499938964844,0.714539110660553,-10837.123046875,304.15777587890625,0.9990000128746032,0.877291738986969,0.690057098865509,294.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.369749903678894,0.050000000745058,0.0529942065477371,293.473388671875,297.1499938964844,293.1499938964844,0.010177843272686,-491.059814453125,301.5613708496094,0.369749903678894,0.050000000745058,0.0391413420438766,293.19354248046875,297.1499938964844,293.1499938964844,0.2509244382381439,-5028.57666015625,304.1538391113281,0.761053740978241,0.3328791856765747,0.3202911019325256,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.369749903678894,0.050000000745058,0.2513816952705383,291.16241455078125,291.1499938964844,259.5296325683594,258.0299377441406,282.171142578125,295.01025390625,291.1614990234375,1.0,0.4162933826446533,0.5414201617240906,0.5414201617240906,1.0,1.0,-1.6249197721481323,0.5882604122161865,1.0366593599319458,0.2119488269090652,0.0,0.0,0.5930514335632324,158.74072265625,164.0,-15.78904628753662,-14685.0,682.7045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712890625,307.9087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.328125,18000.0,0.0,0.0,0.3339214622974396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61977618932724,0.619782567024231,-6.409000434359768e-06,0.0,0.0003388878540135,0.0,0.0,44.65353775024414,0.0,0.0,0.0,0.4128559231758117,4.0,0.0,1.0
574440,293.1624450683594,297.1499938964844,293.1499938964844,0.714539110660553,-10837.123046875,304.15777587890625,0.9990000128746032,0.877291738986969,0.690057098865509,294.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.369749903678894,0.050000000745058,0.0529942065477371,293.473388671875,297.1499938964844,293.1499938964844,0.010177843272686,-491.059814453125,301.5613708496094,0.369749903678894,0.050000000745058,0.0391413420438766,293.19354248046875,297.1499938964844,293.1499938964844,0.2509244382381439,-5028.57666015625,304.1538391113281,0.761053740978241,0.3328791856765747,0.3202911019325256,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.369749903678894,0.050000000745058,0.2513816952705383,291.16241455078125,291.1499938964844,259.5296325683594,258.0299377441406,282.171142578125,295.01025390625,291.1614990234375,1.0,0.4162933826446533,0.5414201617240906,0.5414201617240906,1.0,1.0,-1.6249197721481323,0.5882604122161865,1.0366593599319458,0.2119488269090652,0.0,0.0,0.5930514335632324,158.74072265625,164.0,-15.78904628753662,-14685.0,682.7045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712890625,307.9087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.328125,18000.0,0.0,0.0,0.3339214622974396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61977618932724,0.619782567024231,-6.409000434359768e-06,0.0,0.0003388878540135,0.0,0.0,44.65353775024414,0.0,0.0,0.0,0.4128559231758117,4.0,0.0,1.0
574500,293.16375732421875,297.1499938964844,293.1499938964844,0.7166392803192139,-10865.880859375,304.1525573730469,0.9990000128746032,0.8768759369850159,0.6918385028839111,294.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.3693002462387085,0.050000000745058,0.0530229955911636,293.4742736816406,297.1499938964844,293.1499938964844,0.0100902114063501,-488.79144287109375,301.5018005371094,0.3693002462387085,0.050000000745058,0.0391626022756099,293.1929931640625,297.1499938964844,293.1499938964844,0.2506776452064514,-5024.84033203125,304.1535949707031,0.760107696056366,0.3324348628520965,0.3199076950550079,293.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.3693002462387085,0.050000000745058,0.2515182495117187,291.1562805175781,291.1499938964844,259.5195617675781,258.0229187011719,282.1706237792969,295.0101623535156,291.1553955078125,1.0,0.417117178440094,0.5411677956581116,0.5411677956581116,1.0,1.0,-1.6268218755722046,0.5888053178787231,1.0380165576934814,0.2120822519063949,0.0,0.0,0.5932512283325195,159.50767517089844,164.0,-16.41157341003418,-14692.81640625,686.2005004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57586669921875,307.9073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.759765625,18000.0,0.0,0.0,0.3330272436141968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194907426834106,0.6194971799850464,-6.403331099136267e-06,0.0,0.0003379803383722,0.0,0.0,44.59317779541016,0.0,0.0,0.0,0.4127115905284881,4.0,0.0,1.0
574560,293.16571044921875,297.1499938964844,293.1499938964844,0.7191269993782043,-10899.0048828125,304.1475830078125,0.9990000128746032,0.8763186931610107,0.6939002871513367,294.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.3687821328639984,0.050000000745058,0.0530564039945602,293.4751892089844,297.1499938964844,293.1499938964844,0.0100039076060056,-486.5328063964844,301.4418334960937,0.3687821328639984,0.050000000745058,0.0391872823238372,293.19256591796875,297.1499938964844,293.1499938964844,0.2504195272922516,-5020.8974609375,304.1534118652344,0.7590598464012146,0.3319779634475708,0.3195169866085052,293.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.3687821328639984,0.050000000745058,0.2516767382621765,291.1504211425781,291.1499938964844,259.50946044921875,258.015869140625,282.17095947265625,295.01043701171875,291.14959716796875,1.0,0.4180720150470733,0.5408567190170288,0.5408567190170288,1.0,1.0,-1.6290876865386963,0.5894465446472168,1.0396411418914795,0.2122368365526199,0.0,0.0,0.5938153862953186,160.39907836914062,167.0,-16.16631317138672,-14704.583984375,690.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5710144042969,307.90234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.00390625,18000.0,0.0,0.0,0.3322277069091797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199991703033447,0.6200056076049805,-6.4038213167805225e-06,0.0,0.0003371688944753,0.0,0.0,44.646728515625,0.0,0.0,0.0,0.412869930267334,4.0,0.0,1.0
574620,293.1712341308594,297.1499938964844,293.1499938964844,0.7250316143035889,-10975.3759765625,304.1385803222656,0.9990000128746032,0.8748050928115845,0.6986860036849976,294.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.3675890266895294,0.050000000745058,0.0531343407928943,293.477294921875,297.1499938964844,293.1499938964844,0.0098340958356857,-482.0003051757813,301.3209533691406,0.3675890266895294,0.050000000745058,0.0392448417842388,293.1919250488281,297.1499938964844,293.1499938964844,0.2498552948236465,-5012.1689453125,304.1531982421875,0.7567291259765625,0.3310269117355346,0.3187111318111419,293.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.3675890266895294,0.050000000745058,0.2520464360713959,291.1400146484375,291.1499938964844,259.48907470703125,258.0016784667969,282.1715393066406,295.0118103027344,291.1392822265625,1.0,0.4202907979488373,0.5402346253395081,0.5402346253395081,1.0,1.0,-1.6344720125198364,0.5910733342170715,1.04339861869812,0.2127134501934051,0.0,0.0,0.595856785774231,162.48089599609375,170.0,-14.781298637390137,-14737.431640625,700.0211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53375244140625,307.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.89453125,18000.0,0.0,0.0,0.3309814035892486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623039722442627,0.6230461597442627,-6.421093985409243e-06,0.0,0.0003359040711075,0.0,0.0,45.048770904541016,0.0,0.0,0.0,0.4139672517776489,4.0,0.0,1.0
574680,293.1712341308594,297.1499938964844,293.1499938964844,0.7250316143035889,-10975.3759765625,304.1385803222656,0.9990000128746032,0.8748050928115845,0.6986860036849976,294.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.3675890266895294,0.050000000745058,0.0531343407928943,293.477294921875,297.1499938964844,293.1499938964844,0.0098340958356857,-482.0003051757813,301.3209533691406,0.3675890266895294,0.050000000745058,0.0392448417842388,293.1919250488281,297.1499938964844,293.1499938964844,0.2498552948236465,-5012.1689453125,304.1531982421875,0.7567291259765625,0.3310269117355346,0.3187111318111419,293.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.3675890266895294,0.050000000745058,0.2520464360713959,291.1400146484375,291.1499938964844,259.48907470703125,258.0016784667969,282.1715393066406,295.0118103027344,291.1392822265625,1.0,0.4202907979488373,0.5402346253395081,0.5402346253395081,1.0,1.0,-1.6344720125198364,0.5910733342170715,1.04339861869812,0.2127134501934051,0.0,0.0,0.595856785774231,162.48089599609375,170.0,-14.781298637390137,-14737.431640625,700.0211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53375244140625,307.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.89453125,18000.0,0.0,0.0,0.3309814035892486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623039722442627,0.6230461597442627,-6.421093985409243e-06,0.0,0.0003359040711075,0.0,0.0,45.048770904541016,0.0,0.0,0.0,0.4139672517776489,4.0,0.0,1.0
574740,293.1784362792969,297.1499938964844,293.1499938964844,0.7319173216819763,-11062.0986328125,304.1309814453125,0.9990000128746032,0.8728076815605164,0.7041136026382446,294.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.3662520051002502,0.050000000745058,0.0532233715057373,293.4796142578125,297.1499938964844,293.1499938964844,0.009667607024312,-477.4442443847656,301.1988830566406,0.3662520051002502,0.050000000745058,0.0393106006085872,293.1916198730469,297.1499938964844,293.1499938964844,0.2492391914129257,-5002.54541015625,304.1531677246094,0.7541812658309937,0.330030620098114,0.317872405052185,293.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.3662520051002502,0.050000000745058,0.2524687647819519,291.13067626953125,291.1499938964844,259.468505859375,257.9872741699219,282.1716613769531,295.0140991210937,291.13006591796875,1.0,0.4228085279464721,0.5396124720573425,0.5396124720573425,1.0,1.0,-1.6406737565994265,0.5930366516113281,1.047637104988098,0.2133565694093704,0.0,0.0,0.599077045917511,164.8609161376953,173.0,-13.151533126831056,-14780.783203125,711.2213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,307.8421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17947.177734375,18000.0,0.0,0.0,0.3302827477455139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285641193389893,0.628570556640625,-6.457943527493626e-06,0.0,0.0003351949853822,0.0,0.0,45.81604766845703,0.0,0.0,0.0,0.4160252511501312,4.0,0.0,1.0
574800,293.1784362792969,297.1499938964844,293.1499938964844,0.7319173216819763,-11062.0986328125,304.1309814453125,0.9990000128746032,0.8728076815605164,0.7041136026382446,294.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.3662520051002502,0.050000000745058,0.0532233715057373,293.4796142578125,297.1499938964844,293.1499938964844,0.009667607024312,-477.4442443847656,301.1988830566406,0.3662520051002502,0.050000000745058,0.0393106006085872,293.1916198730469,297.1499938964844,293.1499938964844,0.2492391914129257,-5002.54541015625,304.1531677246094,0.7541812658309937,0.330030620098114,0.317872405052185,293.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.3662520051002502,0.050000000745058,0.2524687647819519,291.13067626953125,291.1499938964844,259.468505859375,257.9872741699219,282.1716613769531,295.0140991210937,291.13006591796875,1.0,0.4228085279464721,0.5396124720573425,0.5396124720573425,1.0,1.0,-1.6406737565994265,0.5930366516113281,1.047637104988098,0.2133565694093704,0.0,0.0,0.599077045917511,164.8609161376953,173.0,-13.151533126831056,-14780.783203125,711.2213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,307.8421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17947.177734375,18000.0,0.0,0.0,0.3302827477455139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285641193389893,0.628570556640625,-6.457943527493626e-06,0.0,0.0003351949853822,0.0,0.0,45.81604766845703,0.0,0.0,0.0,0.4160252511501312,4.0,0.0,1.0
574860,293.1868896484375,297.1499938964844,293.1499938964844,0.7394539713859558,-11155.1796875,304.1247863769531,0.9990000128746032,0.8703783750534058,0.7099641561508179,294.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.364829957485199,0.050000000745058,0.053320113569498,293.48199462890625,297.1499938964844,293.1499938964844,0.0095032854005694,-472.8146667480469,301.07598876953125,0.364829957485199,0.050000000745058,0.039382055401802,293.1915283203125,297.1499938964844,293.1499938964844,0.2485564351081848,-4991.78759765625,304.1532592773437,0.7515050172805786,0.3289959132671356,0.3170035481452942,293.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.364829957485199,0.050000000745058,0.2529276609420776,291.1231384277344,291.1499938964844,259.4477233886719,257.97265625,282.1725769042969,295.0170593261719,291.1226806640625,1.0,0.425523042678833,0.538938581943512,0.538938581943512,1.0,1.0,-1.6474075317382812,0.5951670408248901,1.0522404909133911,0.2140556275844574,0.0,0.0,0.6031838655471802,167.44764709472656,161.0,-10.772002220153809,-14831.4833984375,723.4706420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,307.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.388671875,18000.0,0.0,0.0,0.3301822245121002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361535787582397,0.6361600756645203,-6.511981609946815e-06,0.0,0.0003350929764565,0.0,0.0,46.90266799926758,0.0,0.0,0.0,0.4188946485519409,4.0,0.0,1.0
574920,293.1868896484375,297.1499938964844,293.1499938964844,0.7394539713859558,-11155.1796875,304.1247863769531,0.9990000128746032,0.8703783750534058,0.7099641561508179,294.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.364829957485199,0.050000000745058,0.053320113569498,293.48199462890625,297.1499938964844,293.1499938964844,0.0095032854005694,-472.8146667480469,301.07598876953125,0.364829957485199,0.050000000745058,0.039382055401802,293.1915283203125,297.1499938964844,293.1499938964844,0.2485564351081848,-4991.78759765625,304.1532592773437,0.7515050172805786,0.3289959132671356,0.3170035481452942,293.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.364829957485199,0.050000000745058,0.2529276609420776,291.1231384277344,291.1499938964844,259.4477233886719,257.97265625,282.1725769042969,295.0170593261719,291.1226806640625,1.0,0.425523042678833,0.538938581943512,0.538938581943512,1.0,1.0,-1.6474075317382812,0.5951670408248901,1.0522404909133911,0.2140556275844574,0.0,0.0,0.6031838655471802,167.44764709472656,161.0,-10.772002220153809,-14831.4833984375,723.4706420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,307.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.388671875,18000.0,0.0,0.0,0.3301822245121002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361535787582397,0.6361600756645203,-6.511981609946815e-06,0.0,0.0003350929764565,0.0,0.0,46.90266799926758,0.0,0.0,0.0,0.4188946485519409,4.0,0.0,1.0
574980,293.1895751953125,297.1499938964844,293.1499938964844,0.7357426285743713,-11099.3046875,304.13995361328125,0.9990000128746032,0.8688702583312988,0.7060517072677612,294.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.3657788038253784,0.050000000745058,0.0532553195953369,293.4838562011719,297.1499938964844,293.1499938964844,0.00929715950042,-466.2641906738281,300.9574584960937,0.3657788038253784,0.050000000745058,0.0393341965973377,293.1910705566406,297.1499938964844,293.1499938964844,0.2473972141742706,-4972.90234375,304.1541442871094,0.7520734071731567,0.3280308544635772,0.3159979879856109,293.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.3657788038253784,0.050000000745058,0.2526203095912933,291.1310729980469,291.1499938964844,259.4266967773437,257.9578552246094,282.1865539550781,295.01641845703125,291.1326904296875,1.0,0.4230550527572632,0.5382646918296814,0.5382646918296814,1.0,1.0,-1.6410094499588013,0.5918057560920715,1.0492037534713743,0.2121501266956329,0.0,0.0,0.6055632829666138,165.6796112060547,149.0,11.897441864013672,-14809.6943359375,713.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,307.7583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.69140625,18000.0,0.0,0.0,0.3305778205394745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432960033416748,0.6433025598526001,-6.571387075382518e-06,0.0,0.0003354944637976,0.0,0.0,47.98922729492188,0.0,0.0,0.0,0.4216266870498657,4.0,0.0,1.0
575040,293.1895751953125,297.1499938964844,293.1499938964844,0.7357426285743713,-11099.3046875,304.13995361328125,0.9990000128746032,0.8688702583312988,0.7060517072677612,294.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.3657788038253784,0.050000000745058,0.0532553195953369,293.4838562011719,297.1499938964844,293.1499938964844,0.00929715950042,-466.2641906738281,300.9574584960937,0.3657788038253784,0.050000000745058,0.0393341965973377,293.1910705566406,297.1499938964844,293.1499938964844,0.2473972141742706,-4972.90234375,304.1541442871094,0.7520734071731567,0.3280308544635772,0.3159979879856109,293.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.3657788038253784,0.050000000745058,0.2526203095912933,291.1310729980469,291.1499938964844,259.4266967773437,257.9578552246094,282.1865539550781,295.01641845703125,291.1326904296875,1.0,0.4230550527572632,0.5382646918296814,0.5382646918296814,1.0,1.0,-1.6410094499588013,0.5918057560920715,1.0492037534713743,0.2121501266956329,0.0,0.0,0.6055632829666138,165.6796112060547,149.0,11.897441864013672,-14809.6943359375,713.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,307.7583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.69140625,18000.0,0.0,0.0,0.3305778205394745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432960033416748,0.6433025598526001,-6.571387075382518e-06,0.0,0.0003354944637976,0.0,0.0,47.98922729492188,0.0,0.0,0.0,0.4216266870498657,4.0,0.0,1.0
575100,293.186279296875,297.1499938964844,293.1499938964844,0.7299914956092834,-11022.201171875,304.1522216796875,0.9990000128746032,0.8690158724784851,0.7011076211929321,294.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.3669904768466949,0.050000000745058,0.0531739704310894,293.4842529296875,297.1499938964844,293.1499938964844,0.0091814184561371,-462.3434753417969,300.9013061523437,0.3669904768466949,0.050000000745058,0.0392741151154041,293.19049072265625,297.1499938964844,293.1499938964844,0.2466721534729004,-4960.98388671875,304.1546936035156,0.7534034848213196,0.3276254832744598,0.3155079185962677,293.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.3669904768466949,0.050000000745058,0.2522344291210174,291.142578125,291.1499938964844,259.4161071777344,257.9503479003906,282.1966247558594,295.01336669921875,291.14434814453125,1.0,0.4205047190189361,0.5379277467727661,0.5379277467727661,1.0,1.0,-1.633854627609253,0.5884886980056763,1.0453659296035769,0.2103555351495742,0.0,0.0,0.6049034595489502,163.474853515625,149.0,21.58429336547852,-14757.638671875,702.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,307.7405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.763671875,18000.0,0.0,0.0,0.330808162689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436973214149475,0.6437038779258728,-6.5829071900225244e-06,0.0,0.0003357282257638,0.0,0.0,48.09846115112305,0.0,0.0,0.0,0.4218537211418152,4.0,0.0,1.0
575160,293.1802673339844,297.1499938964844,293.1499938964844,0.7223632335662842,-10922.1884765625,304.16571044921875,0.9990000128746032,0.8697333335876465,0.6946930289268494,294.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.3685837388038635,0.050000000745058,0.053069282323122,293.4842529296875,297.1499938964844,293.1499938964844,0.0090637188404798,-458.2686462402344,300.8465576171875,0.3685837388038635,0.050000000745058,0.0391967929899692,293.1896057128906,297.1499938964844,293.1499938964844,0.2459553629159927,-4949.21240234375,304.1551513671875,0.7552967667579651,0.3272847533226013,0.3150511384010315,293.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.3685837388038635,0.050000000745058,0.2517378330230713,291.1549987792969,291.1499938964844,259.4054870605469,257.9427795410156,282.20721435546875,295.0086669921875,291.1568908691406,1.0,0.417267382144928,0.5376330018043518,0.5376330018043518,1.0,1.0,-1.6247920989990234,0.5844249129295349,1.0403672456741333,0.2082087248563766,0.0,0.0,0.6033285856246948,160.64117431640625,152.0,28.166963577270508,-14686.509765625,687.8695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940002441406,307.7269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.41796875,18000.0,0.0,0.0,0.3309652507305145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421045064926147,0.64211106300354,-6.57875989418244e-06,0.0,0.0003358876565471,0.0,0.0,47.90753173828125,0.0,0.0,0.0,0.4213178753852844,4.0,0.0,1.0
575220,293.1679077148437,297.1499938964844,293.1499938964844,0.7141501903533936,-10819.9072265625,304.1736145019531,0.9990000128746032,0.8714826107025146,0.6884637475013733,294.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.370153933763504,0.050000000745058,0.0529685690999031,293.4833068847656,297.1499938964844,293.1499938964844,0.0088669219985604,-451.5799865722656,300.7369384765625,0.370153933763504,0.050000000745058,0.0391224063932895,293.1874694824219,297.1499938964844,293.1499938964844,0.2449973225593567,-4933.78466796875,304.15496826171875,0.7569936513900757,0.3267149925231933,0.3143846094608307,293.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.370153933763504,0.050000000745058,0.2512601017951965,291.1687316894531,291.1499938964844,259.3840026855469,257.9274597167969,282.21759033203125,294.9990539550781,291.16876220703125,1.0,0.4145016968250274,0.5370435118675232,0.5370435118675232,1.0,1.0,-1.6157212257385254,0.5800900459289551,1.0356311798095703,0.2056703269481659,0.0,0.0,0.599573016166687,157.90542602539062,155.0,15.453428268432615,-14575.2861328125,673.8078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18218994140625,307.6966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.533203125,18000.0,0.0,0.0,0.3309464454650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349723935127258,0.6349789500236511,-6.532974566653138e-06,0.0,0.0003358685935381,0.0,0.0,46.90177917480469,0.0,0.0,0.0,0.4187197089195251,4.0,0.0,1.0
575280,293.1679077148437,297.1499938964844,293.1499938964844,0.7141501903533936,-10819.9072265625,304.1736145019531,0.9990000128746032,0.8714826107025146,0.6884637475013733,294.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.370153933763504,0.050000000745058,0.0529685690999031,293.4833068847656,297.1499938964844,293.1499938964844,0.0088669219985604,-451.5799865722656,300.7369384765625,0.370153933763504,0.050000000745058,0.0391224063932895,293.1874694824219,297.1499938964844,293.1499938964844,0.2449973225593567,-4933.78466796875,304.15496826171875,0.7569936513900757,0.3267149925231933,0.3143846094608307,293.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.370153933763504,0.050000000745058,0.2512601017951965,291.1687316894531,291.1499938964844,259.3840026855469,257.9274597167969,282.21759033203125,294.9990539550781,291.16876220703125,1.0,0.4145016968250274,0.5370435118675232,0.5370435118675232,1.0,1.0,-1.6157212257385254,0.5800900459289551,1.0356311798095703,0.2056703269481659,0.0,0.0,0.599573016166687,157.90542602539062,155.0,15.453428268432615,-14575.2861328125,673.8078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18218994140625,307.6966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.533203125,18000.0,0.0,0.0,0.3309464454650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349723935127258,0.6349789500236511,-6.532974566653138e-06,0.0,0.0003358685935381,0.0,0.0,46.90177917480469,0.0,0.0,0.0,0.4187197089195251,4.0,0.0,1.0
