time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575340,293.16064453125,297.1499938964844,293.1499938964844,0.7111532092094421,-10787.1279296875,304.17059326171875,0.9990000128746032,0.8725098967552185,0.6864773035049438,294.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.3706594109535217,0.050000000745058,0.0529366508126258,293.4817810058594,297.1499938964844,293.1499938964844,0.0087011773139238,-446.09613037109375,300.6254272460937,0.3706594109535217,0.050000000745058,0.0390988290309906,293.18536376953125,297.1499938964844,293.1499938964844,0.2444718778133392,-4925.66845703125,304.1542053222656,0.7572926878929138,0.3261946141719818,0.3138568699359894,293.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.3706594109535217,0.050000000745058,0.2511086761951446,291.16766357421875,291.1499938964844,259.3623046875,257.911865234375,282.22247314453125,294.9920654296875,291.1674194335937,1.0,0.4135726690292358,0.5364539623260498,0.5364539623260498,1.0,1.0,-1.6124517917633057,0.57815021276474,1.034301519393921,0.20437653362751,0.0,0.0,0.5972480177879333,157.0304718017578,158.0,2.504284143447876,-14521.0283203125,669.0768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018127441406,307.68975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.953125,18000.0,0.0,0.0,0.3305869996547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295607686042786,0.6295672655105591,-6.488348390121246e-06,0.0,0.0003355037770234,0.0,0.0,46.09088516235352,0.0,0.0,0.0,0.416622519493103,4.0,0.0,1.0
575400,293.16064453125,297.1499938964844,293.1499938964844,0.7111532092094421,-10787.1279296875,304.17059326171875,0.9990000128746032,0.8725098967552185,0.6864773035049438,294.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.3706594109535217,0.050000000745058,0.0529366508126258,293.4817810058594,297.1499938964844,293.1499938964844,0.0087011773139238,-446.09613037109375,300.6254272460937,0.3706594109535217,0.050000000745058,0.0390988290309906,293.18536376953125,297.1499938964844,293.1499938964844,0.2444718778133392,-4925.66845703125,304.1542053222656,0.7572926878929138,0.3261946141719818,0.3138568699359894,293.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.3706594109535217,0.050000000745058,0.2511086761951446,291.16766357421875,291.1499938964844,259.3623046875,257.911865234375,282.22247314453125,294.9920654296875,291.1674194335937,1.0,0.4135726690292358,0.5364539623260498,0.5364539623260498,1.0,1.0,-1.6124517917633057,0.57815021276474,1.034301519393921,0.20437653362751,0.0,0.0,0.5972480177879333,157.0304718017578,158.0,2.504284143447876,-14521.0283203125,669.0768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018127441406,307.68975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.953125,18000.0,0.0,0.0,0.3305869996547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295607686042786,0.6295672655105591,-6.488348390121246e-06,0.0,0.0003355037770234,0.0,0.0,46.09088516235352,0.0,0.0,0.0,0.416622519493103,4.0,0.0,1.0
575460,293.1576538085937,297.1499938964844,293.1499938964844,0.7115364074707031,-10797.564453125,304.1630249023437,0.9990000128746032,0.8728554844856262,0.687219500541687,294.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.3704703152179718,0.050000000745058,0.0529485791921615,293.4801025390625,297.1499938964844,293.1499938964844,0.0085522625595331,-441.19830322265625,300.5134582519531,0.3704703152179718,0.050000000745058,0.0391076393425464,293.1835632324219,297.1499938964844,293.1499938964844,0.2441036105155944,-4920.138671875,304.1534118652344,0.7566465139389038,0.3256662487983703,0.3133756220340729,293.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.3704703152179718,0.050000000745058,0.2511652708053589,291.1617431640625,291.1499938964844,259.3403625488281,257.8959655761719,282.22198486328125,294.9871826171875,291.1611633300781,1.0,0.4139333069324493,0.5359691977500916,0.5359691977500916,1.0,1.0,-1.612856149673462,0.577829897403717,1.0350261926651,0.203942134976387,0.0,0.0,0.5960299372673035,157.3396759033203,161.0,-6.258825302124023,-14504.86328125,670.2146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,307.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.904296875,18000.0,0.0,0.0,0.3300597965717315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260690689086914,0.6260755062103271,-6.457416930061299e-06,0.0,0.0003349687322042,0.0,0.0,45.55999755859375,0.0,0.0,0.0,0.4152535796165466,4.0,0.0,1.0
575520,293.1576538085937,297.1499938964844,293.1499938964844,0.7115364074707031,-10797.564453125,304.1630249023437,0.9990000128746032,0.8728554844856262,0.687219500541687,294.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.3704703152179718,0.050000000745058,0.0529485791921615,293.4801025390625,297.1499938964844,293.1499938964844,0.0085522625595331,-441.19830322265625,300.5134582519531,0.3704703152179718,0.050000000745058,0.0391076393425464,293.1835632324219,297.1499938964844,293.1499938964844,0.2441036105155944,-4920.138671875,304.1534118652344,0.7566465139389038,0.3256662487983703,0.3133756220340729,293.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.3704703152179718,0.050000000745058,0.2511652708053589,291.1617431640625,291.1499938964844,259.3403625488281,257.8959655761719,282.22198486328125,294.9871826171875,291.1611633300781,1.0,0.4139333069324493,0.5359691977500916,0.5359691977500916,1.0,1.0,-1.612856149673462,0.577829897403717,1.0350261926651,0.203942134976387,0.0,0.0,0.5960299372673035,157.3396759033203,161.0,-6.258825302124023,-14504.86328125,670.2146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,307.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.904296875,18000.0,0.0,0.0,0.3300597965717315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260690689086914,0.6260755062103271,-6.457416930061299e-06,0.0,0.0003349687322042,0.0,0.0,45.55999755859375,0.0,0.0,0.0,0.4152535796165466,4.0,0.0,1.0
575580,293.1580810546875,297.1499938964844,293.1499938964844,0.714400589466095,-10838.369140625,304.1539001464844,0.9990000128746032,0.8725811839103699,0.6898674368858337,294.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.3697982132434845,0.050000000745058,0.052991222590208,293.4784851074219,297.1499938964844,293.1499938964844,0.0084136426448822,-436.6217956542969,300.40118408203125,0.3697982132434845,0.050000000745058,0.0391391366720199,293.1820983886719,297.1499938964844,293.1499938964844,0.243794709444046,-4915.53369140625,304.1528015136719,0.7553265690803528,0.3251080811023712,0.3129006624221802,293.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.3697982132434845,0.050000000745058,0.2513675391674042,291.15362548828125,291.1499938964844,259.31817626953125,257.8797607421875,282.21929931640625,294.9840087890625,291.15301513671875,1.0,0.4151912927627563,0.5354843735694885,0.5354843735694885,1.0,1.0,-1.6157957315444946,0.5785582661628723,1.0372374057769775,0.2040313929319381,0.0,0.0,0.5960856080055237,158.4774932861328,164.0,-10.065654754638672,-14519.0625,675.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460327148437,307.6955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90234375,18000.0,0.0,0.0,0.329530119895935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251698136329651,0.6251762509346008,-6.44538249616744e-06,0.0,0.0003344311844557,0.0,0.0,45.40080642700195,0.0,0.0,0.0,0.414858341217041,4.0,0.0,1.0
575640,293.1580810546875,297.1499938964844,293.1499938964844,0.714400589466095,-10838.369140625,304.1539001464844,0.9990000128746032,0.8725811839103699,0.6898674368858337,294.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.3697982132434845,0.050000000745058,0.052991222590208,293.4784851074219,297.1499938964844,293.1499938964844,0.0084136426448822,-436.6217956542969,300.40118408203125,0.3697982132434845,0.050000000745058,0.0391391366720199,293.1820983886719,297.1499938964844,293.1499938964844,0.243794709444046,-4915.53369140625,304.1528015136719,0.7553265690803528,0.3251080811023712,0.3129006624221802,293.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.3697982132434845,0.050000000745058,0.2513675391674042,291.15362548828125,291.1499938964844,259.31817626953125,257.8797607421875,282.21929931640625,294.9840087890625,291.15301513671875,1.0,0.4151912927627563,0.5354843735694885,0.5354843735694885,1.0,1.0,-1.6157957315444946,0.5785582661628723,1.0372374057769775,0.2040313929319381,0.0,0.0,0.5960856080055237,158.4774932861328,164.0,-10.065654754638672,-14519.0625,675.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460327148437,307.6955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90234375,18000.0,0.0,0.0,0.329530119895935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251698136329651,0.6251762509346008,-6.44538249616744e-06,0.0,0.0003344311844557,0.0,0.0,45.40080642700195,0.0,0.0,0.0,0.414858341217041,4.0,0.0,1.0
575700,293.1593322753906,297.1499938964844,293.1499938964844,0.7165393233299255,-10867.1044921875,304.1493225097656,0.9990000128746032,0.8722313642501831,0.6917169690132141,294.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.3693311512470245,0.050000000745058,0.053021103143692,293.4777526855469,297.1499938964844,293.1499938964844,0.0083471965044736,-434.40966796875,300.3450622558594,0.3693311512470245,0.050000000745058,0.039161205291748,293.1815185546875,297.1499938964844,293.1499938964844,0.2436423897743225,-4913.2421875,304.1525573730469,0.7544812560081482,0.3248153328895569,0.3126593232154846,293.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.3693311512470245,0.050000000745058,0.25150927901268,291.14947509765625,291.1499938964844,259.3069763183594,257.8715515136719,282.2174377441406,294.98297119140625,291.1488342285156,1.0,0.4160671830177307,0.5352420210838318,0.5352420210838318,1.0,1.0,-1.6179585456848145,0.5792078971862793,1.0387506484985352,0.2042176872491836,0.0,0.0,0.5965425372123718,159.27716064453125,164.0,-10.856292724609377,-14534.212890625,679.1900024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483825683594,307.69580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0859375,18000.0,0.0,0.0,0.3293115198612213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256090402603149,0.6256154775619507,-6.446272436733125e-06,0.0,0.0003342093259561,0.0,0.0,45.45024108886719,0.0,0.0,0.0,0.4150015711784363,4.0,0.0,1.0
575760,293.16119384765625,297.1499938964844,293.1499938964844,0.7190470695495605,-10900.0439453125,304.1448974609375,0.9990000128746032,0.8717512488365173,0.693835437297821,294.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.3687986731529236,0.050000000745058,0.053055427968502,293.4770202636719,297.1499938964844,293.1499938964844,0.0082821724936366,-432.2271423339844,300.2889709472656,0.3687986731529236,0.050000000745058,0.039186555892229,293.1810302734375,297.1499938964844,293.1499938964844,0.2434837520122528,-4910.8291015625,304.15240478515625,0.7535425424575806,0.3245132565498352,0.312413603067398,293.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.3687986731529236,0.050000000745058,0.251672089099884,291.1454467773437,291.1499938964844,259.29571533203125,257.8632507324219,282.2164306640625,294.98223876953125,291.1448974609375,1.0,0.4170692563056946,0.5349410176277161,0.5349410176277161,1.0,1.0,-1.6204737424850464,0.5799465775489807,1.040527105331421,0.2044199854135513,0.0,0.0,0.5972535610198975,160.19644165039062,167.0,-10.825394630432127,-14552.982421875,683.5330200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2455749511719,307.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.73046875,18000.0,0.0,0.0,0.3291450440883636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266098022460938,0.6266162395477295,-6.451540230045794e-06,0.0,0.0003340403491165,0.0,0.0,45.58138656616211,0.0,0.0,0.0,0.415359616279602,4.0,0.0,1.0
575820,293.16632080078125,297.1499938964844,293.1499938964844,0.7249420881271362,-10975.6240234375,304.1368103027344,0.9990000128746032,0.8704304099082947,0.6986995339393616,294.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.3675859570503235,0.050000000745058,0.0531346313655376,293.4753112792969,297.1499938964844,293.1499938964844,0.0081568555906414,-427.9625854492188,300.17803955078125,0.3675859570503235,0.050000000745058,0.0392450578510761,293.1802673339844,297.1499938964844,293.1499938964844,0.2431369721889495,-4905.470703125,304.15216064453125,0.7514539957046509,0.3238843083381653,0.311907947063446,293.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.3675859570503235,0.050000000745058,0.2520478069782257,291.13836669921875,291.1499938964844,259.27301025390625,257.84637451171875,282.214111328125,294.9813232421875,291.13787841796875,1.0,0.4193673729896545,0.5343390703201294,0.5343390703201294,1.0,1.0,-1.6263222694396973,0.5817517042160034,1.0445705652236938,0.2049819231033325,0.0,0.0,0.599283754825592,162.3191680908203,170.0,-10.079181671142578,-14598.90625,693.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,307.6849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.4296875,18000.0,0.0,0.0,0.3290156424045563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299813389778137,0.6299878358840942,-6.473354915215168e-06,0.0,0.0003339090617373,0.0,0.0,46.04817581176758,0.0,0.0,0.0,0.4166089594364166,4.0,0.0,1.0
575880,293.16632080078125,297.1499938964844,293.1499938964844,0.7249420881271362,-10975.6240234375,304.1368103027344,0.9990000128746032,0.8704304099082947,0.6986995339393616,294.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.3675859570503235,0.050000000745058,0.0531346313655376,293.4753112792969,297.1499938964844,293.1499938964844,0.0081568555906414,-427.9625854492188,300.17803955078125,0.3675859570503235,0.050000000745058,0.0392450578510761,293.1802673339844,297.1499938964844,293.1499938964844,0.2431369721889495,-4905.470703125,304.15216064453125,0.7514539957046509,0.3238843083381653,0.311907947063446,293.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.3675859570503235,0.050000000745058,0.2520478069782257,291.13836669921875,291.1499938964844,259.27301025390625,257.84637451171875,282.214111328125,294.9813232421875,291.13787841796875,1.0,0.4193673729896545,0.5343390703201294,0.5343390703201294,1.0,1.0,-1.6263222694396973,0.5817517042160034,1.0445705652236938,0.2049819231033325,0.0,0.0,0.599283754825592,162.3191680908203,170.0,-10.079181671142578,-14598.90625,693.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,307.6849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.4296875,18000.0,0.0,0.0,0.3290156424045563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299813389778137,0.6299878358840942,-6.473354915215168e-06,0.0,0.0003339090617373,0.0,0.0,46.04817581176758,0.0,0.0,0.0,0.4166089594364166,4.0,0.0,1.0
575940,293.17291259765625,297.1499938964844,293.1499938964844,0.731776237487793,-11061.25,304.1298522949219,0.9990000128746032,0.8686817288398743,0.7041683197021484,294.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.3662388920783996,0.050000000745058,0.0532243400812149,293.4731750488281,297.1499938964844,293.1499938964844,0.0080373045057058,-423.8288269042969,300.0690002441406,0.3662388920783996,0.050000000745058,0.0393113158643245,293.1797180175781,297.1499938964844,293.1499938964844,0.2427688539028167,-4899.72802734375,304.1520690917969,0.7491766810417175,0.3232303261756897,0.3113870918750763,293.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.3662388920783996,0.050000000745058,0.2524733543395996,291.1317749023437,291.1499938964844,259.25,257.8291015625,282.2110290527344,294.9808959960937,291.13134765625,1.0,0.4219494462013244,0.5337371230125427,0.5337371230125427,1.0,1.0,-1.632960557937622,0.5838796496391296,1.0490808486938477,0.2057016342878341,0.0,0.0,0.602163553237915,164.7244873046875,158.0,-9.250202178955078,-14654.43359375,705.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18231201171875,307.66680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0078125,18000.0,0.0,0.0,0.3292156159877777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351122260093689,0.6351187825202942,-6.509058039227966e-06,0.0,0.0003341120027471,0.0,0.0,46.77851867675781,0.0,0.0,0.0,0.4185423254966736,4.0,0.0,1.0
576000,293.17291259765625,297.1499938964844,293.1499938964844,0.731776237487793,-11061.25,304.1298522949219,0.9990000128746032,0.8686817288398743,0.7041683197021484,294.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.3662388920783996,0.050000000745058,0.0532243400812149,293.4731750488281,297.1499938964844,293.1499938964844,0.0080373045057058,-423.8288269042969,300.0690002441406,0.3662388920783996,0.050000000745058,0.0393113158643245,293.1797180175781,297.1499938964844,293.1499938964844,0.2427688539028167,-4899.72802734375,304.1520690917969,0.7491766810417175,0.3232303261756897,0.3113870918750763,293.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.3662388920783996,0.050000000745058,0.2524733543395996,291.1317749023437,291.1499938964844,259.25,257.8291015625,282.2110290527344,294.9808959960937,291.13134765625,1.0,0.4219494462013244,0.5337371230125427,0.5337371230125427,1.0,1.0,-1.632960557937622,0.5838796496391296,1.0490808486938477,0.2057016342878341,0.0,0.0,0.602163553237915,164.7244873046875,158.0,-9.250202178955078,-14654.43359375,705.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18231201171875,307.66680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0078125,18000.0,0.0,0.0,0.3292156159877777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351122260093689,0.6351187825202942,-6.509058039227966e-06,0.0,0.0003341120027471,0.0,0.0,46.77851867675781,0.0,0.0,0.0,0.4185423254966736,4.0,0.0,1.0
576060,293.1738586425781,297.1499938964844,293.1499938964844,0.7275502681732178,-11000.03125,304.1441955566406,0.9990000128746032,0.8678794503211975,0.6999739408493042,294.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.3672705292701721,0.050000000745058,0.053155455738306,293.4704284667969,297.1499938964844,293.1499938964844,0.0078878365457057,-418.1144714355469,299.9670715332031,0.3672705292701721,0.050000000745058,0.0392604395747184,293.1788024902344,297.1499938964844,293.1499938964844,0.2419644892215728,-4886.48291015625,304.1527404785156,0.7501152157783508,0.3226606845855713,0.3107458055019378,293.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.3672705292701721,0.050000000745058,0.2521466016769409,291.13995361328125,291.1499938964844,259.2225036621094,257.8077392578125,282.220703125,294.97674560546875,291.1415405273437,1.0,0.4193982183933258,0.5330848693847656,0.5330848693847656,1.0,1.0,-1.6266294717788696,0.5805740356445312,1.0460554361343384,0.2038449645042419,0.0,0.0,0.6033398509025574,162.8558349609375,161.0,12.41374397277832,-14639.513671875,695.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1331787109375,307.6634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.669921875,18000.0,0.0,0.0,0.3296798169612884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639781653881073,0.6397882103919983,-6.5492022258695215e-06,0.0,0.0003345831064507,0.0,0.0,47.49360656738281,0.0,0.0,0.0,0.4203175902366638,4.0,0.0,1.0
576120,293.1738586425781,297.1499938964844,293.1499938964844,0.7275502681732178,-11000.03125,304.1441955566406,0.9990000128746032,0.8678794503211975,0.6999739408493042,294.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.3672705292701721,0.050000000745058,0.053155455738306,293.4704284667969,297.1499938964844,293.1499938964844,0.0078878365457057,-418.1144714355469,299.9670715332031,0.3672705292701721,0.050000000745058,0.0392604395747184,293.1788024902344,297.1499938964844,293.1499938964844,0.2419644892215728,-4886.48291015625,304.1527404785156,0.7501152157783508,0.3226606845855713,0.3107458055019378,293.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.3672705292701721,0.050000000745058,0.2521466016769409,291.13995361328125,291.1499938964844,259.2225036621094,257.8077392578125,282.220703125,294.97674560546875,291.1415405273437,1.0,0.4193982183933258,0.5330848693847656,0.5330848693847656,1.0,1.0,-1.6266294717788696,0.5805740356445312,1.0460554361343384,0.2038449645042419,0.0,0.0,0.6033398509025574,162.8558349609375,161.0,12.41374397277832,-14639.513671875,695.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1331787109375,307.6634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.669921875,18000.0,0.0,0.0,0.3296798169612884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639781653881073,0.6397882103919983,-6.5492022258695215e-06,0.0,0.0003345831064507,0.0,0.0,47.49360656738281,0.0,0.0,0.0,0.4203175902366638,4.0,0.0,1.0
576180,293.1695861816406,297.1499938964844,293.1499938964844,0.7255979776382446,-10973.5810546875,304.1489562988281,0.9990000128746032,0.8681482076644897,0.6985036134719849,294.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.3676345944404602,0.050000000745058,0.0531314350664615,293.4667663574219,297.1499938964844,293.1499938964844,0.0077508264221251,-412.82275390625,299.8691711425781,0.3676345944404602,0.050000000745058,0.0392426960170269,293.1773376464844,297.1499938964844,293.1499938964844,0.2413273900747299,-4876.12158203125,304.1528625488281,0.7502664923667908,0.3222250938415527,0.3102882504463196,293.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.3676345944404602,0.050000000745058,0.2520326375961303,291.1493225097656,291.1499938964844,259.18670654296875,257.77880859375,282.22149658203125,294.96954345703125,291.14910888671875,1.0,0.4188997745513916,0.5324325561523438,0.5324325561523438,1.0,1.0,-1.6241211891174316,0.5788795351982117,1.0452417135238647,0.2025910913944244,0.0,0.0,0.602462887763977,162.19430541992188,164.0,6.723312377929688,-14603.6396484375,691.6912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067810058594,307.6388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.03125,18000.0,0.0,0.0,0.330071747303009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638329803943634,0.6383363604545593,-6.5468352659081575e-06,0.0,0.0003349808685015,0.0,0.0,47.32910537719727,0.0,0.0,0.0,0.419900506734848,4.0,0.0,1.0
576240,293.1695861816406,297.1499938964844,293.1499938964844,0.7255979776382446,-10973.5810546875,304.1489562988281,0.9990000128746032,0.8681482076644897,0.6985036134719849,294.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.3676345944404602,0.050000000745058,0.0531314350664615,293.4667663574219,297.1499938964844,293.1499938964844,0.0077508264221251,-412.82275390625,299.8691711425781,0.3676345944404602,0.050000000745058,0.0392426960170269,293.1773376464844,297.1499938964844,293.1499938964844,0.2413273900747299,-4876.12158203125,304.1528625488281,0.7502664923667908,0.3222250938415527,0.3102882504463196,293.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.3676345944404602,0.050000000745058,0.2520326375961303,291.1493225097656,291.1499938964844,259.18670654296875,257.77880859375,282.22149658203125,294.96954345703125,291.14910888671875,1.0,0.4188997745513916,0.5324325561523438,0.5324325561523438,1.0,1.0,-1.6241211891174316,0.5788795351982117,1.0452417135238647,0.2025910913944244,0.0,0.0,0.602462887763977,162.19430541992188,164.0,6.723312377929688,-14603.6396484375,691.6912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067810058594,307.6388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.03125,18000.0,0.0,0.0,0.330071747303009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638329803943634,0.6383363604545593,-6.5468352659081575e-06,0.0,0.0003349808685015,0.0,0.0,47.32910537719727,0.0,0.0,0.0,0.419900506734848,4.0,0.0,1.0
576300,293.1686706542969,297.1499938964844,293.1499938964844,0.7261209487915039,-10980.3310546875,304.148193359375,0.9990000128746032,0.868081271648407,0.6989055871963501,294.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.3675349354743957,0.050000000745058,0.053138006478548,293.4647216796875,297.1499938964844,293.1499938964844,0.0076913135126233,-410.5881042480469,299.8192749023437,0.3675349354743957,0.050000000745058,0.0392475500702858,293.17657470703125,297.1499938964844,293.1499938964844,0.2411668747663498,-4873.6435546875,304.1526184082031,0.749985933303833,0.3220286071300506,0.3101046681404114,293.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.3675349354743957,0.050000000745058,0.2520638108253479,291.14801025390625,291.1499938964844,259.16583251953125,257.7616577148437,282.21929931640625,294.9665832519531,291.1478271484375,1.0,0.4191027581691742,0.5321064591407776,0.5321064591407776,1.0,1.0,-1.6244337558746338,0.5786734819412231,1.045760154724121,0.2023037672042846,0.0,0.0,0.6027265787124634,162.3665008544922,164.0,2.152021884918213,-14603.94140625,692.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995788574219,307.63262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.330237865447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384703516960144,0.6384769082069397,-6.546004897245439e-06,0.0,0.0003351494669914,0.0,0.0,47.33888244628906,0.0,0.0,0.0,0.4199411571025848,4.0,0.0,1.0
576360,293.1684875488281,297.1499938964844,293.1499938964844,0.727226972579956,-10994.638671875,304.1465148925781,0.9990000128746032,0.8678827881813049,0.6998135447502136,294.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.3673102259635925,0.050000000745058,0.053152859210968,293.4626159667969,297.1499938964844,293.1499938964844,0.0076341438107192,-408.4393005371094,299.7698059082031,0.3673102259635925,0.050000000745058,0.0392585210502147,293.17584228515625,297.1499938964844,293.1499938964844,0.2410317659378051,-4871.58154296875,304.15240478515625,0.7495446801185608,0.3218375146389007,0.3099371194839477,293.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.3673102259635925,0.050000000745058,0.2521342933177948,291.1463317871094,291.1499938964844,259.14312744140625,257.7428283691406,282.2147521972656,294.9640197753906,291.14599609375,1.0,0.4195461869239807,0.5318345427513123,0.5318345427513123,1.0,1.0,-1.6254374980926514,0.5788042545318604,1.046633243560791,0.2022088468074798,0.0,0.0,0.6031339168548584,162.7623291015625,167.0,-1.517439842224121,-14612.0615234375,694.2207641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,307.62762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4140625,18000.0,0.0,0.0,0.330409973859787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389976143836975,0.6390041708946228,-6.54848327030777e-06,0.0,0.0003353241190779,0.0,0.0,47.407962799072266,0.0,0.0,0.0,0.4201269149780273,4.0,0.0,1.0
576420,293.16998291015625,297.1499938964844,293.1499938964844,0.73100745677948,-11043.00390625,304.141357421875,0.9990000128746032,0.8671122789382935,0.702821671962738,294.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.3665690720081329,0.050000000745058,0.0532021969556808,293.45831298828125,297.1499938964844,293.1499938964844,0.0075273439288139,-404.4447326660156,299.67108154296875,0.3665690720081329,0.050000000745058,0.0392949618399143,293.1744689941406,297.1499938964844,293.1499938964844,0.2408530414104461,-4868.98193359375,304.1518859863281,0.7482813596725464,0.3214593231678009,0.3096293210983276,293.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.3665690720081329,0.050000000745058,0.2523683309555053,291.1399841308594,291.1499938964844,259.0923156738281,257.70025634765625,282.2020874023437,294.9598999023437,291.13946533203125,1.0,0.4209984838962555,0.5312907099723816,0.5312907099723816,1.0,1.0,-1.6290624141693115,0.5797374248504639,1.049324870109558,0.2023521810770034,0.0,0.0,0.6048767566680908,164.0839385986328,155.0,-7.2261433601379395,-14648.6396484375,700.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770874023437,307.6197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.3308280110359192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415836215019226,0.6415901780128479,-6.564282557519618e-06,0.0,0.0003357483947183,0.0,0.0,47.768890380859375,0.0,0.0,0.0,0.4210898876190185,4.0,0.0,1.0
576480,293.16998291015625,297.1499938964844,293.1499938964844,0.73100745677948,-11043.00390625,304.141357421875,0.9990000128746032,0.8671122789382935,0.702821671962738,294.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.3665690720081329,0.050000000745058,0.0532021969556808,293.45831298828125,297.1499938964844,293.1499938964844,0.0075273439288139,-404.4447326660156,299.67108154296875,0.3665690720081329,0.050000000745058,0.0392949618399143,293.1744689941406,297.1499938964844,293.1499938964844,0.2408530414104461,-4868.98193359375,304.1518859863281,0.7482813596725464,0.3214593231678009,0.3096293210983276,293.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.3665690720081329,0.050000000745058,0.2523683309555053,291.1399841308594,291.1499938964844,259.0923156738281,257.70025634765625,282.2020874023437,294.9598999023437,291.13946533203125,1.0,0.4209984838962555,0.5312907099723816,0.5312907099723816,1.0,1.0,-1.6290624141693115,0.5797374248504639,1.049324870109558,0.2023521810770034,0.0,0.0,0.6048767566680908,164.0839385986328,155.0,-7.2261433601379395,-14648.6396484375,700.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770874023437,307.6197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.3308280110359192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415836215019226,0.6415901780128479,-6.564282557519618e-06,0.0,0.0003357483947183,0.0,0.0,47.768890380859375,0.0,0.0,0.0,0.4210898876190185,4.0,0.0,1.0
576540,293.1668395996094,297.1499938964844,293.1499938964844,0.7245706915855408,-10956.078125,304.1554870605469,0.9990000128746032,0.8672198057174683,0.6969112753868103,294.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.368030309677124,0.050000000745058,0.0531054474413394,293.4534912109375,297.1499938964844,293.1499938964844,0.0073970910161733,-399.1403198242188,299.5798034667969,0.368030309677124,0.050000000745058,0.0392235033214092,293.1727905273437,297.1499938964844,293.1499938964844,0.240312784910202,-4860.09619140625,304.1521911621094,0.7499952912330627,0.3211812078952789,0.3092318177223205,293.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.368030309677124,0.050000000745058,0.2519093751907348,291.1464233398437,291.1499938964844,259.0348205566406,257.651611328125,282.1994934082031,294.95263671875,291.1478881835937,1.0,0.4176719188690185,0.5307469367980957,0.5307469367980957,1.0,1.0,-1.620746374130249,0.5757291913032532,1.0450172424316406,0.2001999169588089,0.0,0.0,0.6052919626235962,161.4698028564453,158.0,11.12812042236328,-14629.7431640625,687.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06072998046875,307.6342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.796875,18000.0,0.0,0.0,0.3313209414482116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444140076637268,0.6444206237792969,-6.58897351968335e-06,0.0,0.0003362486604601,0.0,0.0,48.20906448364258,0.0,0.0,0.0,0.4221473336219787,4.0,0.0,1.0
576600,293.1668395996094,297.1499938964844,293.1499938964844,0.7245706915855408,-10956.078125,304.1554870605469,0.9990000128746032,0.8672198057174683,0.6969112753868103,294.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.368030309677124,0.050000000745058,0.0531054474413394,293.4534912109375,297.1499938964844,293.1499938964844,0.0073970910161733,-399.1403198242188,299.5798034667969,0.368030309677124,0.050000000745058,0.0392235033214092,293.1727905273437,297.1499938964844,293.1499938964844,0.240312784910202,-4860.09619140625,304.1521911621094,0.7499952912330627,0.3211812078952789,0.3092318177223205,293.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.368030309677124,0.050000000745058,0.2519093751907348,291.1464233398437,291.1499938964844,259.0348205566406,257.651611328125,282.1994934082031,294.95263671875,291.1478881835937,1.0,0.4176719188690185,0.5307469367980957,0.5307469367980957,1.0,1.0,-1.620746374130249,0.5757291913032532,1.0450172424316406,0.2001999169588089,0.0,0.0,0.6052919626235962,161.4698028564453,158.0,11.12812042236328,-14629.7431640625,687.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06072998046875,307.6342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.796875,18000.0,0.0,0.0,0.3313209414482116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444140076637268,0.6444206237792969,-6.58897351968335e-06,0.0,0.0003362486604601,0.0,0.0,48.20906448364258,0.0,0.0,0.0,0.4221473336219787,4.0,0.0,1.0
576660,293.15924072265625,297.1499938964844,293.1499938964844,0.7209804058074951,-10911.2685546875,304.1592102050781,0.9990000128746032,0.8683439493179321,0.6942432522773743,294.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.3686966001987457,0.050000000745058,0.0530620664358139,293.44775390625,297.1499938964844,293.1499938964844,0.0072798426263034,-394.329345703125,299.4931640625,0.3686966001987457,0.050000000745058,0.0391914620995521,293.1706237792969,297.1499938964844,293.1499938964844,0.2399566322565078,-4854.337890625,304.1520080566406,0.7507645487785339,0.3210435211658478,0.3090344667434692,293.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.3686966001987457,0.050000000745058,0.2517036199569702,291.1541748046875,291.1499938964844,258.97125244140625,257.5973815917969,282.1885681152344,294.9427490234375,291.1538391113281,1.0,0.4166452586650848,0.5301838517189026,0.5301838517189026,1.0,1.0,-1.6169617176055908,0.5736021399497986,1.0433595180511477,0.1987731754779815,0.0,0.0,0.6038755178451538,160.2925567626953,161.0,4.655416965484619,-14597.94140625,681.2770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662536621094,307.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.705078125,18000.0,0.0,0.0,0.3316183686256408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641675591468811,0.6416822075843811,-6.575481620529899e-06,0.0,0.0003365504671819,0.0,0.0,47.843631744384766,0.0,0.0,0.0,0.4212194979190826,4.0,0.0,1.0
576720,293.15924072265625,297.1499938964844,293.1499938964844,0.7209804058074951,-10911.2685546875,304.1592102050781,0.9990000128746032,0.8683439493179321,0.6942432522773743,294.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.3686966001987457,0.050000000745058,0.0530620664358139,293.44775390625,297.1499938964844,293.1499938964844,0.0072798426263034,-394.329345703125,299.4931640625,0.3686966001987457,0.050000000745058,0.0391914620995521,293.1706237792969,297.1499938964844,293.1499938964844,0.2399566322565078,-4854.337890625,304.1520080566406,0.7507645487785339,0.3210435211658478,0.3090344667434692,293.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.3686966001987457,0.050000000745058,0.2517036199569702,291.1541748046875,291.1499938964844,258.97125244140625,257.5973815917969,282.1885681152344,294.9427490234375,291.1538391113281,1.0,0.4166452586650848,0.5301838517189026,0.5301838517189026,1.0,1.0,-1.6169617176055908,0.5736021399497986,1.0433595180511477,0.1987731754779815,0.0,0.0,0.6038755178451538,160.2925567626953,161.0,4.655416965484619,-14597.94140625,681.2770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662536621094,307.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.705078125,18000.0,0.0,0.0,0.3316183686256408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641675591468811,0.6416822075843811,-6.575481620529899e-06,0.0,0.0003365504671819,0.0,0.0,47.843631744384766,0.0,0.0,0.0,0.4212194979190826,4.0,0.0,1.0
576780,293.1554260253906,297.1499938964844,293.1499938964844,0.7214135527610779,-10919.4365234375,304.15533447265625,0.9990000128746032,0.8688862323760986,0.6947158575057983,294.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.3685782849788666,0.050000000745058,0.0530697479844093,293.4416809082031,297.1499938964844,293.1499938964844,0.0071822497993707,-390.4591064453125,299.4050598144531,0.3685782849788666,0.050000000745058,0.0391971357166767,293.1684875488281,297.1499938964844,293.1499938964844,0.2399530559778213,-4854.56689453125,304.1513671875,0.7505351305007935,0.3209539353847503,0.3089503943920135,293.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.3685782849788666,0.050000000745058,0.251740038394928,291.1494445800781,291.1499938964844,258.902099609375,257.5380859375,282.1716003417969,294.9349975585937,291.14898681640625,1.0,0.4169335663318634,0.5296208262443542,0.5296208262443542,1.0,1.0,-1.6174861192703247,0.5732362866401672,1.0442497730255127,0.1982575058937072,0.0,0.0,0.6042547821998596,160.49630737304688,164.0,-3.730228900909424,-14613.51953125,682.2167358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797119140625,307.63555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.3317905962467193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415380835533142,0.6415446400642395,-6.569776815013029e-06,0.0,0.0003367252647876,0.0,0.0,47.79608917236328,0.0,0.0,0.0,0.421125203371048,4.0,0.0,1.0
576840,293.1554260253906,297.1499938964844,293.1499938964844,0.7214135527610779,-10919.4365234375,304.15533447265625,0.9990000128746032,0.8688862323760986,0.6947158575057983,294.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.3685782849788666,0.050000000745058,0.0530697479844093,293.4416809082031,297.1499938964844,293.1499938964844,0.0071822497993707,-390.4591064453125,299.4050598144531,0.3685782849788666,0.050000000745058,0.0391971357166767,293.1684875488281,297.1499938964844,293.1499938964844,0.2399530559778213,-4854.56689453125,304.1513671875,0.7505351305007935,0.3209539353847503,0.3089503943920135,293.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.3685782849788666,0.050000000745058,0.251740038394928,291.1494445800781,291.1499938964844,258.902099609375,257.5380859375,282.1716003417969,294.9349975585937,291.14898681640625,1.0,0.4169335663318634,0.5296208262443542,0.5296208262443542,1.0,1.0,-1.6174861192703247,0.5732362866401672,1.0442497730255127,0.1982575058937072,0.0,0.0,0.6042547821998596,160.49630737304688,164.0,-3.730228900909424,-14613.51953125,682.2167358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797119140625,307.63555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.3317905962467193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415380835533142,0.6415446400642395,-6.569776815013029e-06,0.0,0.0003367252647876,0.0,0.0,47.79608917236328,0.0,0.0,0.0,0.421125203371048,4.0,0.0,1.0
576900,293.15478515625,297.1499938964844,293.1499938964844,0.7226055860519409,-10935.8857421875,304.1521911621094,0.9990000128746032,0.8689454793930054,0.695742130279541,294.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.368321806192398,0.050000000745058,0.0530864372849464,293.4386291503906,297.1499938964844,293.1499938964844,0.0071372552774846,-388.6853942871094,299.3614501953125,0.368321806192398,0.050000000745058,0.0392094627022743,293.1675109863281,297.1499938964844,293.1499938964844,0.2399956285953521,-4855.40771484375,304.1510314941406,0.7501626014709473,0.3209129869937897,0.3089280128479004,293.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.368321806192398,0.050000000745058,0.2518191933631897,291.14599609375,291.1499938964844,258.8656005859375,257.50665283203125,282.1615600585937,294.93182373046875,291.1454162597656,1.0,0.417452335357666,0.5293392539024353,0.5293392539024353,1.0,1.0,-1.6188205480575562,0.5734928846359253,1.0453276634216309,0.1982146948575973,0.0,0.0,0.6048681139945984,160.9450225830078,164.0,-6.81047248840332,-14632.328125,684.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08380126953125,307.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.171875,18000.0,0.0,0.0,0.3318856954574585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422708034515381,0.6422773599624634,-6.573216978722485e-06,0.0,0.0003368218021932,0.0,0.0,47.89265060424805,0.0,0.0,0.0,0.4213894605636596,4.0,0.0,1.0
576960,293.1548156738281,297.1499938964844,293.1499938964844,0.7243212461471558,-10958.7763671875,304.148681640625,0.9990000128746032,0.8688774108886719,0.6971640586853027,294.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.367967426776886,0.050000000745058,0.0531095974147319,293.43560791015625,297.1499938964844,293.1499938964844,0.0070942533202469,-386.9959716796875,299.3179626464844,0.367967426776886,0.050000000745058,0.0392265655100345,293.1665954589844,297.1499938964844,293.1499938964844,0.2400597631931305,-4856.599609375,304.1507263183594,0.7496600151062012,0.3208711743354797,0.3089121878147125,293.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.367967426776886,0.050000000745058,0.2519290745258331,291.1418762207031,291.1499938964844,258.82794189453125,257.4741516113281,282.15057373046875,294.9290466308594,291.1412353515625,1.0,0.4181582927703857,0.5290622115135193,0.5290622115135193,1.0,1.0,-1.6206884384155271,0.573972225189209,1.0467162132263184,0.1982825547456741,0.0,0.0,0.6058228015899658,161.56837463378906,167.0,-9.161293029785156,-14657.865234375,687.4824829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.443359375,18000.0,0.0,0.0,0.3320105671882629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436555981636047,0.64366215467453,-6.581377874681493e-06,0.0,0.0003369485202711,0.0,0.0,48.08516693115234,0.0,0.0,0.0,0.4219022393226623,4.0,0.0,1.0
577020,293.1566772460937,297.1499938964844,293.1499938964844,0.7290141582489014,-11019.5966796875,304.1413269042969,0.9990000128746032,0.8683817386627197,0.7009497880935669,294.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.3670296967029571,0.050000000745058,0.0531714856624603,293.4296875,297.1499938964844,293.1499938964844,0.0070128692314028,-383.7959289550781,299.23193359375,0.3670296967029571,0.050000000745058,0.0392722785472869,293.1649475097656,297.1499938964844,293.1499938964844,0.2402164041996002,-4859.41357421875,304.1502380371094,0.7483481168746948,0.320780873298645,0.3088911175727844,293.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.3670296967029571,0.050000000745058,0.2522226274013519,291.13299560546875,291.1499938964844,258.74932861328125,257.4061279296875,282.12652587890625,294.9245300292969,291.1323547363281,1.0,0.4200154542922973,0.528508186340332,0.528508186340332,1.0,1.0,-1.6256890296936035,0.5754488706588745,1.050240159034729,0.1986693739891052,0.0,0.0,0.6086844801902771,163.23492431640625,170.0,-11.58027172088623,-14725.9033203125,695.7182006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716552734375,307.64324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.888671875,18000.0,0.0,0.0,0.3324206471443176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484289169311523,0.6484355330467224,-6.613277491851477e-06,0.0,0.0003373647050466,0.0,0.0,48.77454376220703,0.0,0.0,0.0,0.423701137304306,4.0,0.0,1.0
577080,293.1566772460937,297.1499938964844,293.1499938964844,0.7290141582489014,-11019.5966796875,304.1413269042969,0.9990000128746032,0.8683817386627197,0.7009497880935669,294.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.3670296967029571,0.050000000745058,0.0531714856624603,293.4296875,297.1499938964844,293.1499938964844,0.0070128692314028,-383.7959289550781,299.23193359375,0.3670296967029571,0.050000000745058,0.0392722785472869,293.1649475097656,297.1499938964844,293.1499938964844,0.2402164041996002,-4859.41357421875,304.1502380371094,0.7483481168746948,0.320780873298645,0.3088911175727844,293.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.3670296967029571,0.050000000745058,0.2522226274013519,291.13299560546875,291.1499938964844,258.74932861328125,257.4061279296875,282.12652587890625,294.9245300292969,291.1323547363281,1.0,0.4200154542922973,0.528508186340332,0.528508186340332,1.0,1.0,-1.6256890296936035,0.5754488706588745,1.050240159034729,0.1986693739891052,0.0,0.0,0.6086844801902771,163.23492431640625,170.0,-11.58027172088623,-14725.9033203125,695.7182006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716552734375,307.64324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.888671875,18000.0,0.0,0.0,0.3324206471443176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484289169311523,0.6484355330467224,-6.613277491851477e-06,0.0,0.0003373647050466,0.0,0.0,48.77454376220703,0.0,0.0,0.0,0.423701137304306,4.0,0.0,1.0
