time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577140,293.16046142578125,297.1499938964844,293.1499938964844,0.7349957227706909,-11095.1982421875,304.13427734375,0.9990000128746032,0.8674482703208923,0.7056615352630615,294.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.3658742308616638,0.050000000745058,0.0532489791512489,293.42401123046875,297.1499938964844,293.1499938964844,0.0069361170753836,-380.7595520019531,299.147216796875,0.3658742308616638,0.050000000745058,0.0393295139074325,293.1636047363281,297.1499938964844,293.1499938964844,0.2403828501701355,-4862.33642578125,304.1498718261719,0.7467429637908936,0.3206792771816253,0.3088754415512085,293.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.3658742308616638,0.050000000745058,0.2525902390480041,291.1241760253906,291.1499938964844,258.6668395996094,257.3345031738281,282.1003112792969,294.921142578125,291.1235656738281,1.0,0.4223102033138275,0.5279541015625,0.5279541015625,1.0,1.0,-1.6319295167922974,0.5774321556091309,1.0544973611831665,0.1992992460727691,0.0,0.0,0.6127236485481262,165.32203674316406,158.0,-12.024401664733888,-14811.40625,706.0753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,307.6378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17929.1953125,18000.0,0.0,0.0,0.3331402838230133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655727207660675,0.6557338237762451,-6.665717592113651e-06,0.0,0.0003380950365681,0.0,0.0,49.8619384765625,0.0,0.0,0.0,0.4264938831329345,4.0,0.0,1.0
577200,293.16046142578125,297.1499938964844,293.1499938964844,0.7349957227706909,-11095.1982421875,304.13427734375,0.9990000128746032,0.8674482703208923,0.7056615352630615,294.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.3658742308616638,0.050000000745058,0.0532489791512489,293.42401123046875,297.1499938964844,293.1499938964844,0.0069361170753836,-380.7595520019531,299.147216796875,0.3658742308616638,0.050000000745058,0.0393295139074325,293.1636047363281,297.1499938964844,293.1499938964844,0.2403828501701355,-4862.33642578125,304.1498718261719,0.7467429637908936,0.3206792771816253,0.3088754415512085,293.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.3658742308616638,0.050000000745058,0.2525902390480041,291.1241760253906,291.1499938964844,258.6668395996094,257.3345031738281,282.1003112792969,294.921142578125,291.1235656738281,1.0,0.4223102033138275,0.5279541015625,0.5279541015625,1.0,1.0,-1.6319295167922974,0.5774321556091309,1.0544973611831665,0.1992992460727691,0.0,0.0,0.6127236485481262,165.32203674316406,158.0,-12.024401664733888,-14811.40625,706.0753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,307.6378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17929.1953125,18000.0,0.0,0.0,0.3331402838230133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655727207660675,0.6557338237762451,-6.665717592113651e-06,0.0,0.0003380950365681,0.0,0.0,49.8619384765625,0.0,0.0,0.0,0.4264938831329345,4.0,0.0,1.0
577260,293.1590270996094,297.1499938964844,293.1499938964844,0.7301379442214966,-11026.9423828125,304.1481628417969,0.9990000128746032,0.8674502372741699,0.700939953327179,294.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.3670321106910705,0.050000000745058,0.0531712993979454,293.4179992675781,297.1499938964844,293.1499938964844,0.0068357838317751,-376.3654479980469,299.07110595703125,0.3670321106910705,0.050000000745058,0.0392721407115459,293.16192626953125,297.1499938964844,293.1499938964844,0.2401252686977386,-4857.91796875,304.150390625,0.7482436895370483,0.3206702768802643,0.308751493692398,293.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.3670321106910705,0.050000000745058,0.2522217631340027,291.1303405761719,291.1499938964844,258.5809631347656,257.2597351074219,282.087890625,294.9142761230469,291.1318359375,1.0,0.4195803701877594,0.5273286700248718,0.5273286700248718,1.0,1.0,-1.6255180835723877,0.5741234421730042,1.0513947010040283,0.1974408477544784,0.0,0.0,0.6153320074081421,163.228759765625,161.0,9.958338737487791,-14829.5556640625,695.5745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991943359375,307.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.0703125,18000.0,0.0,0.0,0.3341383934020996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632527112960815,0.6632594466209412,-6.728678727085935e-06,0.0,0.0003391079953871,0.0,0.0,51.0518684387207,0.0,0.0,0.0,0.4293995797634125,4.0,0.0,1.0
577320,293.1590270996094,297.1499938964844,293.1499938964844,0.7301379442214966,-11026.9423828125,304.1481628417969,0.9990000128746032,0.8674502372741699,0.700939953327179,294.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.3670321106910705,0.050000000745058,0.0531712993979454,293.4179992675781,297.1499938964844,293.1499938964844,0.0068357838317751,-376.3654479980469,299.07110595703125,0.3670321106910705,0.050000000745058,0.0392721407115459,293.16192626953125,297.1499938964844,293.1499938964844,0.2401252686977386,-4857.91796875,304.150390625,0.7482436895370483,0.3206702768802643,0.308751493692398,293.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.3670321106910705,0.050000000745058,0.2522217631340027,291.1303405761719,291.1499938964844,258.5809631347656,257.2597351074219,282.087890625,294.9142761230469,291.1318359375,1.0,0.4195803701877594,0.5273286700248718,0.5273286700248718,1.0,1.0,-1.6255180835723877,0.5741234421730042,1.0513947010040283,0.1974408477544784,0.0,0.0,0.6153320074081421,163.228759765625,161.0,9.958338737487791,-14829.5556640625,695.5745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991943359375,307.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.0703125,18000.0,0.0,0.0,0.3341383934020996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632527112960815,0.6632594466209412,-6.728678727085935e-06,0.0,0.0003391079953871,0.0,0.0,51.0518684387207,0.0,0.0,0.0,0.4293995797634125,4.0,0.0,1.0
577380,293.1526794433594,297.1499938964844,293.1499938964844,0.7276560664176941,-10994.6728515625,304.1524963378906,0.9990000128746032,0.8685136437416077,0.6990962028503418,294.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3674877882003784,0.050000000745058,0.0531411357223987,293.4112854003906,297.1499938964844,293.1499938964844,0.0067451354116201,-372.3579711914063,299.00018310546875,0.3674877882003784,0.050000000745058,0.0392498597502708,293.1598205566406,297.1499938964844,293.1499938964844,0.240012988448143,-4855.98876953125,304.150390625,0.748924195766449,0.3207980394363403,0.3088181316852569,293.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3674877882003784,0.050000000745058,0.252078652381897,291.1390991210937,291.1499938964844,258.4923095703125,257.182373046875,282.0684814453125,294.90460205078125,291.1388854980469,1.0,0.4189770221710205,0.5267032980918884,0.5267032980918884,1.0,1.0,-1.623142957687378,0.5725022554397583,1.0506407022476196,0.1962133347988128,0.0,0.0,0.615865170955658,162.4138946533203,164.0,5.559792518615723,-14828.1259765625,691.5983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649963378906,307.6334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.681640625,18000.0,0.0,0.0,0.3351002335548401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647587418556213,0.664765477180481,-6.749782187398523e-06,0.0,0.0003400841378606,0.0,0.0,51.34325408935547,0.0,0.0,0.0,0.4301275312900543,4.0,0.0,1.0
577440,293.1526794433594,297.1499938964844,293.1499938964844,0.7276560664176941,-10994.6728515625,304.1524963378906,0.9990000128746032,0.8685136437416077,0.6990962028503418,294.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3674877882003784,0.050000000745058,0.0531411357223987,293.4112854003906,297.1499938964844,293.1499938964844,0.0067451354116201,-372.3579711914063,299.00018310546875,0.3674877882003784,0.050000000745058,0.0392498597502708,293.1598205566406,297.1499938964844,293.1499938964844,0.240012988448143,-4855.98876953125,304.150390625,0.748924195766449,0.3207980394363403,0.3088181316852569,293.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3674877882003784,0.050000000745058,0.252078652381897,291.1390991210937,291.1499938964844,258.4923095703125,257.182373046875,282.0684814453125,294.90460205078125,291.1388854980469,1.0,0.4189770221710205,0.5267032980918884,0.5267032980918884,1.0,1.0,-1.623142957687378,0.5725022554397583,1.0506407022476196,0.1962133347988128,0.0,0.0,0.615865170955658,162.4138946533203,164.0,5.559792518615723,-14828.1259765625,691.5983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649963378906,307.6334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.681640625,18000.0,0.0,0.0,0.3351002335548401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647587418556213,0.664765477180481,-6.749782187398523e-06,0.0,0.0003400841378606,0.0,0.0,51.34325408935547,0.0,0.0,0.0,0.4301275312900543,4.0,0.0,1.0
577500,293.1508483886719,297.1499938964844,293.1499938964844,0.727967381477356,-10999.1494140625,304.1514892578125,0.9990000128746032,0.8688411116600037,0.6993548274040222,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.3674237728118896,0.050000000745058,0.0531453639268875,293.4078369140625,297.1499938964844,293.1499938964844,0.0067070322111248,-370.73834228515625,298.9635314941406,0.3674237728118896,0.050000000745058,0.0392529852688312,293.15875244140625,297.1499938964844,293.1499938964844,0.2401137202978134,-4857.7080078125,304.150146484375,0.7488967776298523,0.3208823800086975,0.3088969588279724,293.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.3674237728118896,0.050000000745058,0.2520987391471863,291.1375732421875,291.1499938964844,258.4471130371094,257.14288330078125,282.056884765625,294.9006042480469,291.1373596191406,1.0,0.4191480278968811,0.526390552520752,0.526390552520752,1.0,1.0,-1.6235800981521606,0.5723528265953064,1.0512272119522097,0.1959445774555206,0.0,0.0,0.616847813129425,162.5289764404297,164.0,1.2154475450515747,-14844.728515625,692.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,307.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.755859375,18000.0,0.0,0.0,0.3355676829814911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6663668155670166,0.666373610496521,-6.760762062185677e-06,0.0,0.0003405585302971,0.0,0.0,51.58559799194336,0.0,0.0,0.0,0.4307477176189422,4.0,0.0,1.0
577560,293.1498107910156,297.1499938964844,293.1499938964844,0.7288885116577148,-11011.4931640625,304.1495361328125,0.9990000128746032,0.8690360188484192,0.7001412510871887,294.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.3672292828559875,0.050000000745058,0.0531582348048687,293.4043884277344,297.1499938964844,293.1499938964844,0.0066708093509078,-369.2026977539063,298.92730712890625,0.3672292828559875,0.050000000745058,0.0392624922096729,293.1577453613281,297.1499938964844,293.1499938964844,0.2402386963367462,-4859.822265625,304.14990234375,0.748701274394989,0.3209711611270904,0.3089914321899414,293.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.3672292828559875,0.050000000745058,0.2521597743034363,291.1357116699219,291.1499938964844,258.40142822265625,257.1029052734375,282.04351806640625,294.8971252441406,291.1353454589844,1.0,0.4195697605609894,0.526126503944397,0.526126503944397,1.0,1.0,-1.6247371435165403,0.572546124458313,1.052190899848938,0.1958670169115066,0.0,0.0,0.6179842352867126,162.87733459472656,167.0,-2.194070816040039,-14868.9990234375,694.0396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,307.6302795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17963.84375,18000.0,0.0,0.0,0.336051344871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684048771858215,0.6684116721153259,-6.77549178362824e-06,0.0,0.0003410493955016,0.0,0.0,51.89866638183594,0.0,0.0,0.0,0.4315319061279297,4.0,0.0,1.0
577620,293.1497802734375,297.1499938964844,293.1499938964844,0.7323533296585083,-11056.5263671875,304.1438903808594,0.9990000128746032,0.8690498471260071,0.7029591798782349,294.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.36653533577919,0.050000000745058,0.0532044656574726,293.3976745605469,297.1499938964844,293.1499938964844,0.0066040842793881,-366.40625,298.85504150390625,0.36653533577919,0.050000000745058,0.0392966382205486,293.1558837890625,297.1499938964844,293.1499938964844,0.2405712008476257,-4865.41943359375,304.1493835449219,0.7479079961776733,0.3211486339569092,0.3092051446437835,293.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.36653533577919,0.050000000745058,0.2523790895938873,291.1293029785156,291.1499938964844,258.3088684082031,257.0218200683594,282.0147399902344,294.89141845703125,291.1287841796875,1.0,0.4210031032562256,0.5255983471870422,0.5255983471870422,1.0,1.0,-1.6287355422973633,0.5736273527145386,1.0551081895828247,0.1960509717464447,0.0,0.0,0.6211555004119873,164.12696838378906,170.0,-7.382400512695312,-14936.5361328125,700.4190063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256591796875,307.6287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.787109375,18000.0,0.0,0.0,0.3371213972568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6740406155586243,0.6740474104881287,-6.816898803663207e-06,0.0,0.0003421353467274,0.0,0.0,52.77449798583984,0.0,0.0,0.0,0.4337216317653656,4.0,0.0,1.0
577680,293.1497802734375,297.1499938964844,293.1499938964844,0.7323533296585083,-11056.5263671875,304.1438903808594,0.9990000128746032,0.8690498471260071,0.7029591798782349,294.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.36653533577919,0.050000000745058,0.0532044656574726,293.3976745605469,297.1499938964844,293.1499938964844,0.0066040842793881,-366.40625,298.85504150390625,0.36653533577919,0.050000000745058,0.0392966382205486,293.1558837890625,297.1499938964844,293.1499938964844,0.2405712008476257,-4865.41943359375,304.1493835449219,0.7479079961776733,0.3211486339569092,0.3092051446437835,293.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.36653533577919,0.050000000745058,0.2523790895938873,291.1293029785156,291.1499938964844,258.3088684082031,257.0218200683594,282.0147399902344,294.89141845703125,291.1287841796875,1.0,0.4210031032562256,0.5255983471870422,0.5255983471870422,1.0,1.0,-1.6287355422973633,0.5736273527145386,1.0551081895828247,0.1960509717464447,0.0,0.0,0.6211555004119873,164.12696838378906,170.0,-7.382400512695312,-14936.5361328125,700.4190063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256591796875,307.6287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.787109375,18000.0,0.0,0.0,0.3371213972568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6740406155586243,0.6740474104881287,-6.816898803663207e-06,0.0,0.0003421353467274,0.0,0.0,52.77449798583984,0.0,0.0,0.0,0.4337216317653656,4.0,0.0,1.0
577740,293.15203857421875,297.1499938964844,293.1499938964844,0.7374034523963928,-11120.6455078125,304.13751220703125,0.9990000128746032,0.8686042428016663,0.7069914937019348,294.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.3655503690242767,0.050000000745058,0.0532709434628486,293.391357421875,297.1499938964844,293.1499938964844,0.0065421881154179,-363.8161315917969,298.7836303710937,0.3655503690242767,0.050000000745058,0.0393457375466823,293.1543273925781,297.1499938964844,293.1499938964844,0.2409368753433227,-4871.5205078125,304.14898681640625,0.7467229962348938,0.3213152587413788,0.3094314634799957,293.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.3655503690242767,0.050000000745058,0.2526944279670715,291.12213134765625,291.1499938964844,258.21514892578125,256.9396057128906,281.9844055175781,294.8871765136719,291.12164306640625,1.0,0.4230106174945831,0.5250702500343323,0.5250702500343323,1.0,1.0,-1.6343649625778198,0.5753740668296814,1.0589909553527832,0.1965543329715728,0.0,0.0,0.6253516674041748,165.9224853515625,158.0,-9.28628635406494,-15024.8427734375,709.5444946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,307.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17922.48828125,18000.0,0.0,0.0,0.3384114801883697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819402575492859,0.6819471120834351,-6.877128726046067e-06,0.0,0.0003434446116443,0.0,0.0,54.03067779541016,0.0,0.0,0.0,0.436812162399292,4.0,0.0,1.0
577800,293.15203857421875,297.1499938964844,293.1499938964844,0.7374034523963928,-11120.6455078125,304.13751220703125,0.9990000128746032,0.8686042428016663,0.7069914937019348,294.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.3655503690242767,0.050000000745058,0.0532709434628486,293.391357421875,297.1499938964844,293.1499938964844,0.0065421881154179,-363.8161315917969,298.7836303710937,0.3655503690242767,0.050000000745058,0.0393457375466823,293.1543273925781,297.1499938964844,293.1499938964844,0.2409368753433227,-4871.5205078125,304.14898681640625,0.7467229962348938,0.3213152587413788,0.3094314634799957,293.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.3655503690242767,0.050000000745058,0.2526944279670715,291.12213134765625,291.1499938964844,258.21514892578125,256.9396057128906,281.9844055175781,294.8871765136719,291.12164306640625,1.0,0.4230106174945831,0.5250702500343323,0.5250702500343323,1.0,1.0,-1.6343649625778198,0.5753740668296814,1.0589909553527832,0.1965543329715728,0.0,0.0,0.6253516674041748,165.9224853515625,158.0,-9.28628635406494,-15024.8427734375,709.5444946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,307.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17922.48828125,18000.0,0.0,0.0,0.3384114801883697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819402575492859,0.6819471120834351,-6.877128726046067e-06,0.0,0.0003434446116443,0.0,0.0,54.03067779541016,0.0,0.0,0.0,0.436812162399292,4.0,0.0,1.0
577860,293.1493225097656,297.1499938964844,293.1499938964844,0.7318187355995178,-11043.84765625,304.15155029296875,0.9990000128746032,0.8690715432167053,0.7017991542816162,294.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.3668204247951507,0.050000000745058,0.0531853884458541,293.3848876953125,297.1499938964844,293.1499938964844,0.006459092721343,-359.9697265625,298.720947265625,0.3668204247951507,0.050000000745058,0.0392825454473495,293.15252685546875,297.1499938964844,293.1499938964844,0.240882858633995,-4870.35302734375,304.1494445800781,0.7485671043395996,0.3215698599815368,0.3095492422580719,293.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.3668204247951507,0.050000000745058,0.2522885799407959,291.12969970703125,291.1499938964844,258.1208801269531,256.8567810058594,281.96923828125,294.8795166015625,291.13134765625,1.0,0.4200917184352875,0.5244582891464233,0.5244582891464233,1.0,1.0,-1.627617120742798,0.5719417333602905,1.055675387382507,0.1946368068456649,0.0,0.0,0.6279494762420654,163.62257385253906,161.0,12.22110080718994,-15045.953125,698.2013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8567199707031,307.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.8046875,18000.0,0.0,0.0,0.3398770987987518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897605061531067,0.6897674798965454,-6.9457328208955005e-06,0.0,0.0003449320502113,0.0,0.0,55.3480110168457,0.0,0.0,0.0,0.4398910105228424,4.0,0.0,1.0
577920,293.1493225097656,297.1499938964844,293.1499938964844,0.7318187355995178,-11043.84765625,304.15155029296875,0.9990000128746032,0.8690715432167053,0.7017991542816162,294.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.3668204247951507,0.050000000745058,0.0531853884458541,293.3848876953125,297.1499938964844,293.1499938964844,0.006459092721343,-359.9697265625,298.720947265625,0.3668204247951507,0.050000000745058,0.0392825454473495,293.15252685546875,297.1499938964844,293.1499938964844,0.240882858633995,-4870.35302734375,304.1494445800781,0.7485671043395996,0.3215698599815368,0.3095492422580719,293.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.3668204247951507,0.050000000745058,0.2522885799407959,291.12969970703125,291.1499938964844,258.1208801269531,256.8567810058594,281.96923828125,294.8795166015625,291.13134765625,1.0,0.4200917184352875,0.5244582891464233,0.5244582891464233,1.0,1.0,-1.627617120742798,0.5719417333602905,1.055675387382507,0.1946368068456649,0.0,0.0,0.6279494762420654,163.62257385253906,161.0,12.22110080718994,-15045.953125,698.2013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8567199707031,307.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.8046875,18000.0,0.0,0.0,0.3398770987987518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897605061531067,0.6897674798965454,-6.9457328208955005e-06,0.0,0.0003449320502113,0.0,0.0,55.3480110168457,0.0,0.0,0.0,0.4398910105228424,4.0,0.0,1.0
577980,293.1420288085937,297.1499938964844,293.1499938964844,0.7287401556968689,-11004.748046875,304.1557312011719,0.9990000128746032,0.8705783486366272,0.6996289491653442,294.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.3673558831214905,0.050000000745058,0.0531498380005359,293.37762451171875,297.1499938964844,293.1499938964844,0.0063850646838545,-356.50799560546875,298.6639709472656,0.3673558831214905,0.050000000745058,0.0392562896013259,293.1503295898437,297.1499938964844,293.1499938964844,0.2409615218639373,-4871.45361328125,304.1494445800781,0.7495431303977966,0.3219529390335083,0.3098532855510711,293.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.3673558831214905,0.050000000745058,0.2521199584007263,291.14031982421875,291.1499938964844,258.02655029296875,256.7738647460937,281.9478454589844,294.8692626953125,291.1402282714844,1.0,0.419366717338562,0.5238463282585144,0.5238463282585144,1.0,1.0,-1.6250931024551392,0.5702683925628662,1.054824709892273,0.1933802515268325,0.0,0.0,0.6281963586807251,162.6681365966797,164.0,7.982199192047119,-15049.0595703125,693.7234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844970703125,307.63946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.03125,18000.0,0.0,0.0,0.3411991596221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6909802556037903,0.690987229347229,-6.966413820919115e-06,0.0,0.0003462737658992,0.0,0.0,55.6176986694336,0.0,0.0,0.0,0.4405227303504944,4.0,0.0,1.0
578040,293.1420288085937,297.1499938964844,293.1499938964844,0.7287401556968689,-11004.748046875,304.1557312011719,0.9990000128746032,0.8705783486366272,0.6996289491653442,294.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.3673558831214905,0.050000000745058,0.0531498380005359,293.37762451171875,297.1499938964844,293.1499938964844,0.0063850646838545,-356.50799560546875,298.6639709472656,0.3673558831214905,0.050000000745058,0.0392562896013259,293.1503295898437,297.1499938964844,293.1499938964844,0.2409615218639373,-4871.45361328125,304.1494445800781,0.7495431303977966,0.3219529390335083,0.3098532855510711,293.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.3673558831214905,0.050000000745058,0.2521199584007263,291.14031982421875,291.1499938964844,258.02655029296875,256.7738647460937,281.9478454589844,294.8692626953125,291.1402282714844,1.0,0.419366717338562,0.5238463282585144,0.5238463282585144,1.0,1.0,-1.6250931024551392,0.5702683925628662,1.054824709892273,0.1933802515268325,0.0,0.0,0.6281963586807251,162.6681365966797,164.0,7.982199192047119,-15049.0595703125,693.7234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844970703125,307.63946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.03125,18000.0,0.0,0.0,0.3411991596221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6909802556037903,0.690987229347229,-6.966413820919115e-06,0.0,0.0003462737658992,0.0,0.0,55.6176986694336,0.0,0.0,0.0,0.4405227303504944,4.0,0.0,1.0
578100,293.1398010253906,297.1499938964844,293.1499938964844,0.7288126349449158,-11006.560546875,304.1545715332031,0.9990000128746032,0.8711198568344116,0.6997641921043396,294.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.3673224449157715,0.050000000745058,0.0531520545482635,293.3739013671875,297.1499938964844,293.1499938964844,0.0063548651523888,-355.1600646972656,298.6341247558594,0.3673224449157715,0.050000000745058,0.039257925003767,293.1492614746094,297.1499938964844,293.1499938964844,0.2411598414182663,-4874.72509765625,304.1492004394531,0.7496470808982849,0.3221605718135834,0.3100475966930389,293.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.3673224449157715,0.050000000745058,0.2521304488182068,291.1395263671875,291.1499938964844,257.9795837402344,256.7325439453125,281.9355773925781,294.8650207519531,291.139404296875,1.0,0.4194953143596649,0.5235403180122375,0.5235403180122375,1.0,1.0,-1.625504970550537,0.5701111555099487,1.0553938150405884,0.1931039094924926,0.0,0.0,0.6289759278297424,162.73153686523438,164.0,3.3472139835357666,-15067.1748046875,694.199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84527587890625,307.6430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0234375,18000.0,0.0,0.0,0.3418061137199402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692249596118927,0.6922565698623657,-6.97549103279016e-06,0.0,0.0003468897484708,0.0,0.0,55.82097625732422,0.0,0.0,0.0,0.4410247206687927,4.0,0.0,1.0
578160,293.1383972167969,297.1499938964844,293.1499938964844,0.7295280694961548,-11016.650390625,304.1524353027344,0.9990000128746032,0.8715248703956604,0.7004473805427551,294.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.3671536147594452,0.050000000745058,0.0531632378697395,293.3702392578125,297.1499938964844,293.1499938964844,0.0063264989294111,-353.9013977050781,298.6046447753906,0.3671536147594452,0.050000000745058,0.039266187697649,293.1482238769531,297.1499938964844,293.1499938964844,0.2413833141326904,-4878.40771484375,304.14892578125,0.7495735287666321,0.3223697245121002,0.3102551400661468,293.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.3671536147594452,0.050000000745058,0.2521835267543793,291.1382141113281,291.1499938964844,257.9327697753906,256.6913452148437,281.9217529296875,294.8613586425781,291.137939453125,1.0,0.4198836982250213,0.5232810378074646,0.5232810378074646,1.0,1.0,-1.626660704612732,0.5703042149543762,1.056356430053711,0.193021073937416,0.0,0.0,0.6298878192901611,163.03709411621094,167.0,-0.349002331495285,-15092.875,695.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8464660644531,307.6476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.333984375,18000.0,0.0,0.0,0.3424022793769836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938926577568054,0.6938996911048889,-6.987808319536271e-06,0.0,0.0003474947880022,0.0,0.0,56.088356018066406,0.0,0.0,0.0,0.4416685402393341,4.0,0.0,1.0
578220,293.13775634765625,297.1499938964844,293.1499938964844,0.7326475381851196,-11057.96875,304.1463928222656,0.9990000128746032,0.8719504475593567,0.7031007409095764,294.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.3665005564689636,0.050000000745058,0.0532067827880382,293.3630676269531,297.1499938964844,293.1499938964844,0.0062751905061304,-351.66375732421875,298.54571533203125,0.3665005564689636,0.050000000745058,0.0392983481287956,293.1464233398437,297.1499938964844,293.1499938964844,0.2419105768203735,-4887.103515625,304.1484069824219,0.7490015625953674,0.3227793872356415,0.3106875717639923,293.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.3665005564689636,0.050000000745058,0.252390056848526,291.1327514648437,291.1499938964844,257.840087890625,256.6097412109375,281.89276123046875,294.8553771972656,291.1322937011719,1.0,0.4212689995765686,0.5227624177932739,0.5227624177932739,1.0,1.0,-1.630703091621399,0.571401834487915,1.059301257133484,0.1932011395692825,0.0,0.0,0.6325283050537109,164.2193603515625,170.0,-6.01972770690918,-15162.4453125,702.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8461608886719,307.6582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.04296875,18000.0,0.0,0.0,0.3436180353164673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985740065574646,0.6985810399055481,-7.023255875537871e-06,0.0,0.0003487286157906,0.0,0.0,56.85663986206055,0.0,0.0,0.0,0.4435181617736816,4.0,0.0,1.0
578280,293.13775634765625,297.1499938964844,293.1499938964844,0.7326475381851196,-11057.96875,304.1463928222656,0.9990000128746032,0.8719504475593567,0.7031007409095764,294.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.3665005564689636,0.050000000745058,0.0532067827880382,293.3630676269531,297.1499938964844,293.1499938964844,0.0062751905061304,-351.66375732421875,298.54571533203125,0.3665005564689636,0.050000000745058,0.0392983481287956,293.1464233398437,297.1499938964844,293.1499938964844,0.2419105768203735,-4887.103515625,304.1484069824219,0.7490015625953674,0.3227793872356415,0.3106875717639923,293.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.3665005564689636,0.050000000745058,0.252390056848526,291.1327514648437,291.1499938964844,257.840087890625,256.6097412109375,281.89276123046875,294.8553771972656,291.1322937011719,1.0,0.4212689995765686,0.5227624177932739,0.5227624177932739,1.0,1.0,-1.630703091621399,0.571401834487915,1.059301257133484,0.1932011395692825,0.0,0.0,0.6325283050537109,164.2193603515625,170.0,-6.01972770690918,-15162.4453125,702.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8461608886719,307.6582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.04296875,18000.0,0.0,0.0,0.3436180353164673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985740065574646,0.6985810399055481,-7.023255875537871e-06,0.0,0.0003487286157906,0.0,0.0,56.85663986206055,0.0,0.0,0.0,0.4435181617736816,4.0,0.0,1.0
578340,293.1395568847656,297.1499938964844,293.1499938964844,0.7374520301818848,-11119.546875,304.1395874023437,0.9990000128746032,0.8718996644020081,0.7070282101631165,294.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.365541398525238,0.050000000745058,0.0532715357840061,293.3563537597656,297.1499938964844,293.1499938964844,0.0062285340391099,-349.6453552246094,298.4876403808594,0.365541398525238,0.050000000745058,0.0393461734056472,293.1449890136719,297.1499938964844,293.1499938964844,0.2424687147140503,-4896.2666015625,304.14801025390625,0.7480058073997498,0.3231666088104248,0.3111226260662079,293.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.365541398525238,0.050000000745058,0.252697229385376,291.126220703125,291.1499938964844,257.7490234375,256.5295715332031,281.8631591796875,294.8510131835937,291.125732421875,1.0,0.4232551455497741,0.522243857383728,0.522243857383728,1.0,1.0,-1.636443853378296,0.5731902718544006,1.06325364112854,0.1937121301889419,0.0,0.0,0.6361386179924011,165.97337341308594,158.0,-8.32209587097168,-15251.7529296875,711.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8356018066406,307.6673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17931.8671875,18000.0,0.0,0.0,0.3449568152427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7053921818733215,0.7053992748260498,-7.07682193024084e-06,0.0,0.0003500872990116,0.0,0.0,57.99937057495117,0.0,0.0,0.0,0.4462265372276306,4.0,0.0,1.0
578400,293.1395568847656,297.1499938964844,293.1499938964844,0.7374520301818848,-11119.546875,304.1395874023437,0.9990000128746032,0.8718996644020081,0.7070282101631165,294.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.365541398525238,0.050000000745058,0.0532715357840061,293.3563537597656,297.1499938964844,293.1499938964844,0.0062285340391099,-349.6453552246094,298.4876403808594,0.365541398525238,0.050000000745058,0.0393461734056472,293.1449890136719,297.1499938964844,293.1499938964844,0.2424687147140503,-4896.2666015625,304.14801025390625,0.7480058073997498,0.3231666088104248,0.3111226260662079,293.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.365541398525238,0.050000000745058,0.252697229385376,291.126220703125,291.1499938964844,257.7490234375,256.5295715332031,281.8631591796875,294.8510131835937,291.125732421875,1.0,0.4232551455497741,0.522243857383728,0.522243857383728,1.0,1.0,-1.636443853378296,0.5731902718544006,1.06325364112854,0.1937121301889419,0.0,0.0,0.6361386179924011,165.97337341308594,158.0,-8.32209587097168,-15251.7529296875,711.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8356018066406,307.6673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17931.8671875,18000.0,0.0,0.0,0.3449568152427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7053921818733215,0.7053992748260498,-7.07682193024084e-06,0.0,0.0003500872990116,0.0,0.0,57.99937057495117,0.0,0.0,0.0,0.4462265372276306,4.0,0.0,1.0
578460,293.1365051269531,297.1499938964844,293.1499938964844,0.7316678166389465,-11040.7236328125,304.1532592773437,0.9990000128746032,0.8727549910545349,0.7017572522163391,294.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.3668306767940521,0.050000000745058,0.0531846843659877,293.3494873046875,297.1499938964844,293.1499938964844,0.006162199191749,-346.43731689453125,298.4385986328125,0.3668306767940521,0.050000000745058,0.0392820239067077,293.143310546875,297.1499938964844,293.1499938964844,0.2425963878631591,-4897.98876953125,304.14849853515625,0.7500391602516174,0.3236303329467773,0.3114388585090637,293.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.3668306767940521,0.050000000745058,0.2522852420806885,291.1343688964844,291.1499938964844,257.6601257324219,256.4512939453125,281.8500366210937,294.8431701660156,291.1360778808594,1.0,0.4203266501426697,0.521639347076416,0.521639347076416,1.0,1.0,-1.62982976436615,0.5698191523551941,1.0600106716156006,0.1918317377567291,0.0,0.0,0.6380798816680908,163.64324951171875,161.0,13.15406322479248,-15271.197265625,699.8816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222351074219,307.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17948.99609375,18000.0,0.0,0.0,0.3463798463344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.712008535861969,0.712015688419342,-7.137643933674553e-06,0.0,0.0003515315183904,0.0,0.0,59.178497314453125,0.0,0.0,0.0,0.4488626420497894,4.0,0.0,1.0
578520,293.1365051269531,297.1499938964844,293.1499938964844,0.7316678166389465,-11040.7236328125,304.1532592773437,0.9990000128746032,0.8727549910545349,0.7017572522163391,294.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.3668306767940521,0.050000000745058,0.0531846843659877,293.3494873046875,297.1499938964844,293.1499938964844,0.006162199191749,-346.43731689453125,298.4385986328125,0.3668306767940521,0.050000000745058,0.0392820239067077,293.143310546875,297.1499938964844,293.1499938964844,0.2425963878631591,-4897.98876953125,304.14849853515625,0.7500391602516174,0.3236303329467773,0.3114388585090637,293.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.3668306767940521,0.050000000745058,0.2522852420806885,291.1343688964844,291.1499938964844,257.6601257324219,256.4512939453125,281.8500366210937,294.8431701660156,291.1360778808594,1.0,0.4203266501426697,0.521639347076416,0.521639347076416,1.0,1.0,-1.62982976436615,0.5698191523551941,1.0600106716156006,0.1918317377567291,0.0,0.0,0.6380798816680908,163.64324951171875,161.0,13.15406322479248,-15271.197265625,699.8816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222351074219,307.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17948.99609375,18000.0,0.0,0.0,0.3463798463344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.712008535861969,0.712015688419342,-7.137643933674553e-06,0.0,0.0003515315183904,0.0,0.0,59.178497314453125,0.0,0.0,0.0,0.4488626420497894,4.0,0.0,1.0
578580,293.1289367675781,297.1499938964844,293.1499938964844,0.7284097671508789,-10999.7568359375,304.1571960449219,0.9990000128746032,0.874640703201294,0.6995319724082947,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.3673798143863678,0.050000000745058,0.0531482361257076,293.3420104980469,297.1499938964844,293.1499938964844,0.0061037032864987,-343.5756530761719,298.39520263671875,0.3673798143863678,0.050000000745058,0.039255104959011,293.14129638671875,297.1499938964844,293.1499938964844,0.2428380697965622,-4901.66552734375,304.1485595703125,0.751183032989502,0.3242089450359344,0.3119294643402099,293.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.3673798143863678,0.050000000745058,0.2521123588085174,291.1459045410156,291.1499938964844,257.5740051269531,256.37548828125,281.8316345214844,294.8327941894531,291.1458740234375,1.0,0.4196013808250427,0.521034836769104,0.521034836769104,1.0,1.0,-1.627456545829773,0.5682081580162048,1.0592483282089231,0.1906087100505828,0.0,0.0,0.637522280216217,162.6690673828125,164.0,9.114831924438477,-15271.9716796875,695.4520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8322448730469,307.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.3475779592990875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7116925120353699,0.7116996645927429,-7.146289135562256e-06,0.0,0.000352747447323,0.0,0.0,59.19636917114258,0.0,0.0,0.0,0.4488814771175384,4.0,0.0,1.0
578640,293.1289367675781,297.1499938964844,293.1499938964844,0.7284097671508789,-10999.7568359375,304.1571960449219,0.9990000128746032,0.874640703201294,0.6995319724082947,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.3673798143863678,0.050000000745058,0.0531482361257076,293.3420104980469,297.1499938964844,293.1499938964844,0.0061037032864987,-343.5756530761719,298.39520263671875,0.3673798143863678,0.050000000745058,0.039255104959011,293.14129638671875,297.1499938964844,293.1499938964844,0.2428380697965622,-4901.66552734375,304.1485595703125,0.751183032989502,0.3242089450359344,0.3119294643402099,293.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.3673798143863678,0.050000000745058,0.2521123588085174,291.1459045410156,291.1499938964844,257.5740051269531,256.37548828125,281.8316345214844,294.8327941894531,291.1458740234375,1.0,0.4196013808250427,0.521034836769104,0.521034836769104,1.0,1.0,-1.627456545829773,0.5682081580162048,1.0592483282089231,0.1906087100505828,0.0,0.0,0.637522280216217,162.6690673828125,164.0,9.114831924438477,-15271.9716796875,695.4520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8322448730469,307.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.3475779592990875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7116925120353699,0.7116996645927429,-7.146289135562256e-06,0.0,0.000352747447323,0.0,0.0,59.19636917114258,0.0,0.0,0.0,0.4488814771175384,4.0,0.0,1.0
578700,293.1266174316406,297.1499938964844,293.1499938964844,0.7284159660339355,-11000.9111328125,304.1558532714844,0.9990000128746032,0.875367283821106,0.6996469497680664,294.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.3673513531684875,0.050000000745058,0.0531501173973083,293.3382263183594,297.1499938964844,293.1499938964844,0.0060807610861957,-342.5164794921875,298.371826171875,0.3673513531684875,0.050000000745058,0.0392564944922924,293.14031982421875,297.1499938964844,293.1499938964844,0.2431185990571975,-4906.2373046875,304.1483154296875,0.7513623237609863,0.3245095014572143,0.3122124075889587,293.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.3673513531684875,0.050000000745058,0.2521212697029114,291.1453552246094,291.1499938964844,257.5321350097656,256.3386535644531,281.8211975097656,294.8285827636719,291.145263671875,1.0,0.4197325408458709,0.520732581615448,0.520732581615448,1.0,1.0,-1.6279480457305908,0.5680818557739258,1.059866189956665,0.1903471499681472,0.0,0.0,0.6378833651542664,162.72567749023438,164.0,4.229443073272705,-15287.794921875,695.9681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,307.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.248046875,18000.0,0.0,0.0,0.3480958938598633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120888829231262,0.7120960354804993,-7.148346412577666e-06,0.0,0.0003532730916049,0.0,0.0,59.25721740722656,0.0,0.0,0.0,0.4490403831005096,4.0,0.0,1.0
578760,293.1251220703125,297.1499938964844,293.1499938964844,0.7290779948234558,-11010.4892578125,304.1535949707031,0.9990000128746032,0.8759549856185913,0.7003130316734314,294.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.3671867251396179,0.050000000745058,0.0531610175967216,293.3345031738281,297.1499938964844,293.1499938964844,0.0060595218092203,-341.5458679199219,298.34869384765625,0.3671867251396179,0.050000000745058,0.0392645485699176,293.1394348144531,297.1499938964844,293.1499938964844,0.2434242069721222,-4911.220703125,304.1480712890625,0.7513593435287476,0.3248086273670196,0.3125057816505432,293.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.3671867251396179,0.050000000745058,0.252172976732254,291.14422607421875,291.1499938964844,257.4911499023437,256.3026123046875,281.8095092773437,294.8249816894531,291.1439514160156,1.0,0.4201245605945587,0.520474374294281,0.520474374294281,1.0,1.0,-1.629184007644653,0.5683031678199768,1.0608807802200315,0.1902761459350586,0.0,0.0,0.6383805274963379,163.02574157714844,167.0,0.3042643070220947,-15310.9052734375,697.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,307.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.787109375,18000.0,0.0,0.0,0.3485865592956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.712859034538269,0.7128661870956421,-7.153549177019158e-06,0.0,0.000353771058144,0.0,0.0,59.383338928222656,0.0,0.0,0.0,0.4493401050567627,4.0,0.0,1.0
578820,293.1243896484375,297.1499938964844,293.1499938964844,0.7321115136146545,-11050.9990234375,304.1473083496094,0.9990000128746032,0.8767386078834534,0.7029393911361694,294.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.3665400743484497,0.050000000745058,0.0532041080296039,293.3273620605469,297.1499938964844,293.1499938964844,0.0060218954458832,-339.8694763183594,298.3021240234375,0.3665400743484497,0.050000000745058,0.0392963737249374,293.13787841796875,297.1499938964844,293.1499938964844,0.2441106289625167,-4922.4326171875,304.1475524902344,0.7509156465530396,0.3253892958164215,0.3131016194820404,293.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.3665400743484497,0.050000000745058,0.2523773908615112,291.1389465332031,291.1499938964844,257.41217041015625,256.23321533203125,281.7854919433594,294.8192138671875,291.13848876953125,1.0,0.4215193092823028,0.519957959651947,0.519957959651947,1.0,1.0,-1.633386731147766,0.5694546699523926,1.0639320611953735,0.1904774755239486,0.0,0.0,0.6401811838150024,164.19993591308594,170.0,-5.687900066375732,-15374.1181640625,704.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8723449707031,307.7387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.625,18000.0,0.0,0.0,0.3495483696460724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157854437828064,0.7157925963401794,-7.174829988798592e-06,0.0,0.0003547471424099,0.0,0.0,59.87390899658203,0.0,0.0,0.0,0.4505006670951843,4.0,0.0,1.0
578880,293.1243896484375,297.1499938964844,293.1499938964844,0.7321115136146545,-11050.9990234375,304.1473083496094,0.9990000128746032,0.8767386078834534,0.7029393911361694,294.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.3665400743484497,0.050000000745058,0.0532041080296039,293.3273620605469,297.1499938964844,293.1499938964844,0.0060218954458832,-339.8694763183594,298.3021240234375,0.3665400743484497,0.050000000745058,0.0392963737249374,293.13787841796875,297.1499938964844,293.1499938964844,0.2441106289625167,-4922.4326171875,304.1475524902344,0.7509156465530396,0.3253892958164215,0.3131016194820404,293.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.3665400743484497,0.050000000745058,0.2523773908615112,291.1389465332031,291.1499938964844,257.41217041015625,256.23321533203125,281.7854919433594,294.8192138671875,291.13848876953125,1.0,0.4215193092823028,0.519957959651947,0.519957959651947,1.0,1.0,-1.633386731147766,0.5694546699523926,1.0639320611953735,0.1904774755239486,0.0,0.0,0.6401811838150024,164.19993591308594,170.0,-5.687900066375732,-15374.1181640625,704.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8723449707031,307.7387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.625,18000.0,0.0,0.0,0.3495483696460724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157854437828064,0.7157925963401794,-7.174829988798592e-06,0.0,0.0003547471424099,0.0,0.0,59.87390899658203,0.0,0.0,0.0,0.4505006670951843,4.0,0.0,1.0
