time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578940,293.1261291503906,297.1499938964844,293.1499938964844,0.7368518710136414,-11112.001953125,304.14031982421875,0.9990000128746032,0.877037763595581,0.7068448662757874,294.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.3655858933925628,0.050000000745058,0.0532684810459613,293.3207397460937,297.1499938964844,293.1499938964844,0.0059884521178901,-338.4037170410156,298.2560729980469,0.3655858933925628,0.050000000745058,0.0393439196050167,293.13671875,297.1499938964844,293.1499938964844,0.2448212802410125,-4934.00244140625,304.1471862792969,0.7500331997871399,0.3259356021881103,0.3136889636516571,293.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.3655858933925628,0.050000000745058,0.2526827454566955,291.1324462890625,291.1499938964844,257.3375549316406,256.16778564453125,281.76190185546875,294.815185546875,291.1319885253906,1.0,0.4235155880451202,0.519441545009613,0.519441545009613,1.0,1.0,-1.639280915260315,0.5712919235229492,1.0679889917373655,0.1910070925951004,0.0,0.0,0.6429545283317566,165.94769287109375,173.0,-8.216575622558594,-15455.4609375,713.2609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782958984375,307.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.2109375,18000.0,0.0,0.0,0.3505830466747284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208497524261475,0.7208569645881653,-7.214393917820416e-06,0.0,0.0003557972377166,0.0,0.0,60.74656677246094,0.0,0.0,0.0,0.4525237679481506,4.0,0.0,1.0
579000,293.1261291503906,297.1499938964844,293.1499938964844,0.7368518710136414,-11112.001953125,304.14031982421875,0.9990000128746032,0.877037763595581,0.7068448662757874,294.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.3655858933925628,0.050000000745058,0.0532684810459613,293.3207397460937,297.1499938964844,293.1499938964844,0.0059884521178901,-338.4037170410156,298.2560729980469,0.3655858933925628,0.050000000745058,0.0393439196050167,293.13671875,297.1499938964844,293.1499938964844,0.2448212802410125,-4934.00244140625,304.1471862792969,0.7500331997871399,0.3259356021881103,0.3136889636516571,293.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.3655858933925628,0.050000000745058,0.2526827454566955,291.1324462890625,291.1499938964844,257.3375549316406,256.16778564453125,281.76190185546875,294.815185546875,291.1319885253906,1.0,0.4235155880451202,0.519441545009613,0.519441545009613,1.0,1.0,-1.639280915260315,0.5712919235229492,1.0679889917373655,0.1910070925951004,0.0,0.0,0.6429545283317566,165.94769287109375,173.0,-8.216575622558594,-15455.4609375,713.2609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782958984375,307.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.2109375,18000.0,0.0,0.0,0.3505830466747284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208497524261475,0.7208569645881653,-7.214393917820416e-06,0.0,0.0003557972377166,0.0,0.0,60.74656677246094,0.0,0.0,0.0,0.4525237679481506,4.0,0.0,1.0
579060,293.1298217773437,297.1499938964844,293.1499938964844,0.742782711982727,-11186.5703125,304.1336975097656,0.9990000128746032,0.8768993020057678,0.7116242051124573,294.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.3644302189350128,0.050000000745058,0.0533477440476417,293.3146667480469,297.1499938964844,293.1499938964844,0.00595746608451,-337.0450744628906,298.2109069824219,0.3644302189350128,0.050000000745058,0.039402462542057,293.1358642578125,297.1499938964844,293.1499938964844,0.2455058693885803,-4945.0869140625,304.1470031738281,0.7488497495651245,0.3264416754245758,0.3142543733119964,293.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.3644302189350128,0.050000000745058,0.2530587315559387,291.12646484375,291.1499938964844,257.2679138183594,256.1068725585937,281.7414855957031,294.8125915527344,291.1260986328125,1.0,0.4259212017059326,0.5188390016555786,0.5188390016555786,1.0,1.0,-1.6463141441345217,0.5734970569610596,1.072817087173462,0.1916640102863311,0.0,0.0,0.6465079188346863,168.09625244140625,161.0,-8.043383598327637,-15546.9853515625,724.5083618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86834716796875,307.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.171875,18000.0,0.0,0.0,0.3517844378948211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7278006076812744,0.727807879447937,-7.271460162883159e-06,0.0,0.0003570164844859,0.0,0.0,61.97502136230469,0.0,0.0,0.0,0.4553264677524566,4.0,0.0,1.0
579120,293.1298217773437,297.1499938964844,293.1499938964844,0.742782711982727,-11186.5703125,304.1336975097656,0.9990000128746032,0.8768993020057678,0.7116242051124573,294.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.3644302189350128,0.050000000745058,0.0533477440476417,293.3146667480469,297.1499938964844,293.1499938964844,0.00595746608451,-337.0450744628906,298.2109069824219,0.3644302189350128,0.050000000745058,0.039402462542057,293.1358642578125,297.1499938964844,293.1499938964844,0.2455058693885803,-4945.0869140625,304.1470031738281,0.7488497495651245,0.3264416754245758,0.3142543733119964,293.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.3644302189350128,0.050000000745058,0.2530587315559387,291.12646484375,291.1499938964844,257.2679138183594,256.1068725585937,281.7414855957031,294.8125915527344,291.1260986328125,1.0,0.4259212017059326,0.5188390016555786,0.5188390016555786,1.0,1.0,-1.6463141441345217,0.5734970569610596,1.072817087173462,0.1916640102863311,0.0,0.0,0.6465079188346863,168.09625244140625,161.0,-8.043383598327637,-15546.9853515625,724.5083618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86834716796875,307.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.171875,18000.0,0.0,0.0,0.3517844378948211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7278006076812744,0.727807879447937,-7.271460162883159e-06,0.0,0.0003570164844859,0.0,0.0,61.97502136230469,0.0,0.0,0.0,0.4553264677524566,4.0,0.0,1.0
579180,293.1283264160156,297.1499938964844,293.1499938964844,0.7378266453742981,-11116.955078125,304.14794921875,0.9990000128746032,0.8776892423629761,0.7069537043571472,294.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.3655593693256378,0.050000000745058,0.0532702468335628,293.30859375,297.1499938964844,293.1499938964844,0.0059068421833217,-334.4889221191406,298.1748046875,0.3655593693256378,0.050000000745058,0.0393452234566211,293.13482666015625,297.1499938964844,293.1499938964844,0.2457275539636612,-4948.22705078125,304.1476745605469,0.7507561445236206,0.3270095586776733,0.3146813809871673,293.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.3655593693256378,0.050000000745058,0.2526911199092865,291.1355895996094,291.1499938964844,257.20379638671875,256.05096435546875,281.7374267578125,294.8061218261719,291.1373596191406,1.0,0.4232911169528961,0.5182364583015442,0.5182364583015442,1.0,1.0,-1.6406270265579224,0.5704929232597351,1.0701340436935425,0.1899767518043518,0.0,0.0,0.6482157111167908,166.021484375,164.0,14.135458946228027,-15561.6982421875,714.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85382080078125,307.78692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.328125,18000.0,0.0,0.0,0.3530904948711395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341377139091492,0.7341450452804565,-7.332503173529403e-06,0.0,0.0003583419602364,0.0,0.0,63.16794204711914,0.0,0.0,0.0,0.4578887522220611,4.0,0.0,1.0
579240,293.1283264160156,297.1499938964844,293.1499938964844,0.7378266453742981,-11116.955078125,304.14794921875,0.9990000128746032,0.8776892423629761,0.7069537043571472,294.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.3655593693256378,0.050000000745058,0.0532702468335628,293.30859375,297.1499938964844,293.1499938964844,0.0059068421833217,-334.4889221191406,298.1748046875,0.3655593693256378,0.050000000745058,0.0393452234566211,293.13482666015625,297.1499938964844,293.1499938964844,0.2457275539636612,-4948.22705078125,304.1476745605469,0.7507561445236206,0.3270095586776733,0.3146813809871673,293.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.3655593693256378,0.050000000745058,0.2526911199092865,291.1355895996094,291.1499938964844,257.20379638671875,256.05096435546875,281.7374267578125,294.8061218261719,291.1373596191406,1.0,0.4232911169528961,0.5182364583015442,0.5182364583015442,1.0,1.0,-1.6406270265579224,0.5704929232597351,1.0701340436935425,0.1899767518043518,0.0,0.0,0.6482157111167908,166.021484375,164.0,14.135458946228027,-15561.6982421875,714.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85382080078125,307.78692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.328125,18000.0,0.0,0.0,0.3530904948711395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341377139091492,0.7341450452804565,-7.332503173529403e-06,0.0,0.0003583419602364,0.0,0.0,63.16794204711914,0.0,0.0,0.0,0.4578887522220611,4.0,0.0,1.0
579300,293.12469482421875,297.1499938964844,293.1499938964844,0.7357127070426941,-11089.19140625,304.1520690917969,0.9990000128746032,0.8786757588386536,0.7055172920227051,294.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.3659091889858246,0.050000000745058,0.0532465353608131,293.3052978515625,297.1499938964844,293.1499938964844,0.0058820117264986,-333.1744689941406,298.1609191894531,0.3659091889858246,0.050000000745058,0.0393277071416378,293.1341247558594,297.1499938964844,293.1499938964844,0.2457847595214843,-4948.8779296875,304.1479797363281,0.7514587640762329,0.3273385763168335,0.3149577379226684,293.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.3659091889858246,0.050000000745058,0.2525786459445953,291.1459655761719,291.1499938964844,257.1739807128906,256.0250549316406,281.73388671875,294.8012084960937,291.1468200683594,1.0,0.4228693842887878,0.5179352164268494,0.5179352164268494,1.0,1.0,-1.6390440464019775,0.5695239901542664,1.0695199966430664,0.1892706602811813,0.0,0.0,0.6474122405052185,165.38665771484375,164.0,17.376590728759766,-15555.6943359375,711.5211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555603027344,307.7902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.544921875,18000.0,0.0,0.0,0.3536646068096161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339633107185364,0.7339706420898438,-7.340269348787842e-06,0.0,0.0003589246189221,0.0,0.0,63.19778060913086,0.0,0.0,0.0,0.4578893482685089,4.0,0.0,1.0
579360,293.1220397949219,297.1499938964844,293.1499938964844,0.7351477146148682,-11082.1455078125,304.1526794433594,0.9990000128746032,0.8795191049575806,0.705151379108429,294.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.3659984767436981,0.050000000745058,0.0532404966652393,293.3019104003906,297.1499938964844,293.1499938964844,0.005862530786544,-332.21685791015625,298.14422607421875,0.3659984767436981,0.050000000745058,0.0393232516944408,293.1334228515625,297.1499938964844,293.1499938964844,0.2460359781980514,-4952.88037109375,304.1478881835937,0.7518206834793091,0.3276766240596771,0.3152657747268677,293.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.3659984767436981,0.050000000745058,0.2525500059127807,291.1484680175781,291.1499938964844,257.1457214355469,256.0005798339844,281.7287292480469,294.7970275878906,291.1485290527344,1.0,0.4227775931358337,0.5176568031311035,0.5176568031311035,1.0,1.0,-1.638926386833191,0.5691667795181274,1.0697596073150637,0.1889152973890304,0.0,0.0,0.6472347378730774,165.23069763183594,167.0,10.777575492858888,-15555.5361328125,711.0001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8629455566406,307.7921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.056640625,18000.0,0.0,0.0,0.3541729152202606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331601977348328,0.7331675887107849,-7.336396720347693e-06,0.0,0.000359440484317,0.0,0.0,63.07151412963867,0.0,0.0,0.0,0.4576373398303985,4.0,0.0,1.0
579420,293.1192932128906,297.1499938964844,293.1499938964844,0.7362236380577087,-11096.9892578125,304.14990234375,0.9990000128746032,0.8807905912399292,0.7062129974365234,294.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.3657395541667938,0.050000000745058,0.053258016705513,293.2952575683594,297.1499938964844,293.1499938964844,0.0058309137821197,-330.7180480957031,298.1097106933594,0.3657395541667938,0.050000000745058,0.0393361896276474,293.1322021484375,297.1499938964844,293.1499938964844,0.2466794699430465,-4963.26318359375,304.14752197265625,0.751957893371582,0.328349769115448,0.315919429063797,293.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.3657395541667938,0.050000000745058,0.2526330947875976,291.1479187011719,291.1499938964844,257.0942687988281,255.9562530517578,281.7178955078125,294.7904663085937,291.1477966308594,1.0,0.4234437942504883,0.5170999765396118,0.5170999765396118,1.0,1.0,-1.641120433807373,0.5694406032562256,1.0716798305511477,0.1886797100305557,0.0,0.0,0.6475318074226379,165.7174530029297,170.0,2.170204401016236,-15583.552734375,713.9854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853454589844,307.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3984375,18000.0,0.0,0.0,0.3550532758235931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7332541346549988,0.7332614660263062,-7.335048394452315e-06,0.0,0.0003603339428082,0.0,0.0,63.07429504394531,0.0,0.0,0.0,0.4576693773269653,4.0,0.0,1.0
579480,293.1192932128906,297.1499938964844,293.1499938964844,0.7362236380577087,-11096.9892578125,304.14990234375,0.9990000128746032,0.8807905912399292,0.7062129974365234,294.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.3657395541667938,0.050000000745058,0.053258016705513,293.2952575683594,297.1499938964844,293.1499938964844,0.0058309137821197,-330.7180480957031,298.1097106933594,0.3657395541667938,0.050000000745058,0.0393361896276474,293.1322021484375,297.1499938964844,293.1499938964844,0.2466794699430465,-4963.26318359375,304.14752197265625,0.751957893371582,0.328349769115448,0.315919429063797,293.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.3657395541667938,0.050000000745058,0.2526330947875976,291.1479187011719,291.1499938964844,257.0942687988281,255.9562530517578,281.7178955078125,294.7904663085937,291.1477966308594,1.0,0.4234437942504883,0.5170999765396118,0.5170999765396118,1.0,1.0,-1.641120433807373,0.5694406032562256,1.0716798305511477,0.1886797100305557,0.0,0.0,0.6475318074226379,165.7174530029297,170.0,2.170204401016236,-15583.552734375,713.9854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853454589844,307.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3984375,18000.0,0.0,0.0,0.3550532758235931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7332541346549988,0.7332614660263062,-7.335048394452315e-06,0.0,0.0003603339428082,0.0,0.0,63.07429504394531,0.0,0.0,0.0,0.4576693773269653,4.0,0.0,1.0
579540,293.1194763183594,297.1499938964844,293.1499938964844,0.7394853830337524,-11139.46484375,304.1444702148437,0.9990000128746032,0.8815366625785828,0.7090293169021606,294.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.3650559186935425,0.050000000745058,0.0533046163618564,293.2890319824219,297.1499938964844,293.1499938964844,0.0058048111386597,-329.5219421386719,298.0751037597656,0.3650559186935425,0.050000000745058,0.0393706075847148,293.1312561035156,297.1499938964844,293.1499938964844,0.2473908960819244,-4974.76318359375,304.14715576171875,0.7514985799789429,0.3289893269538879,0.3165777325630188,293.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.3650559186935425,0.050000000745058,0.2528541386127472,291.1446533203125,291.1499938964844,257.04998779296875,255.9185028076172,281.7077331542969,294.7860107421875,291.14434814453125,1.0,0.4249371588230133,0.5165431499481201,0.5165431499481201,1.0,1.0,-1.6456537246704102,0.5706610083580017,1.0749926567077637,0.1888969093561172,0.0,0.0,0.6484380960464478,166.9884490966797,173.0,-3.2285311222076416,-15631.1337890625,720.9148559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068908691406,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0703125,18000.0,0.0,0.0,0.3558517098426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345594167709351,0.7345667481422424,-7.34389504941646e-06,0.0,0.0003611442516557,0.0,0.0,63.29661178588867,0.0,0.0,0.0,0.4581882357597351,4.0,0.0,1.0
579600,293.1194763183594,297.1499938964844,293.1499938964844,0.7394853830337524,-11139.46484375,304.1444702148437,0.9990000128746032,0.8815366625785828,0.7090293169021606,294.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.3650559186935425,0.050000000745058,0.0533046163618564,293.2890319824219,297.1499938964844,293.1499938964844,0.0058048111386597,-329.5219421386719,298.0751037597656,0.3650559186935425,0.050000000745058,0.0393706075847148,293.1312561035156,297.1499938964844,293.1499938964844,0.2473908960819244,-4974.76318359375,304.14715576171875,0.7514985799789429,0.3289893269538879,0.3165777325630188,293.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.3650559186935425,0.050000000745058,0.2528541386127472,291.1446533203125,291.1499938964844,257.04998779296875,255.9185028076172,281.7077331542969,294.7860107421875,291.14434814453125,1.0,0.4249371588230133,0.5165431499481201,0.5165431499481201,1.0,1.0,-1.6456537246704102,0.5706610083580017,1.0749926567077637,0.1888969093561172,0.0,0.0,0.6484380960464478,166.9884490966797,173.0,-3.2285311222076416,-15631.1337890625,720.9148559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068908691406,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0703125,18000.0,0.0,0.0,0.3558517098426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345594167709351,0.7345667481422424,-7.34389504941646e-06,0.0,0.0003611442516557,0.0,0.0,63.29661178588867,0.0,0.0,0.0,0.4581882357597351,4.0,0.0,1.0
579660,293.1215515136719,297.1499938964844,293.1499938964844,0.744357168674469,-11201.3505859375,304.13818359375,0.9990000128746032,0.8818892240524292,0.7130481600761414,294.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.3640883266925812,0.050000000745058,0.0533714368939399,293.2828674316406,297.1499938964844,293.1499938964844,0.0057837534695863,-328.5888977050781,298.0417175292969,0.3640883266925812,0.050000000745058,0.0394199602305889,293.1302795410156,297.1499938964844,293.1499938964844,0.248161032795906,-4987.2099609375,304.1468200683594,0.7506546974182129,0.3296635150909424,0.317260593175888,293.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.3640883266925812,0.050000000745058,0.2531711161136627,291.139892578125,291.1499938964844,257.0113830566406,255.8857879638672,281.69879150390625,294.7828674316406,291.1395263671875,1.0,0.4270007908344269,0.5159628391265869,0.5159628391265869,1.0,1.0,-1.651817798614502,0.5725148320198059,1.0793029069900513,0.1893998980522155,0.0,0.0,0.6501013040542603,168.80508422851562,176.0,-5.891447067260742,-15693.6923828125,730.6351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919921875,307.8336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.513671875,18000.0,0.0,0.0,0.3566643297672272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374560832977295,0.7374634146690369,-7.366269528574776e-06,0.0,0.0003619689668994,0.0,0.0,63.81001281738281,0.0,0.0,0.0,0.4593525230884552,4.0,0.0,1.0
579720,293.1215515136719,297.1499938964844,293.1499938964844,0.744357168674469,-11201.3505859375,304.13818359375,0.9990000128746032,0.8818892240524292,0.7130481600761414,294.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.3640883266925812,0.050000000745058,0.0533714368939399,293.2828674316406,297.1499938964844,293.1499938964844,0.0057837534695863,-328.5888977050781,298.0417175292969,0.3640883266925812,0.050000000745058,0.0394199602305889,293.1302795410156,297.1499938964844,293.1499938964844,0.248161032795906,-4987.2099609375,304.1468200683594,0.7506546974182129,0.3296635150909424,0.317260593175888,293.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.3640883266925812,0.050000000745058,0.2531711161136627,291.139892578125,291.1499938964844,257.0113830566406,255.8857879638672,281.69879150390625,294.7828674316406,291.1395263671875,1.0,0.4270007908344269,0.5159628391265869,0.5159628391265869,1.0,1.0,-1.651817798614502,0.5725148320198059,1.0793029069900513,0.1893998980522155,0.0,0.0,0.6501013040542603,168.80508422851562,176.0,-5.891447067260742,-15693.6923828125,730.6351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919921875,307.8336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.513671875,18000.0,0.0,0.0,0.3566643297672272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374560832977295,0.7374634146690369,-7.366269528574776e-06,0.0,0.0003619689668994,0.0,0.0,63.81001281738281,0.0,0.0,0.0,0.4593525230884552,4.0,0.0,1.0
579780,293.12481689453125,297.1499938964844,293.1499938964844,0.7503907084465027,-11276.568359375,304.1321105957031,0.9990000128746032,0.88194739818573,0.717870831489563,294.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.3629394769668579,0.050000000745058,0.053452119231224,293.27655029296875,297.1499938964844,293.1499938964844,0.0057670809328556,-327.87701416015625,298.0106201171875,0.3629394769668579,0.050000000745058,0.0394795536994934,293.1291198730469,297.1499938964844,293.1499938964844,0.2490220367908477,-5001.11474609375,304.1464538574219,0.7496097087860107,0.3303950428962707,0.318020612001419,293.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.3629394769668579,0.050000000745058,0.2535538375377655,291.13446044921875,291.1499938964844,256.9763488769531,255.8561553955078,281.6900634765625,294.7804870605469,291.1340637207031,1.0,0.4294542372226715,0.5153824687004089,0.5153824687004089,1.0,1.0,-1.6591477394104004,0.5748380422592163,1.084309697151184,0.1901221871376037,0.0,0.0,0.6525370478630066,170.99725341796875,164.0,-7.185385704040527,-15767.6240234375,742.3613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200744628906,307.84088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.064453125,18000.0,0.0,0.0,0.3575789630413055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7419965267181396,0.7420039176940918,-7.403340987366391e-06,0.0,0.000362897204468,0.0,0.0,64.63328552246094,0.0,0.0,0.0,0.4611953198909759,4.0,0.0,1.0
579840,293.12481689453125,297.1499938964844,293.1499938964844,0.7503907084465027,-11276.568359375,304.1321105957031,0.9990000128746032,0.88194739818573,0.717870831489563,294.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.3629394769668579,0.050000000745058,0.053452119231224,293.27655029296875,297.1499938964844,293.1499938964844,0.0057670809328556,-327.87701416015625,298.0106201171875,0.3629394769668579,0.050000000745058,0.0394795536994934,293.1291198730469,297.1499938964844,293.1499938964844,0.2490220367908477,-5001.11474609375,304.1464538574219,0.7496097087860107,0.3303950428962707,0.318020612001419,293.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.3629394769668579,0.050000000745058,0.2535538375377655,291.13446044921875,291.1499938964844,256.9763488769531,255.8561553955078,281.6900634765625,294.7804870605469,291.1340637207031,1.0,0.4294542372226715,0.5153824687004089,0.5153824687004089,1.0,1.0,-1.6591477394104004,0.5748380422592163,1.084309697151184,0.1901221871376037,0.0,0.0,0.6525370478630066,170.99725341796875,164.0,-7.185385704040527,-15767.6240234375,742.3613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200744628906,307.84088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.064453125,18000.0,0.0,0.0,0.3575789630413055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7419965267181396,0.7420039176940918,-7.403340987366391e-06,0.0,0.000362897204468,0.0,0.0,64.63328552246094,0.0,0.0,0.0,0.4611953198909759,4.0,0.0,1.0
579900,293.1252746582031,297.1499938964844,293.1499938964844,0.7495656609535217,-11262.7509765625,304.136962890625,0.9990000128746032,0.8821758031845093,0.716728150844574,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.3632104396820068,0.050000000745058,0.0534329265356063,293.27325439453125,297.1499938964844,293.1499938964844,0.0057529481127858,-327.1828308105469,297.9974365234375,0.3632104396820068,0.050000000745058,0.0394653789699077,293.1284484863281,297.1499938964844,293.1499938964844,0.2493528872728347,-5006.34423828125,304.146484375,0.7502480745315552,0.3307930827140808,0.3183595538139343,293.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.3632104396820068,0.050000000745058,0.2534627914428711,291.13427734375,291.1499938964844,256.9600830078125,255.8424224853516,281.691650390625,294.7781982421875,291.1350402832031,1.0,0.4286293983459472,0.5150923132896423,0.5150923132896423,1.0,1.0,-1.65804123878479,0.5740442276000977,1.0839970111846924,0.1896510124206543,0.0,0.0,0.6536446809768677,170.49127197265625,164.0,0.1174300760030746,-15779.984375,740.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9165954589844,307.85174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.46484375,18000.0,0.0,0.0,0.3580771684646606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447492480278015,0.7447566390037537,-7.427152468153508e-06,0.0,0.0003634027962107,0.0,0.0,65.14453887939453,0.0,0.0,0.0,0.4623068869113922,4.0,0.0,1.0
579960,293.1224365234375,297.1499938964844,293.1499938964844,0.745522141456604,-11207.7080078125,304.146728515625,0.9990000128746032,0.8830439448356628,0.7132174968719482,294.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.3640477061271667,0.050000000745058,0.0533742196857929,293.2696838378906,297.1499938964844,293.1499938964844,0.0057329470291733,-326.0775146484375,297.9900207519531,0.3640477061271667,0.050000000745058,0.0394220165908336,293.1275634765625,297.1499938964844,293.1499938964844,0.2494825273752212,-5008.10888671875,304.1469116210937,0.751689076423645,0.3312413692474365,0.3186986446380615,293.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.3640477061271667,0.050000000745058,0.2531843185424804,291.1434631347656,291.1499938964844,256.94464111328125,255.82937622070312,281.6969299316406,294.7735900878906,291.1452331542969,1.0,0.4268668293952942,0.5147839784622192,0.5147839784622192,1.0,1.0,-1.6537795066833496,0.5719581842422485,1.081821322441101,0.1885094195604324,0.0,0.0,0.6531915068626404,168.91831970214844,167.0,14.22897720336914,-15766.3583984375,732.4298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170837402344,307.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.427734375,18000.0,0.0,0.0,0.3585396409034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460387349128723,0.7460461854934692,-7.444471521012019e-06,0.0,0.0003638721536844,0.0,0.0,65.42655181884766,0.0,0.0,0.0,0.4628258049488067,4.0,0.0,1.0
580020,293.1150207519531,297.1499938964844,293.1499938964844,0.7429149746894836,-11173.55078125,304.1517333984375,0.9990000128746032,0.8852500319480896,0.711432933807373,294.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.3644759953022003,0.050000000745058,0.0533444993197917,293.2618713378906,297.1499938964844,293.1499938964844,0.0057060495018959,-324.6186828613281,297.9761657714844,0.3644759953022003,0.050000000745058,0.0394000671803951,293.12554931640625,297.1499938964844,293.1499938964844,0.2500645220279693,-5017.1611328125,304.1469116210937,0.7529568076133728,0.3322174549102783,0.3195673823356628,293.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.3644759953022003,0.050000000745058,0.2530433535575866,291.1561584472656,291.1499938964844,256.91607666015625,255.80523681640625,281.6988220214844,294.7637634277344,291.1561889648437,1.0,0.4264000654220581,0.5141672492027283,0.5141672492027283,1.0,1.0,-1.6524417400360107,0.5707241892814636,1.0817174911499023,0.1874726563692093,0.0,0.0,0.6511887311935425,168.13555908203125,170.0,10.563697814941406,-15745.5703125,729.2239379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374694824219,307.8715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.099609375,18000.0,0.0,0.0,0.3592340052127838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428010702133179,0.7428085207939148,-7.427790023939451e-06,0.0,0.0003645768447313,0.0,0.0,64.90022277832031,0.0,0.0,0.0,0.4616375565528869,4.0,0.0,1.0
580080,293.1150207519531,297.1499938964844,293.1499938964844,0.7429149746894836,-11173.55078125,304.1517333984375,0.9990000128746032,0.8852500319480896,0.711432933807373,294.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.3644759953022003,0.050000000745058,0.0533444993197917,293.2618713378906,297.1499938964844,293.1499938964844,0.0057060495018959,-324.6186828613281,297.9761657714844,0.3644759953022003,0.050000000745058,0.0394000671803951,293.12554931640625,297.1499938964844,293.1499938964844,0.2500645220279693,-5017.1611328125,304.1469116210937,0.7529568076133728,0.3322174549102783,0.3195673823356628,293.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.3644759953022003,0.050000000745058,0.2530433535575866,291.1561584472656,291.1499938964844,256.91607666015625,255.80523681640625,281.6988220214844,294.7637634277344,291.1561889648437,1.0,0.4264000654220581,0.5141672492027283,0.5141672492027283,1.0,1.0,-1.6524417400360107,0.5707241892814636,1.0817174911499023,0.1874726563692093,0.0,0.0,0.6511887311935425,168.13555908203125,170.0,10.563697814941406,-15745.5703125,729.2239379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374694824219,307.8715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.099609375,18000.0,0.0,0.0,0.3592340052127838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428010702133179,0.7428085207939148,-7.427790023939451e-06,0.0,0.0003645768447313,0.0,0.0,64.90022277832031,0.0,0.0,0.0,0.4616375565528869,4.0,0.0,1.0
580140,293.1109619140625,297.1499938964844,293.1499938964844,0.7440423965454102,-11188.7978515625,304.1492004394531,0.9990000128746032,0.8869687914848328,0.7124918103218079,294.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.3642215728759765,0.050000000745058,0.0533621273934841,293.25390625,297.1499938964844,293.1499938964844,0.0056923227384686,-323.9682922363281,297.9591064453125,0.3642215728759765,0.050000000745058,0.0394130833446979,293.1236572265625,297.1499938964844,293.1499938964844,0.2510130405426025,-5032.4169921875,304.1463623046875,0.7533255219459534,0.3332225382328033,0.3205283284187317,293.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.3642215728759765,0.050000000745058,0.2531269490718841,291.1552734375,291.1499938964844,256.8903503417969,255.7835388183593,281.6978454589844,294.7564697265625,291.1551208496094,1.0,0.4271071851253509,0.5135505795478821,0.5135505795478821,1.0,1.0,-1.655002236366272,0.5710592865943909,1.083943009376526,0.1872322112321853,0.0,0.0,0.650515079498291,168.63327026367188,173.0,1.6042426824569702,-15759.388671875,732.5556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,307.8851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.677734375,18000.0,0.0,0.0,0.3596958816051483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7407187819480896,0.7407262325286865,-7.40667474019574e-06,0.0,0.0003650455910246,0.0,0.0,64.49339294433594,0.0,0.0,0.0,0.4607729017734527,4.0,0.0,1.0
580200,293.1109619140625,297.1499938964844,293.1499938964844,0.7440423965454102,-11188.7978515625,304.1492004394531,0.9990000128746032,0.8869687914848328,0.7124918103218079,294.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.3642215728759765,0.050000000745058,0.0533621273934841,293.25390625,297.1499938964844,293.1499938964844,0.0056923227384686,-323.9682922363281,297.9591064453125,0.3642215728759765,0.050000000745058,0.0394130833446979,293.1236572265625,297.1499938964844,293.1499938964844,0.2510130405426025,-5032.4169921875,304.1463623046875,0.7533255219459534,0.3332225382328033,0.3205283284187317,293.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.3642215728759765,0.050000000745058,0.2531269490718841,291.1552734375,291.1499938964844,256.8903503417969,255.7835388183593,281.6978454589844,294.7564697265625,291.1551208496094,1.0,0.4271071851253509,0.5135505795478821,0.5135505795478821,1.0,1.0,-1.655002236366272,0.5710592865943909,1.083943009376526,0.1872322112321853,0.0,0.0,0.650515079498291,168.63327026367188,173.0,1.6042426824569702,-15759.388671875,732.5556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,307.8851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.677734375,18000.0,0.0,0.0,0.3596958816051483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7407187819480896,0.7407262325286865,-7.40667474019574e-06,0.0,0.0003650455910246,0.0,0.0,64.49339294433594,0.0,0.0,0.0,0.4607729017734527,4.0,0.0,1.0
580260,293.1096496582031,297.1499938964844,293.1499938964844,0.7474007606506348,-11232.271484375,304.1438293457031,0.9990000128746032,0.8882281184196472,0.7152919173240662,294.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.3635520040988922,0.050000000745058,0.0534088648855686,293.2462158203125,297.1499938964844,293.1499938964844,0.0056847366504371,-323.6710510253906,297.942138671875,0.3635520040988922,0.050000000745058,0.0394476056098938,293.1220703125,297.1499938964844,293.1499938964844,0.2520752251148224,-5049.52880859375,304.14581298828125,0.7531173229217529,0.3342134356498718,0.3215129375457763,293.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.3635520040988922,0.050000000745058,0.2533486485481262,291.150634765625,291.1499938964844,256.8672180175781,255.7640686035156,281.69403076171875,294.7511901855469,291.1501770019531,1.0,0.4286381304264068,0.5130106806755066,0.5130106806755066,1.0,1.0,-1.659908890724182,0.5724247097969055,1.0874841213226318,0.187537208199501,0.0,0.0,0.6507020592689514,169.91697692871094,176.0,-5.010338306427002,-15795.970703125,739.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,307.8989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.119140625,18000.0,0.0,0.0,0.3600614368915558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740189790725708,0.7401972413063049,-7.398173238470917e-06,0.0,0.0003654165775515,0.0,0.0,64.36922454833984,0.0,0.0,0.0,0.4605353474617004,4.0,0.0,1.0
580320,293.1096496582031,297.1499938964844,293.1499938964844,0.7474007606506348,-11232.271484375,304.1438293457031,0.9990000128746032,0.8882281184196472,0.7152919173240662,294.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.3635520040988922,0.050000000745058,0.0534088648855686,293.2462158203125,297.1499938964844,293.1499938964844,0.0056847366504371,-323.6710510253906,297.942138671875,0.3635520040988922,0.050000000745058,0.0394476056098938,293.1220703125,297.1499938964844,293.1499938964844,0.2520752251148224,-5049.52880859375,304.14581298828125,0.7531173229217529,0.3342134356498718,0.3215129375457763,293.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.3635520040988922,0.050000000745058,0.2533486485481262,291.150634765625,291.1499938964844,256.8672180175781,255.7640686035156,281.69403076171875,294.7511901855469,291.1501770019531,1.0,0.4286381304264068,0.5130106806755066,0.5130106806755066,1.0,1.0,-1.659908890724182,0.5724247097969055,1.0874841213226318,0.187537208199501,0.0,0.0,0.6507020592689514,169.91697692871094,176.0,-5.010338306427002,-15795.970703125,739.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,307.8989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.119140625,18000.0,0.0,0.0,0.3600614368915558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740189790725708,0.7401972413063049,-7.398173238470917e-06,0.0,0.0003654165775515,0.0,0.0,64.36922454833984,0.0,0.0,0.0,0.4605353474617004,4.0,0.0,1.0
580380,293.1105651855469,297.1499938964844,293.1499938964844,0.7523819804191589,-11295.2861328125,304.1375732421875,0.9990000128746032,0.8890676498413086,0.7192871570587158,294.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.3626044392585754,0.050000000745058,0.053475871682167,293.2390441894531,297.1499938964844,293.1499938964844,0.0056813554838299,-323.6055908203125,297.92559814453125,0.3626044392585754,0.050000000745058,0.0394970960915088,293.1208190917969,297.1499938964844,293.1499938964844,0.2531788051128387,-5067.26904296875,304.1453857421875,0.7525016069412231,0.3351721167564392,0.3224906027317047,293.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.3626044392585754,0.050000000745058,0.2536665201187134,291.14410400390625,291.1499938964844,256.8464660644531,255.74661254882807,281.6899108886719,294.74761962890625,291.1436462402344,1.0,0.4307319521903991,0.5124707818031311,0.5124707818031311,1.0,1.0,-1.6664001941680908,0.5744285583496094,1.0919716358184814,0.1881644129753112,0.0,0.0,0.6519235968589783,171.7476348876953,179.0,-8.063092231750488,-15850.79296875,750.0280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,307.9097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.767578125,18000.0,0.0,0.0,0.3604549765586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418822050094604,0.7418895959854126,-7.408575584122445e-06,0.0,0.0003658159694168,0.0,0.0,64.6539535522461,0.0,0.0,0.0,0.4611967504024505,4.0,0.0,1.0
580440,293.1105651855469,297.1499938964844,293.1499938964844,0.7523819804191589,-11295.2861328125,304.1375732421875,0.9990000128746032,0.8890676498413086,0.7192871570587158,294.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.3626044392585754,0.050000000745058,0.053475871682167,293.2390441894531,297.1499938964844,293.1499938964844,0.0056813554838299,-323.6055908203125,297.92559814453125,0.3626044392585754,0.050000000745058,0.0394970960915088,293.1208190917969,297.1499938964844,293.1499938964844,0.2531788051128387,-5067.26904296875,304.1453857421875,0.7525016069412231,0.3351721167564392,0.3224906027317047,293.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.3626044392585754,0.050000000745058,0.2536665201187134,291.14410400390625,291.1499938964844,256.8464660644531,255.74661254882807,281.6899108886719,294.74761962890625,291.1436462402344,1.0,0.4307319521903991,0.5124707818031311,0.5124707818031311,1.0,1.0,-1.6664001941680908,0.5744285583496094,1.0919716358184814,0.1881644129753112,0.0,0.0,0.6519235968589783,171.7476348876953,179.0,-8.063092231750488,-15850.79296875,750.0280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,307.9097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.767578125,18000.0,0.0,0.0,0.3604549765586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418822050094604,0.7418895959854126,-7.408575584122445e-06,0.0,0.0003658159694168,0.0,0.0,64.6539535522461,0.0,0.0,0.0,0.4611967504024505,4.0,0.0,1.0
580500,293.1117248535156,297.1499938964844,293.1499938964844,0.7553256750106812,-11332.009765625,304.1344909667969,0.9990000128746032,0.8893412351608276,0.7216096520423889,294.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.3620578050613403,0.050000000745058,0.0535149946808815,293.23565673828125,297.1499938964844,293.1499938964844,0.0056807082146406,-323.62652587890625,297.9176330566406,0.3620578050613403,0.050000000745058,0.039525993168354,293.1203308105469,297.1499938964844,293.1499938964844,0.2537286579608917,-5076.08349609375,304.14520263671875,0.7520813941955566,0.3356366157531738,0.3229717016220093,293.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.3620578050613403,0.050000000745058,0.2538520991802215,291.1407470703125,291.1499938964844,256.8369140625,255.73858642578125,281.6879577636719,294.7463684082031,291.1402893066406,1.0,0.4319312572479248,0.5122008919715881,0.5122008919715881,1.0,1.0,-1.6700704097747805,0.5755999088287354,1.094470500946045,0.188566505908966,0.0,0.0,0.6528818011283875,172.81454467773438,179.0,-8.690092086791992,-15882.9326171875,755.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184936523437,307.9127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.5390625,18000.0,0.0,0.0,0.3606970906257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743510901927948,0.7435183525085449,-7.420953352266224e-06,0.0,0.0003660616930574,0.0,0.0,64.94466400146484,0.0,0.0,0.0,0.4618510603904724,4.0,0.0,1.0
580560,293.1132507324219,297.1499938964844,293.1499938964844,0.7584975957870483,-11371.248046875,304.1315612792969,0.9990000128746032,0.8895248770713806,0.7240946888923645,294.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.361476331949234,0.050000000745058,0.0535569973289966,293.232421875,297.1499938964844,293.1499938964844,0.005680585745722,-323.67169189453125,297.90997314453125,0.361476331949234,0.050000000745058,0.0395570173859596,293.11993408203125,297.1499938964844,293.1499938964844,0.2542697489261627,-5084.73779296875,304.1451110839844,0.7516044974327087,0.3360907733440399,0.3234460055828094,293.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.361476331949234,0.050000000745058,0.2540513575077057,291.1375427246094,291.1499938964844,256.82781982421875,255.73097229003903,281.6871032714844,294.7454528808594,291.1371459960937,1.0,0.4332066178321838,0.5118869543075562,0.5118869543075562,1.0,1.0,-1.6739501953125,0.5768063068389893,1.0971438884735107,0.1889661103487014,0.0,0.0,0.6540368795394897,173.95912170410156,167.0,-8.607629776000977,-15916.865234375,762.1317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01629638671875,307.9140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.818359375,18000.0,0.0,0.0,0.360983669757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456231117248535,0.7456305623054504,-7.437855401803972e-06,0.0,0.0003663525276351,0.0,0.0,65.32859802246094,0.0,0.0,0.0,0.4627057313919067,4.0,0.0,1.0
580620,293.11065673828125,297.1499938964844,293.1499938964844,0.7536778450012207,-11302.9013671875,304.14630126953125,0.9990000128746032,0.8909531235694885,0.7194565534591675,294.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3625643849372864,0.050000000745058,0.0534786768257617,293.2257080078125,297.1499938964844,293.1499938964844,0.0056612002663314,-322.5824279785156,297.9042053222656,0.3625643849372864,0.050000000745058,0.0394991673529148,293.1188659667969,297.1499938964844,293.1499938964844,0.2548760175704956,-5093.9365234375,304.145751953125,0.7537755966186523,0.3370691537857055,0.3242597579956054,293.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3625643849372864,0.050000000745058,0.2536798119544983,291.1464233398437,291.1499938964844,256.81103515625,255.71690368652344,281.7005615234375,294.73895263671875,291.1481018066406,1.0,0.4306463897228241,0.511259138584137,0.511259138584137,1.0,1.0,-1.668759822845459,0.5739436745643616,1.0948162078857422,0.187397763133049,0.0,0.0,0.6543129682540894,171.87367248535156,170.0,13.500625610351562,-15905.9287109375,752.1934204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01031494140625,307.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.71484375,18000.0,0.0,0.0,0.3615946471691131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488779425621033,0.7488853931427002,-7.472119705198565e-06,0.0,0.0003669726138468,0.0,0.0,65.97869110107422,0.0,0.0,0.0,0.4640121459960937,4.0,0.0,1.0
580680,293.11065673828125,297.1499938964844,293.1499938964844,0.7536778450012207,-11302.9013671875,304.14630126953125,0.9990000128746032,0.8909531235694885,0.7194565534591675,294.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3625643849372864,0.050000000745058,0.0534786768257617,293.2257080078125,297.1499938964844,293.1499938964844,0.0056612002663314,-322.5824279785156,297.9042053222656,0.3625643849372864,0.050000000745058,0.0394991673529148,293.1188659667969,297.1499938964844,293.1499938964844,0.2548760175704956,-5093.9365234375,304.145751953125,0.7537755966186523,0.3370691537857055,0.3242597579956054,293.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3625643849372864,0.050000000745058,0.2536798119544983,291.1464233398437,291.1499938964844,256.81103515625,255.71690368652344,281.7005615234375,294.73895263671875,291.1481018066406,1.0,0.4306463897228241,0.511259138584137,0.511259138584137,1.0,1.0,-1.668759822845459,0.5739436745643616,1.0948162078857422,0.187397763133049,0.0,0.0,0.6543129682540894,171.87367248535156,170.0,13.500625610351562,-15905.9287109375,752.1934204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01031494140625,307.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.71484375,18000.0,0.0,0.0,0.3615946471691131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488779425621033,0.7488853931427002,-7.472119705198565e-06,0.0,0.0003669726138468,0.0,0.0,65.97869110107422,0.0,0.0,0.0,0.4640121459960937,4.0,0.0,1.0
