time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580740,293.10333251953125,297.1499938964844,293.1499938964844,0.751147985458374,-11269.6708984375,304.1513366699219,0.9990000128746032,0.8934420943260193,0.7176854610443115,294.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.3629830777645111,0.050000000745058,0.0534489229321479,293.2184143066406,297.1499938964844,293.1499938964844,0.0056481226347386,-321.802001953125,297.90386962890625,0.3629830777645111,0.050000000745058,0.0394771918654441,293.11749267578125,297.1499938964844,293.1499938964844,0.255578339099884,-5104.80419921875,304.1459655761719,0.7551044821739197,0.3381372988224029,0.3252235054969787,293.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.3629830777645111,0.050000000745058,0.2535386681556701,291.1582336425781,291.1499938964844,256.7958679199219,255.70420837402344,281.70819091796875,294.7297668457031,291.1582336425781,1.0,0.4302001595497131,0.5106313228607178,0.5106313228607178,1.0,1.0,-1.66755211353302,0.572721004486084,1.094831109046936,0.1864336729049682,0.0,0.0,0.6520951390266418,171.09471130371094,173.0,9.619954109191896,-15875.6279296875,749.0598754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02593994140625,307.9333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.80859375,18000.0,0.0,0.0,0.361972451210022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450148463249207,0.7450222969055176,-7.449082204402657e-06,0.0,0.0003673559986054,0.0,0.0,65.32657623291016,0.0,0.0,0.0,0.4625614583492279,4.0,0.0,1.0
580800,293.10333251953125,297.1499938964844,293.1499938964844,0.751147985458374,-11269.6708984375,304.1513366699219,0.9990000128746032,0.8934420943260193,0.7176854610443115,294.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.3629830777645111,0.050000000745058,0.0534489229321479,293.2184143066406,297.1499938964844,293.1499938964844,0.0056481226347386,-321.802001953125,297.90386962890625,0.3629830777645111,0.050000000745058,0.0394771918654441,293.11749267578125,297.1499938964844,293.1499938964844,0.255578339099884,-5104.80419921875,304.1459655761719,0.7551044821739197,0.3381372988224029,0.3252235054969787,293.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.3629830777645111,0.050000000745058,0.2535386681556701,291.1582336425781,291.1499938964844,256.7958679199219,255.70420837402344,281.70819091796875,294.7297668457031,291.1582336425781,1.0,0.4302001595497131,0.5106313228607178,0.5106313228607178,1.0,1.0,-1.66755211353302,0.572721004486084,1.094831109046936,0.1864336729049682,0.0,0.0,0.6520951390266418,171.09471130371094,173.0,9.619954109191896,-15875.6279296875,749.0598754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02593994140625,307.9333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.80859375,18000.0,0.0,0.0,0.361972451210022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450148463249207,0.7450222969055176,-7.449082204402657e-06,0.0,0.0003673559986054,0.0,0.0,65.32657623291016,0.0,0.0,0.0,0.4625614583492279,4.0,0.0,1.0
580860,293.0994873046875,297.1499938964844,293.1499938964844,0.7523502707481384,-11285.765625,304.1487731933594,0.9990000128746032,0.8954135775566101,0.7187485098838806,294.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.3627314865589142,0.050000000745058,0.0534667707979679,293.211181640625,297.1499938964844,293.1499938964844,0.005647197831422,-321.78485107421875,297.8993530273437,0.3627314865589142,0.050000000745058,0.0394903719425201,293.11627197265625,297.1499938964844,293.1499938964844,0.2566279172897339,-5121.552734375,304.14556884765625,0.7555168271064758,0.3392092585563659,0.326252818107605,293.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.3627314865589142,0.050000000745058,0.2536233365535736,291.1564636230469,291.1499938964844,256.7820739746094,255.6926727294922,281.7108459472656,294.72332763671875,291.1561889648437,1.0,0.4309208989143371,0.5100789070129395,0.5100789070129395,1.0,1.0,-1.670201539993286,0.5731281042098999,1.0970734357833862,0.1863637864589691,0.0,0.0,0.6513161659240723,171.60360717773438,176.0,0.3040016889572143,-15881.912109375,752.5392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,307.9404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.875,18000.0,0.0,0.0,0.3621570765972137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.742558479309082,0.7425658702850342,-7.423968327202601e-06,0.0,0.0003675433981698,0.0,0.0,64.84357452392578,0.0,0.0,0.0,0.4615383744239807,4.0,0.0,1.0
580920,293.0994873046875,297.1499938964844,293.1499938964844,0.7523502707481384,-11285.765625,304.1487731933594,0.9990000128746032,0.8954135775566101,0.7187485098838806,294.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.3627314865589142,0.050000000745058,0.0534667707979679,293.211181640625,297.1499938964844,293.1499938964844,0.005647197831422,-321.78485107421875,297.8993530273437,0.3627314865589142,0.050000000745058,0.0394903719425201,293.11627197265625,297.1499938964844,293.1499938964844,0.2566279172897339,-5121.552734375,304.14556884765625,0.7555168271064758,0.3392092585563659,0.326252818107605,293.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.3627314865589142,0.050000000745058,0.2536233365535736,291.1564636230469,291.1499938964844,256.7820739746094,255.6926727294922,281.7108459472656,294.72332763671875,291.1561889648437,1.0,0.4309208989143371,0.5100789070129395,0.5100789070129395,1.0,1.0,-1.670201539993286,0.5731281042098999,1.0970734357833862,0.1863637864589691,0.0,0.0,0.6513161659240723,171.60360717773438,176.0,0.3040016889572143,-15881.912109375,752.5392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,307.9404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.875,18000.0,0.0,0.0,0.3621570765972137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.742558479309082,0.7425658702850342,-7.423968327202601e-06,0.0,0.0003675433981698,0.0,0.0,64.84357452392578,0.0,0.0,0.0,0.4615383744239807,4.0,0.0,1.0
580980,293.0984802246094,297.1499938964844,293.1499938964844,0.7557529807090759,-11329.62109375,304.1434936523437,0.9990000128746032,0.8969019055366516,0.7215463519096375,294.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.3620724678039551,0.050000000745058,0.0535138770937919,293.2044372558594,297.1499938964844,293.1499938964844,0.0056516304612159,-322.07843017578125,297.8944091796875,0.3620724678039551,0.050000000745058,0.0395251661539077,293.1153564453125,297.1499938964844,293.1499938964844,0.257763922214508,-5139.70654296875,304.1451416015625,0.7553406357765198,0.3402495682239532,0.3272879123687744,293.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.3620724678039551,0.050000000745058,0.2538467943668365,291.1513366699219,291.1499938964844,256.7693786621094,255.68209838867188,281.7120666503906,294.7190856933594,291.15087890625,1.0,0.4324605166912079,0.5095264315605164,0.5095264315605164,1.0,1.0,-1.6751689910888672,0.5744667053222656,1.1007022857666016,0.186765432357788,0.0,0.0,0.6514599323272705,172.9027099609375,179.0,-5.559719085693359,-15911.2783203125,760.0678100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732116699219,307.94775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.3622904121875763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7419257760047913,0.7419332265853882,-7.4141107688774355e-06,0.0,0.0003676787018775,0.0,0.0,64.69672393798828,0.0,0.0,0.0,0.4612519741058349,4.0,0.0,1.0
581040,293.0984802246094,297.1499938964844,293.1499938964844,0.7557529807090759,-11329.62109375,304.1434936523437,0.9990000128746032,0.8969019055366516,0.7215463519096375,294.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.3620724678039551,0.050000000745058,0.0535138770937919,293.2044372558594,297.1499938964844,293.1499938964844,0.0056516304612159,-322.07843017578125,297.8944091796875,0.3620724678039551,0.050000000745058,0.0395251661539077,293.1153564453125,297.1499938964844,293.1499938964844,0.257763922214508,-5139.70654296875,304.1451416015625,0.7553406357765198,0.3402495682239532,0.3272879123687744,293.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.3620724678039551,0.050000000745058,0.2538467943668365,291.1513366699219,291.1499938964844,256.7693786621094,255.68209838867188,281.7120666503906,294.7190856933594,291.15087890625,1.0,0.4324605166912079,0.5095264315605164,0.5095264315605164,1.0,1.0,-1.6751689910888672,0.5744667053222656,1.1007022857666016,0.186765432357788,0.0,0.0,0.6514599323272705,172.9027099609375,179.0,-5.559719085693359,-15911.2783203125,760.0678100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732116699219,307.94775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.3622904121875763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7419257760047913,0.7419332265853882,-7.4141107688774355e-06,0.0,0.0003676787018775,0.0,0.0,64.69672393798828,0.0,0.0,0.0,0.4612519741058349,4.0,0.0,1.0
581100,293.098876953125,297.1499938964844,293.1499938964844,0.758087158203125,-11359.208984375,304.14044189453125,0.9990000128746032,0.8974785804748535,0.7234193086624146,294.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.3616338074207306,0.050000000745058,0.0535455159842968,293.2012939453125,297.1499938964844,293.1499938964844,0.005655231885612,-322.3031311035156,297.8918762207031,0.3616338074207306,0.050000000745058,0.03954853489995,293.1150207519531,297.1499938964844,293.1499938964844,0.2583432495594024,-5148.9541015625,304.1449890136719,0.7550873756408691,0.3407531380653381,0.3277989625930786,293.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.3616338074207306,0.050000000745058,0.253996878862381,291.1481018066406,291.1499938964844,256.7633972167969,255.6770935058593,281.7124328613281,294.7176818847656,291.14764404296875,1.0,0.4334531724452972,0.5092502236366272,0.5092502236366272,1.0,1.0,-1.6782772541046145,0.575385332107544,1.1028918027877808,0.1870944947004318,0.0,0.0,0.651914656162262,173.7705078125,179.0,-7.2551493644714355,-15932.9501953125,764.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793762207031,307.9502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9765625,18000.0,0.0,0.0,0.3623754978179931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7424232363700867,0.7424306273460388,-7.416213065880584e-06,0.0,0.0003677650529425,0.0,0.0,64.77416229248047,0.0,0.0,0.0,0.4614400863647461,4.0,0.0,1.0
581160,293.0997314453125,297.1499938964844,293.1499938964844,0.7607408165931702,-11392.5185546875,304.1373596191406,0.9990000128746032,0.8979537487030029,0.7255280613899231,294.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.3611423373222351,0.050000000745058,0.0535812377929687,293.19830322265625,297.1499938964844,293.1499938964844,0.0056594642810523,-322.56060791015625,297.889404296875,0.3611423373222351,0.050000000745058,0.039574921131134,293.1147766113281,297.1499938964844,293.1499938964844,0.2589192390441894,-5158.13330078125,304.14483642578125,0.7547506093978882,0.3412449061870575,0.3283031284809112,293.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.3611423373222351,0.050000000745058,0.2541663348674774,291.144775390625,291.1499938964844,256.757568359375,255.6722412109375,281.71337890625,294.7166748046875,291.14434814453125,1.0,0.4345562756061554,0.5089462995529175,0.5089462995529175,1.0,1.0,-1.6816920042037964,0.5763952732086182,1.1052967309951782,0.1874569207429886,0.0,0.0,0.6525952219963074,174.74839782714844,182.0,-8.125306129455566,-15957.7998046875,770.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816955566406,307.9515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.529296875,18000.0,0.0,0.0,0.3624905943870544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434425354003906,0.7434499263763428,-7.423047463817056e-06,0.0,0.0003678818466141,0.0,0.0,64.9500503540039,0.0,0.0,0.0,0.4618426561355591,4.0,0.0,1.0
581220,293.102783203125,297.1499938964844,293.1499938964844,0.7668263912200928,-11467.888671875,304.1314697265625,0.9990000128746032,0.898611307144165,0.7303062677383423,294.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3600380420684814,0.050000000745058,0.0536625646054744,293.1928100585937,297.1499938964844,293.1499938964844,0.0056691942736506,-323.1365051269531,297.8848876953125,0.3600380420684814,0.050000000745058,0.0396349877119064,293.114501953125,297.1499938964844,293.1499938964844,0.2600446939468384,-5176.0166015625,304.1446838378906,0.7538766860961914,0.3421904444694519,0.329286128282547,293.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3600380420684814,0.050000000745058,0.2545520961284637,291.1385192871094,291.1499938964844,256.74639892578125,255.66290283203125,281.71539306640625,294.7156982421875,291.1380920410156,1.0,0.437024176120758,0.508338451385498,0.508338451385498,1.0,1.0,-1.6892417669296265,0.5786958932876587,1.1105458736419678,0.1883290410041809,0.0,0.0,0.6545557379722595,176.9707794189453,170.0,-8.5725679397583,-16015.2080078125,782.7059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736389160156,307.9486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.755859375,18000.0,0.0,0.0,0.3628559112548828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468979358673096,0.7469053864479065,-7.45007355362759e-06,0.0,0.0003682526294142,0.0,0.0,65.57463073730469,0.0,0.0,0.0,0.4632367193698883,4.0,0.0,1.0
581280,293.102783203125,297.1499938964844,293.1499938964844,0.7668263912200928,-11467.888671875,304.1314697265625,0.9990000128746032,0.898611307144165,0.7303062677383423,294.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3600380420684814,0.050000000745058,0.0536625646054744,293.1928100585937,297.1499938964844,293.1499938964844,0.0056691942736506,-323.1365051269531,297.8848876953125,0.3600380420684814,0.050000000745058,0.0396349877119064,293.114501953125,297.1499938964844,293.1499938964844,0.2600446939468384,-5176.0166015625,304.1446838378906,0.7538766860961914,0.3421904444694519,0.329286128282547,293.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3600380420684814,0.050000000745058,0.2545520961284637,291.1385192871094,291.1499938964844,256.74639892578125,255.66290283203125,281.71539306640625,294.7156982421875,291.1380920410156,1.0,0.437024176120758,0.508338451385498,0.508338451385498,1.0,1.0,-1.6892417669296265,0.5786958932876587,1.1105458736419678,0.1883290410041809,0.0,0.0,0.6545557379722595,176.9707794189453,170.0,-8.5725679397583,-16015.2080078125,782.7059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736389160156,307.9486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.755859375,18000.0,0.0,0.0,0.3628559112548828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468979358673096,0.7469053864479065,-7.45007355362759e-06,0.0,0.0003682526294142,0.0,0.0,65.57463073730469,0.0,0.0,0.0,0.4632367193698883,4.0,0.0,1.0
581340,293.1005859375,297.1499938964844,293.1499938964844,0.762036919593811,-11399.94140625,304.14617919921875,0.9990000128746032,0.900225818157196,0.7256619930267334,294.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.3611111044883728,0.050000000745058,0.0535834617912769,293.18731689453125,297.1499938964844,293.1499938964844,0.0056599862873554,-322.55047607421875,297.8892822265625,0.3611111044883728,0.050000000745058,0.0395765639841556,293.1140441894531,297.1499938964844,293.1499938964844,0.2606848776340484,-5185.6796875,304.1454467773437,0.7560591101646423,0.3431862592697143,0.3301180005073547,293.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.3611111044883728,0.050000000745058,0.2541768848896026,291.1468505859375,291.1499938964844,256.7355651855469,255.6538848876953,281.7317199707031,294.71026611328125,291.14849853515625,1.0,0.4344660937786102,0.5077306628227234,0.5077306628227234,1.0,1.0,-1.684059739112854,0.5758336782455444,1.1082260608673096,0.1868700087070465,0.0,0.0,0.65480637550354,174.8674774169922,173.0,12.916701316833496,-15998.03125,772.5962524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0600891113281,307.9614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.95703125,18000.0,0.0,0.0,0.3633286654949188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7499860525131226,0.7499935030937195,-7.482486580556724e-06,0.0,0.0003687324060592,0.0,0.0,66.19204711914062,0.0,0.0,0.0,0.4644741117954254,4.0,0.0,1.0
581400,293.1005859375,297.1499938964844,293.1499938964844,0.762036919593811,-11399.94140625,304.14617919921875,0.9990000128746032,0.900225818157196,0.7256619930267334,294.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.3611111044883728,0.050000000745058,0.0535834617912769,293.18731689453125,297.1499938964844,293.1499938964844,0.0056599862873554,-322.55047607421875,297.8892822265625,0.3611111044883728,0.050000000745058,0.0395765639841556,293.1140441894531,297.1499938964844,293.1499938964844,0.2606848776340484,-5185.6796875,304.1454467773437,0.7560591101646423,0.3431862592697143,0.3301180005073547,293.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.3611111044883728,0.050000000745058,0.2541768848896026,291.1468505859375,291.1499938964844,256.7355651855469,255.6538848876953,281.7317199707031,294.71026611328125,291.14849853515625,1.0,0.4344660937786102,0.5077306628227234,0.5077306628227234,1.0,1.0,-1.684059739112854,0.5758336782455444,1.1082260608673096,0.1868700087070465,0.0,0.0,0.65480637550354,174.8674774169922,173.0,12.916701316833496,-15998.03125,772.5962524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0600891113281,307.9614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.95703125,18000.0,0.0,0.0,0.3633286654949188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7499860525131226,0.7499935030937195,-7.482486580556724e-06,0.0,0.0003687324060592,0.0,0.0,66.19204711914062,0.0,0.0,0.0,0.4644741117954254,4.0,0.0,1.0
581460,293.0937194824219,297.1499938964844,293.1499938964844,0.7595532536506653,-11367.31640625,304.15118408203125,0.9990000128746032,0.9028797149658204,0.7238948941230774,294.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.3615225851535797,0.050000000745058,0.0535535179078578,293.1812744140625,297.1499938964844,293.1499938964844,0.0056566856801509,-322.2566223144531,297.89849853515625,0.3615225851535797,0.050000000745058,0.0395544432103633,293.1132202148437,297.1499938964844,293.1499938964844,0.2614137232303619,-5196.8994140625,304.14569091796875,0.757386326789856,0.344260573387146,0.3310894668102264,293.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.3615225851535797,0.050000000745058,0.2540348172187805,291.157958984375,291.1499938964844,256.7248840332031,255.6449432373047,281.7413635253906,294.7020874023437,291.15789794921875,1.0,0.4340244829654693,0.5071330070495605,0.5071330070495605,1.0,1.0,-1.682864546775818,0.5746207237243652,1.1082438230514526,0.186021625995636,0.0,0.0,0.6526745557785034,174.0865478515625,176.0,8.8054838180542,-15963.3232421875,769.4297485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0681457519531,307.9555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.71875,18000.0,0.0,0.0,0.3635980486869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7462005019187927,0.7462079524993896,-7.459572771040257e-06,0.0,0.0003690058074425,0.0,0.0,65.54942321777344,0.0,0.0,0.0,0.4630506336688995,4.0,0.0,1.0
581520,293.0937194824219,297.1499938964844,293.1499938964844,0.7595532536506653,-11367.31640625,304.15118408203125,0.9990000128746032,0.9028797149658204,0.7238948941230774,294.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.3615225851535797,0.050000000745058,0.0535535179078578,293.1812744140625,297.1499938964844,293.1499938964844,0.0056566856801509,-322.2566223144531,297.89849853515625,0.3615225851535797,0.050000000745058,0.0395544432103633,293.1132202148437,297.1499938964844,293.1499938964844,0.2614137232303619,-5196.8994140625,304.14569091796875,0.757386326789856,0.344260573387146,0.3310894668102264,293.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.3615225851535797,0.050000000745058,0.2540348172187805,291.157958984375,291.1499938964844,256.7248840332031,255.6449432373047,281.7413635253906,294.7020874023437,291.15789794921875,1.0,0.4340244829654693,0.5071330070495605,0.5071330070495605,1.0,1.0,-1.682864546775818,0.5746207237243652,1.1082438230514526,0.186021625995636,0.0,0.0,0.6526745557785034,174.0865478515625,176.0,8.8054838180542,-15963.3232421875,769.4297485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0681457519531,307.9555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.71875,18000.0,0.0,0.0,0.3635980486869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7462005019187927,0.7462079524993896,-7.459572771040257e-06,0.0,0.0003690058074425,0.0,0.0,65.54942321777344,0.0,0.0,0.0,0.4630506336688995,4.0,0.0,1.0
581580,293.0903015136719,297.1499938964844,293.1499938964844,0.7607609629631042,-11383.4111328125,304.148681640625,0.9990000128746032,0.9050040245056152,0.7249576449394226,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.3612748384475708,0.050000000745058,0.0535715110599994,293.17529296875,297.1499938964844,293.1499938964844,0.005664877127856,-322.6848449707031,297.9033508300781,0.3612748384475708,0.050000000745058,0.0395677350461483,293.1125183105469,297.1499938964844,293.1499938964844,0.262473851442337,-5213.70751953125,304.1453552246094,0.757793664932251,0.3453342616558075,0.332121193408966,293.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.3612748384475708,0.050000000745058,0.2541202008724212,291.1561889648437,291.1499938964844,256.7140808105469,255.6358642578125,281.7474060058594,294.69677734375,291.15594482421875,1.0,0.434747576713562,0.5065354108810425,0.5065354108810425,1.0,1.0,-1.6855177879333496,0.5749455690383911,1.1105722188949585,0.1859737932682037,0.0,0.0,0.6519463658332825,174.602783203125,179.0,0.2835569977760315,-15965.146484375,772.9833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08660888671875,307.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.671875,18000.0,0.0,0.0,0.3637038469314575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7439098954200745,0.7439173460006714,-7.435894985974301e-06,0.0,0.0003691131714731,0.0,0.0,65.09630584716797,0.0,0.0,0.0,0.4620923399925232,4.0,0.0,1.0
581640,293.0903015136719,297.1499938964844,293.1499938964844,0.7607609629631042,-11383.4111328125,304.148681640625,0.9990000128746032,0.9050040245056152,0.7249576449394226,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.3612748384475708,0.050000000745058,0.0535715110599994,293.17529296875,297.1499938964844,293.1499938964844,0.005664877127856,-322.6848449707031,297.9033508300781,0.3612748384475708,0.050000000745058,0.0395677350461483,293.1125183105469,297.1499938964844,293.1499938964844,0.262473851442337,-5213.70751953125,304.1453552246094,0.757793664932251,0.3453342616558075,0.332121193408966,293.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.3612748384475708,0.050000000745058,0.2541202008724212,291.1561889648437,291.1499938964844,256.7140808105469,255.6358642578125,281.7474060058594,294.69677734375,291.15594482421875,1.0,0.434747576713562,0.5065354108810425,0.5065354108810425,1.0,1.0,-1.6855177879333496,0.5749455690383911,1.1105722188949585,0.1859737932682037,0.0,0.0,0.6519463658332825,174.602783203125,179.0,0.2835569977760315,-15965.146484375,772.9833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08660888671875,307.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.671875,18000.0,0.0,0.0,0.3637038469314575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7439098954200745,0.7439173460006714,-7.435894985974301e-06,0.0,0.0003691131714731,0.0,0.0,65.09630584716797,0.0,0.0,0.0,0.4620923399925232,4.0,0.0,1.0
581700,293.0896911621094,297.1499938964844,293.1499938964844,0.7622244358062744,-11402.3681640625,304.1462707519531,0.9990000128746032,0.905878245830536,0.7261797189712524,294.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.3609907627105713,0.050000000745058,0.0535922423005104,293.1724853515625,297.1499938964844,293.1499938964844,0.005670903250575,-323.0115661621094,297.9054870605469,0.3609907627105713,0.050000000745058,0.0395830497145652,293.1122741699219,297.1499938964844,293.1499938964844,0.2630373835563659,-5222.65673828125,304.1451721191406,0.7577633857727051,0.3458595275878906,0.3326404988765716,293.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.3609907627105713,0.050000000745058,0.2542185187339782,291.1540832519531,291.1499938964844,256.70855712890625,255.6312255859375,281.74969482421875,294.6949768066406,291.1537170410156,1.0,0.4354352653026581,0.5062366127967834,0.5062366127967834,1.0,1.0,-1.6877694129943848,0.5754783749580383,1.1122909784317017,0.1861313879489898,0.0,0.0,0.6518840789794922,175.17771911621094,179.0,-2.892561674118042,-15974.7841796875,776.3983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950012207031,307.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.953125,18000.0,0.0,0.0,0.3637378513813019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7433469295501709,0.7433543801307678,-7.429065135511337e-06,0.0,0.0003691476595122,0.0,0.0,64.97840881347656,0.0,0.0,0.0,0.4618503451347351,4.0,0.0,1.0
581760,293.0897216796875,297.1499938964844,293.1499938964844,0.7641527652740479,-11427.03515625,304.1434326171875,0.9990000128746032,0.9066384434700012,0.7277486324310303,294.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.3606272935867309,0.050000000745058,0.0536189079284668,293.1698303222656,297.1499938964844,293.1499938964844,0.0056779482401907,-323.398193359375,297.90740966796875,0.3606272935867309,0.050000000745058,0.0396027453243732,293.1120910644531,297.1499938964844,293.1499938964844,0.2636158466339111,-5231.845703125,304.14501953125,0.7576128840446472,0.3463745713233948,0.3331567347049713,293.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.3606272935867309,0.050000000745058,0.254345029592514,291.1512451171875,291.1499938964844,256.7029113769531,255.62646484375,281.7514038085937,294.6936950683594,291.1508178710937,1.0,0.4362860918045044,0.5059477686882019,0.5059477686882019,1.0,1.0,-1.6904799938201904,0.576205849647522,1.1142741441726685,0.1863899528980255,0.0,0.0,0.6520833373069763,175.912841796875,182.0,-5.432514667510986,-15989.6630859375,780.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10125732421875,307.9599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.3637784123420715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432883977890015,0.7432958483695984,-7.426375304930843e-06,0.0,0.0003691888414323,0.0,0.0,64.95282745361328,0.0,0.0,0.0,0.4618130624294281,4.0,0.0,1.0
581820,293.09136962890625,297.1499938964844,293.1499938964844,0.7691237330436707,-11489.5986328125,304.1373596191406,0.9990000128746032,0.9078370928764344,0.7317014932632446,294.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.3597178161144256,0.050000000745058,0.0536863505840301,293.1649169921875,297.1499938964844,293.1499938964844,0.0056941881775856,-324.2914428710937,297.9109191894531,0.3597178161144256,0.050000000745058,0.0396525561809539,293.1119079589844,297.1499938964844,293.1499938964844,0.2647834122180938,-5250.3671875,304.14471435546875,0.7570254802703857,0.3473702371120453,0.3341720700263977,293.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.3597178161144256,0.050000000745058,0.2546649277210235,291.1446228027344,291.1499938964844,256.6911315917969,255.6165008544922,281.7539367675781,294.6923828125,291.1441345214844,1.0,0.4383699893951416,0.505370020866394,0.505370020866394,1.0,1.0,-1.6969692707061768,0.5780888199806213,1.1188803911209106,0.1871161013841629,0.0,0.0,0.6532415151596069,177.76361083984375,185.0,-8.322004318237305,-16032.5263671875,791.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040344238281,307.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.134765625,18000.0,0.0,0.0,0.3639360070228576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7448224425315857,0.7448298931121826,-7.435429324686993e-06,0.0,0.0003693487960845,0.0,0.0,65.20977020263672,0.0,0.0,0.0,0.4624119400978088,4.0,0.0,1.0
581880,293.09136962890625,297.1499938964844,293.1499938964844,0.7691237330436707,-11489.5986328125,304.1373596191406,0.9990000128746032,0.9078370928764344,0.7317014932632446,294.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.3597178161144256,0.050000000745058,0.0536863505840301,293.1649169921875,297.1499938964844,293.1499938964844,0.0056941881775856,-324.2914428710937,297.9109191894531,0.3597178161144256,0.050000000745058,0.0396525561809539,293.1119079589844,297.1499938964844,293.1499938964844,0.2647834122180938,-5250.3671875,304.14471435546875,0.7570254802703857,0.3473702371120453,0.3341720700263977,293.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.3597178161144256,0.050000000745058,0.2546649277210235,291.1446228027344,291.1499938964844,256.6911315917969,255.6165008544922,281.7539367675781,294.6923828125,291.1441345214844,1.0,0.4383699893951416,0.505370020866394,0.505370020866394,1.0,1.0,-1.6969692707061768,0.5780888199806213,1.1188803911209106,0.1871161013841629,0.0,0.0,0.6532415151596069,177.76361083984375,185.0,-8.322004318237305,-16032.5263671875,791.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040344238281,307.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.134765625,18000.0,0.0,0.0,0.3639360070228576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7448224425315857,0.7448298931121826,-7.435429324686993e-06,0.0,0.0003693487960845,0.0,0.0,65.20977020263672,0.0,0.0,0.0,0.4624119400978088,4.0,0.0,1.0
581940,293.0947265625,297.1499938964844,293.1499938964844,0.7752180695533752,-11564.935546875,304.1314392089844,0.9990000128746032,0.90864098072052,0.7364492416381836,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.3586370944976806,0.050000000745058,0.053767841309309,293.1606140136719,297.1499938964844,293.1499938964844,0.0057122963480651,-325.2812194824219,297.9144897460937,0.3586370944976806,0.050000000745058,0.0397127456963062,293.11199951171875,297.1499938964844,293.1499938964844,0.2659315764904022,-5268.5263671875,304.1445617675781,0.7561555504798889,0.3483180105686188,0.3351566195487976,293.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.3586370944976806,0.050000000745058,0.2550514936447143,291.1378173828125,291.1499938964844,256.6784973144531,255.6057586669922,281.7557373046875,294.6925354003906,291.1373596191406,1.0,0.4408251345157623,0.504792332649231,0.504792332649231,1.0,1.0,-1.704485535621643,0.5803812742233276,1.1241042613983154,0.1880387812852859,0.0,0.0,0.6553263068199158,179.9928436279297,173.0,-9.125561714172363,-16088.4970703125,803.5646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,307.9529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.576171875,18000.0,0.0,0.0,0.364274650812149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484585046768188,0.7484659552574158,-7.463751444447553e-06,0.0,0.0003696924541145,0.0,0.0,65.86788940429688,0.0,0.0,0.0,0.46387979388237,4.0,0.0,1.0
582000,293.0947265625,297.1499938964844,293.1499938964844,0.7752180695533752,-11564.935546875,304.1314392089844,0.9990000128746032,0.90864098072052,0.7364492416381836,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.3586370944976806,0.050000000745058,0.053767841309309,293.1606140136719,297.1499938964844,293.1499938964844,0.0057122963480651,-325.2812194824219,297.9144897460937,0.3586370944976806,0.050000000745058,0.0397127456963062,293.11199951171875,297.1499938964844,293.1499938964844,0.2659315764904022,-5268.5263671875,304.1445617675781,0.7561555504798889,0.3483180105686188,0.3351566195487976,293.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.3586370944976806,0.050000000745058,0.2550514936447143,291.1378173828125,291.1499938964844,256.6784973144531,255.6057586669922,281.7557373046875,294.6925354003906,291.1373596191406,1.0,0.4408251345157623,0.504792332649231,0.504792332649231,1.0,1.0,-1.704485535621643,0.5803812742233276,1.1241042613983154,0.1880387812852859,0.0,0.0,0.6553263068199158,179.9928436279297,173.0,-9.125561714172363,-16088.4970703125,803.5646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,307.9529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.576171875,18000.0,0.0,0.0,0.364274650812149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484585046768188,0.7484659552574158,-7.463751444447553e-06,0.0,0.0003696924541145,0.0,0.0,65.86788940429688,0.0,0.0,0.0,0.46387979388237,4.0,0.0,1.0
582060,293.0928649902344,297.1499938964844,293.1499938964844,0.7704240679740906,-11496.9580078125,304.14617919921875,0.9990000128746032,0.9103952050209044,0.7317990064620972,294.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.3596954047679901,0.050000000745058,0.0536879710853099,293.1561889648437,297.1499938964844,293.1499938964844,0.0057109575718641,-325.0788269042969,297.9270324707031,0.3596954047679901,0.050000000745058,0.0396537519991397,293.11181640625,297.1499938964844,293.1499938964844,0.2665756046772003,-5278.18408203125,304.1453552246094,0.7583374381065369,0.3493171036243438,0.3359908163547516,293.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.3596954047679901,0.050000000745058,0.2546726167201996,291.1461486816406,291.1499938964844,256.66473388671875,255.5940399169922,281.7727966308594,294.68798828125,291.14776611328125,1.0,0.4382653832435608,0.5041508674621582,0.5041508674621582,1.0,1.0,-1.6992932558059692,0.5774641036987305,1.1218291521072388,0.1865454018115997,0.0,0.0,0.6556811332702637,177.86907958984375,176.0,12.737056732177734,-16070.4619140625,793.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,307.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.63671875,18000.0,0.0,0.0,0.3647405803203583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7518095374107361,0.7518170475959778,-7.498591457988368e-06,0.0,0.0003701653331518,0.0,0.0,66.53752899169922,0.0,0.0,0.0,0.4652248024940491,4.0,0.0,1.0
582120,293.0928649902344,297.1499938964844,293.1499938964844,0.7704240679740906,-11496.9580078125,304.14617919921875,0.9990000128746032,0.9103952050209044,0.7317990064620972,294.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.3596954047679901,0.050000000745058,0.0536879710853099,293.1561889648437,297.1499938964844,293.1499938964844,0.0057109575718641,-325.0788269042969,297.9270324707031,0.3596954047679901,0.050000000745058,0.0396537519991397,293.11181640625,297.1499938964844,293.1499938964844,0.2665756046772003,-5278.18408203125,304.1453552246094,0.7583374381065369,0.3493171036243438,0.3359908163547516,293.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.3596954047679901,0.050000000745058,0.2546726167201996,291.1461486816406,291.1499938964844,256.66473388671875,255.5940399169922,281.7727966308594,294.68798828125,291.14776611328125,1.0,0.4382653832435608,0.5041508674621582,0.5041508674621582,1.0,1.0,-1.6992932558059692,0.5774641036987305,1.1218291521072388,0.1865454018115997,0.0,0.0,0.6556811332702637,177.86907958984375,176.0,12.737056732177734,-16070.4619140625,793.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,307.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.63671875,18000.0,0.0,0.0,0.3647405803203583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7518095374107361,0.7518170475959778,-7.498591457988368e-06,0.0,0.0003701653331518,0.0,0.0,66.53752899169922,0.0,0.0,0.0,0.4652248024940491,4.0,0.0,1.0
582180,293.0863037109375,297.1499938964844,293.1499938964844,0.7679504752159119,-11464.5048828125,304.1511535644531,0.9990000128746032,0.9131771326065063,0.7300364971160889,294.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.3600996434688568,0.050000000745058,0.0536578521132469,293.1510925292969,297.1499938964844,293.1499938964844,0.0057156453840434,-325.1752014160156,297.9442138671875,0.3600996434688568,0.050000000745058,0.0396315045654773,293.1112670898437,297.1499938964844,293.1499938964844,0.2673103511333465,-5289.43603515625,304.1456298828125,0.7596582770347595,0.3503938615322113,0.3369639813899994,293.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.3600996434688568,0.050000000745058,0.254529744386673,291.15704345703125,291.1499938964844,256.6496276855469,255.5811004638672,281.7829284667969,294.6806030273437,291.1570129394531,1.0,0.4378258287906647,0.5035094022750854,0.5035094022750854,1.0,1.0,-1.6981042623519895,0.576185941696167,1.1219182014465332,0.1856317967176437,0.0,0.0,0.6536825299263,177.08360290527344,179.0,8.632905006408691,-16034.9736328125,790.0487670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.075439453125,307.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.04296875,18000.0,0.0,0.0,0.365018755197525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7482805848121643,0.7482880353927612,-7.477844064851524e-06,0.0,0.0003704476403072,0.0,0.0,65.94058227539062,0.0,0.0,0.0,0.4639057517051697,4.0,0.0,1.0
582240,293.0863037109375,297.1499938964844,293.1499938964844,0.7679504752159119,-11464.5048828125,304.1511535644531,0.9990000128746032,0.9131771326065063,0.7300364971160889,294.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.3600996434688568,0.050000000745058,0.0536578521132469,293.1510925292969,297.1499938964844,293.1499938964844,0.0057156453840434,-325.1752014160156,297.9442138671875,0.3600996434688568,0.050000000745058,0.0396315045654773,293.1112670898437,297.1499938964844,293.1499938964844,0.2673103511333465,-5289.43603515625,304.1456298828125,0.7596582770347595,0.3503938615322113,0.3369639813899994,293.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.3600996434688568,0.050000000745058,0.254529744386673,291.15704345703125,291.1499938964844,256.6496276855469,255.5811004638672,281.7829284667969,294.6806030273437,291.1570129394531,1.0,0.4378258287906647,0.5035094022750854,0.5035094022750854,1.0,1.0,-1.6981042623519895,0.576185941696167,1.1219182014465332,0.1856317967176437,0.0,0.0,0.6536825299263,177.08360290527344,179.0,8.632905006408691,-16034.9736328125,790.0487670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.075439453125,307.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.04296875,18000.0,0.0,0.0,0.365018755197525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7482805848121643,0.7482880353927612,-7.477844064851524e-06,0.0,0.0003704476403072,0.0,0.0,65.94058227539062,0.0,0.0,0.0,0.4639057517051697,4.0,0.0,1.0
582300,293.0843505859375,297.1499938964844,293.1499938964844,0.7682508230209351,-11468.638671875,304.150390625,0.9990000128746032,0.9143683314323424,0.7303083539009094,294.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.3600371479988098,0.050000000745058,0.0536624900996685,293.14849853515625,297.1499938964844,293.1499938964844,0.0057230410166084,-325.5438842773437,297.95068359375,0.3600371479988098,0.050000000745058,0.0396349318325519,293.1109924316406,297.1499938964844,293.1499938964844,0.2678355872631073,-5297.71923828125,304.1454772949219,0.7599469423294067,0.3509367406368255,0.3374792337417602,293.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.3600371479988098,0.050000000745058,0.2545517385005951,291.15643310546875,291.1499938964844,256.6414794921875,255.5741271972656,281.7862243652344,294.6780090332031,291.1563415527344,1.0,0.438064843416214,0.5031886696815491,0.5031886696815491,1.0,1.0,-1.6990844011306765,0.5761746168136597,1.1229099035263062,0.1854998916387558,0.0,0.0,0.6533126831054688,177.22409057617188,179.0,3.844574689865112,-16032.4560546875,791.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08233642578125,307.9535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.689453125,18000.0,0.0,0.0,0.3650921881198883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7470839619636536,0.7470914125442505,-7.465541330020642e-06,0.0,0.0003705221461132,0.0,0.0,65.70325469970703,0.0,0.0,0.0,0.4634096324443817,4.0,0.0,1.0
582360,293.08319091796875,297.1499938964844,293.1499938964844,0.7691709399223328,-11480.74609375,304.14862060546875,0.9990000128746032,0.915431797504425,0.7310990691184998,294.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.3598556518554687,0.050000000745058,0.0536759942770004,293.14599609375,297.1499938964844,293.1499938964844,0.0057318918406963,-325.9952087402344,297.95709228515625,0.3598556518554687,0.050000000745058,0.0396449081599712,293.1107788085937,297.1499938964844,293.1499938964844,0.2683871686458587,-5306.4296875,304.1452941894531,0.7600633502006531,0.3514759838581085,0.3380019664764404,293.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.3598556518554687,0.050000000745058,0.2546158134937286,291.15509033203125,291.1499938964844,256.63287353515625,255.56675720214844,281.7877197265625,294.6760559082031,291.1548156738281,1.0,0.4385494887828827,0.5029142498970032,0.5029142498970032,1.0,1.0,-1.70076584815979,0.5764971375465393,1.1242687702178955,0.1855542212724685,0.0,0.0,0.6531021595001221,177.60415649414062,182.0,-0.1816878169775009,-16037.3759765625,793.6720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896301269531,307.9537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.763671875,18000.0,0.0,0.0,0.3651469945907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7462759613990784,0.7462834119796753,-7.456648290826706e-06,0.0,0.000370577792637,0.0,0.0,65.53932189941406,0.0,0.0,0.0,0.4630647301673889,4.0,0.0,1.0
582420,293.0827941894531,297.1499938964844,293.1499938964844,0.772608757019043,-11524.87890625,304.1433410644531,0.9990000128746032,0.917206346988678,0.7338755130767822,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.3592211604118347,0.050000000745058,0.0537235438823699,293.1412353515625,297.1499938964844,293.1499938964844,0.0057533993385732,-327.1253967285156,297.9688415527344,0.3592211604118347,0.050000000745058,0.0396800264716148,293.1104736328125,297.1499938964844,293.1499938964844,0.2695714831352234,-5325.171875,304.1448974609375,0.7598909735679626,0.3525338470935821,0.3390516638755798,293.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.3592211604118347,0.050000000745058,0.2548413574695587,291.1492614746094,291.1499938964844,256.61431884765625,255.5507659912109,281.7886657714844,294.6737365722656,291.1487731933594,1.0,0.4400826394557953,0.5023654103279114,0.5023654103279114,1.0,1.0,-1.7057287693023682,0.5777901411056519,1.1279386281967163,0.1859706044197082,0.0,0.0,0.653569221496582,178.9185333251953,185.0,-6.348389148712158,-16065.3115234375,801.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,307.9543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.3652641177177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7462201714515686,0.7462276220321655,-7.451519195456058e-06,0.0,0.0003706966526806,0.0,0.0,65.49746704101562,0.0,0.0,0.0,0.4630149602890014,4.0,0.0,1.0
582480,293.0827941894531,297.1499938964844,293.1499938964844,0.772608757019043,-11524.87890625,304.1433410644531,0.9990000128746032,0.917206346988678,0.7338755130767822,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.3592211604118347,0.050000000745058,0.0537235438823699,293.1412353515625,297.1499938964844,293.1499938964844,0.0057533993385732,-327.1253967285156,297.9688415527344,0.3592211604118347,0.050000000745058,0.0396800264716148,293.1104736328125,297.1499938964844,293.1499938964844,0.2695714831352234,-5325.171875,304.1448974609375,0.7598909735679626,0.3525338470935821,0.3390516638755798,293.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.3592211604118347,0.050000000745058,0.2548413574695587,291.1492614746094,291.1499938964844,256.61431884765625,255.5507659912109,281.7886657714844,294.6737365722656,291.1487731933594,1.0,0.4400826394557953,0.5023654103279114,0.5023654103279114,1.0,1.0,-1.7057287693023682,0.5777901411056519,1.1279386281967163,0.1859706044197082,0.0,0.0,0.653569221496582,178.9185333251953,185.0,-6.348389148712158,-16065.3115234375,801.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,307.9543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.3652641177177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7462201714515686,0.7462276220321655,-7.451519195456058e-06,0.0,0.0003706966526806,0.0,0.0,65.49746704101562,0.0,0.0,0.0,0.4630149602890014,4.0,0.0,1.0
