time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582540,293.0845642089844,297.1499938964844,293.1499938964844,0.7776025533676147,-11587.59375,304.1372375488281,0.9990000128746032,0.9185543060302734,0.7378090620040894,294.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.3583296835422516,0.050000000745058,0.0537912212312221,293.136962890625,297.1499938964844,293.1499938964844,0.0057781562209129,-328.4327697753906,297.9803161621094,0.3583296835422516,0.050000000745058,0.0397300124168396,293.1103515625,297.1499938964844,293.1499938964844,0.2707829475402832,-5344.3076171875,304.1445617675781,0.7593204975128174,0.3535576462745666,0.3400909006595611,293.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.3583296835422516,0.050000000745058,0.2551623880863189,291.1421203613281,291.1499938964844,256.5936279296875,255.53292846679688,281.7878723144531,294.6731262207031,291.1416015625,1.0,0.442160040140152,0.5018166303634644,0.5018166303634644,1.0,1.0,-1.7122254371643066,0.5796968936920166,1.13252854347229,0.1866686642169952,0.0,0.0,0.6550949811935425,180.77577209472656,188.0,-9.094819068908691,-16112.8671875,812.0795288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0972595214844,307.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.509765625,18000.0,0.0,0.0,0.3654907643795013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7485080361366272,0.7485154867172241,-7.467126579285832e-06,0.0,0.0003709266602527,0.0,0.0,65.89716339111328,0.0,0.0,0.0,0.4639232456684112,4.0,0.0,1.0
582600,293.0845642089844,297.1499938964844,293.1499938964844,0.7776025533676147,-11587.59375,304.1372375488281,0.9990000128746032,0.9185543060302734,0.7378090620040894,294.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.3583296835422516,0.050000000745058,0.0537912212312221,293.136962890625,297.1499938964844,293.1499938964844,0.0057781562209129,-328.4327697753906,297.9803161621094,0.3583296835422516,0.050000000745058,0.0397300124168396,293.1103515625,297.1499938964844,293.1499938964844,0.2707829475402832,-5344.3076171875,304.1445617675781,0.7593204975128174,0.3535576462745666,0.3400909006595611,293.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.3583296835422516,0.050000000745058,0.2551623880863189,291.1421203613281,291.1499938964844,256.5936279296875,255.53292846679688,281.7878723144531,294.6731262207031,291.1416015625,1.0,0.442160040140152,0.5018166303634644,0.5018166303634644,1.0,1.0,-1.7122254371643066,0.5796968936920166,1.13252854347229,0.1866686642169952,0.0,0.0,0.6550949811935425,180.77577209472656,188.0,-9.094819068908691,-16112.8671875,812.0795288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0972595214844,307.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.509765625,18000.0,0.0,0.0,0.3654907643795013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7485080361366272,0.7485154867172241,-7.467126579285832e-06,0.0,0.0003709266602527,0.0,0.0,65.89716339111328,0.0,0.0,0.0,0.4639232456684112,4.0,0.0,1.0
582660,293.0879821777344,297.1499938964844,293.1499938964844,0.7836829423904419,-11662.580078125,304.1313781738281,0.9990000128746032,0.9195193648338318,0.7425285577774048,294.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.3572715520858764,0.050000000745058,0.0538728982210159,293.1331787109375,297.1499938964844,293.1499938964844,0.0058048944920301,-329.8344421386719,297.9921569824219,0.3572715520858764,0.050000000745058,0.0397903397679328,293.1104431152344,297.1499938964844,293.1499938964844,0.2719746828079223,-5363.06298828125,304.1444091796875,0.758478045463562,0.3545452058315277,0.3411101102828979,293.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.3572715520858764,0.050000000745058,0.2555498480796814,291.13525390625,291.1499938964844,256.5705871582031,255.5130310058593,281.7877502441406,294.6739196777344,291.13482666015625,1.0,0.4446056485176086,0.5011889338493347,0.5011889338493347,1.0,1.0,-1.719751000404358,0.5819202661514282,1.1378307342529297,0.1874528974294662,0.0,0.0,0.6575314402580261,183.01011657714844,191.0,-9.226571083068848,-16172.9384765625,824.7200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0783996582031,307.9443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6015625,18000.0,0.0,0.0,0.3659234344959259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529512643814087,0.7529587745666504,-7.502909738832386e-06,0.0,0.0003713657788466,0.0,0.0,66.71504211425781,0.0,0.0,0.0,0.4657268524169922,4.0,0.0,1.0
582720,293.0879821777344,297.1499938964844,293.1499938964844,0.7836829423904419,-11662.580078125,304.1313781738281,0.9990000128746032,0.9195193648338318,0.7425285577774048,294.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.3572715520858764,0.050000000745058,0.0538728982210159,293.1331787109375,297.1499938964844,293.1499938964844,0.0058048944920301,-329.8344421386719,297.9921569824219,0.3572715520858764,0.050000000745058,0.0397903397679328,293.1104431152344,297.1499938964844,293.1499938964844,0.2719746828079223,-5363.06298828125,304.1444091796875,0.758478045463562,0.3545452058315277,0.3411101102828979,293.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.3572715520858764,0.050000000745058,0.2555498480796814,291.13525390625,291.1499938964844,256.5705871582031,255.5130310058593,281.7877502441406,294.6739196777344,291.13482666015625,1.0,0.4446056485176086,0.5011889338493347,0.5011889338493347,1.0,1.0,-1.719751000404358,0.5819202661514282,1.1378307342529297,0.1874528974294662,0.0,0.0,0.6575314402580261,183.01011657714844,191.0,-9.226571083068848,-16172.9384765625,824.7200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0783996582031,307.9443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6015625,18000.0,0.0,0.0,0.3659234344959259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529512643814087,0.7529587745666504,-7.502909738832386e-06,0.0,0.0003713657788466,0.0,0.0,66.71504211425781,0.0,0.0,0.0,0.4657268524169922,4.0,0.0,1.0
582780,293.0926818847656,297.1499938964844,293.1499938964844,0.7905398607254028,-11745.85546875,304.1261901855469,0.9990000128746032,0.9201419949531556,0.7477691173553467,294.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.3561111390590668,0.050000000745058,0.0539642088115215,293.1297912597656,297.1499938964844,293.1499938964844,0.0058328262530267,-331.2878112792969,298.00445556640625,0.3561111390590668,0.050000000745058,0.0398577786982059,293.1106872558594,297.1499938964844,293.1499938964844,0.2731361389160156,-5381.28271484375,304.14434814453125,0.7574567198753357,0.3554987609386444,0.3421061038970947,293.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.3561111390590668,0.050000000745058,0.2559829652309418,291.1289978027344,291.1499938964844,256.5449523925781,255.49082946777344,281.7866516113281,294.67578125,291.1285705566406,1.0,0.4472942650318146,0.5005612373352051,0.5005612373352051,1.0,1.0,-1.7279493808746338,0.5844088196754456,1.1435405015945437,0.188342735171318,0.0,0.0,0.66075599193573,185.5033569335937,179.0,-8.828454971313477,-16241.873046875,838.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,307.929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.400390625,18000.0,0.0,0.0,0.3666298985481262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592048645019531,0.7592124342918396,-7.556217497040052e-06,0.0,0.0003720827517099,0.0,0.0,67.89680480957031,0.0,0.0,0.0,0.4682952165603637,4.0,0.0,1.0
582840,293.0926818847656,297.1499938964844,293.1499938964844,0.7905398607254028,-11745.85546875,304.1261901855469,0.9990000128746032,0.9201419949531556,0.7477691173553467,294.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.3561111390590668,0.050000000745058,0.0539642088115215,293.1297912597656,297.1499938964844,293.1499938964844,0.0058328262530267,-331.2878112792969,298.00445556640625,0.3561111390590668,0.050000000745058,0.0398577786982059,293.1106872558594,297.1499938964844,293.1499938964844,0.2731361389160156,-5381.28271484375,304.14434814453125,0.7574567198753357,0.3554987609386444,0.3421061038970947,293.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.3561111390590668,0.050000000745058,0.2559829652309418,291.1289978027344,291.1499938964844,256.5449523925781,255.49082946777344,281.7866516113281,294.67578125,291.1285705566406,1.0,0.4472942650318146,0.5005612373352051,0.5005612373352051,1.0,1.0,-1.7279493808746338,0.5844088196754456,1.1435405015945437,0.188342735171318,0.0,0.0,0.66075599193573,185.5033569335937,179.0,-8.828454971313477,-16241.873046875,838.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,307.929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.400390625,18000.0,0.0,0.0,0.3666298985481262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592048645019531,0.7592124342918396,-7.556217497040052e-06,0.0,0.0003720827517099,0.0,0.0,67.89680480957031,0.0,0.0,0.0,0.4682952165603637,4.0,0.0,1.0
582900,293.0938415527344,297.1499938964844,293.1499938964844,0.7900496125221252,-11735.4130859375,304.13153076171875,0.9990000128746032,0.9206387996673584,0.7467964887619019,294.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.3563253283500671,0.050000000745058,0.0539471842348575,293.1280822753906,297.1499938964844,293.1499938964844,0.005839928984642,-331.6213073730469,298.0124206542969,0.3563253283500671,0.050000000745058,0.0398452058434486,293.1107177734375,297.1499938964844,293.1499938964844,0.2735815644264221,-5388.126953125,304.1445617675781,0.758093535900116,0.3559902906417846,0.3425399959087372,293.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.3563253283500671,0.050000000745058,0.2559022307395935,291.128662109375,291.1499938964844,256.5310974121094,255.4788055419922,281.7913513183594,294.6754455566406,291.12939453125,1.0,0.4465655982494354,0.5002474188804626,0.5002474188804626,1.0,1.0,-1.7271782159805298,0.5836840271949768,1.1434942483901978,0.1879314482212066,0.0,0.0,0.6622539162635803,185.0601348876953,179.0,-1.0602625608444214,-16251.92578125,836.8252563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0216369628906,307.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.41015625,18000.0,0.0,0.0,0.3670801222324371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628433108329773,0.7628508806228638,-7.588717835460557e-06,0.0,0.0003725396527443,0.0,0.0,68.60039520263672,0.0,0.0,0.0,0.4697855412960052,4.0,0.0,1.0
582960,293.0917663574219,297.1499938964844,293.1499938964844,0.7863292694091797,-11683.97265625,304.14166259765625,0.9990000128746032,0.921751856803894,0.7434709072113037,294.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.3570616841316223,0.050000000745058,0.0538892224431037,293.1261291503906,297.1499938964844,293.1499938964844,0.005840552970767,-331.51739501953125,298.0256652832031,0.3570616841316223,0.050000000745058,0.0398023948073387,293.11053466796875,297.1499938964844,293.1499938964844,0.2737992703914642,-5391.154296875,304.1451416015625,0.7595105171203613,0.3565196096897125,0.342961847782135,293.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.3570616841316223,0.050000000745058,0.2556272745132446,291.13751220703125,291.1499938964844,256.5164794921875,255.4661407470703,281.7989501953125,294.6724548339844,291.1391296386719,1.0,0.4449016451835632,0.4999220967292785,0.4999220967292785,1.0,1.0,-1.7232437133789062,0.581686794757843,1.1415568590164185,0.1868431270122528,0.0,0.0,0.6622284054756165,183.50933837890625,182.0,12.851731300354004,-16236.6240234375,829.0371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042724609375,307.9311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.19921875,18000.0,0.0,0.0,0.367528885602951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650340795516968,0.7650416493415833,-7.614649803144857e-06,0.0,0.0003729950985871,0.0,0.0,69.07025909423828,0.0,0.0,0.0,0.4706841111183166,4.0,0.0,1.0
583020,293.08599853515625,297.1499938964844,293.1499938964844,0.7842846512794495,-11655.8603515625,304.1474304199219,0.9990000128746032,0.9244037866592408,0.7419672608375549,294.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.3573966026306152,0.050000000745058,0.0538631118834018,293.12158203125,297.1499938964844,293.1499938964844,0.0058545526117086,-332.0512084960937,298.0517883300781,0.3573966026306152,0.050000000745058,0.0397831089794635,293.1099853515625,297.1499938964844,293.1499938964844,0.2745587825775146,-5402.708984375,304.1454467773437,0.7607499957084656,0.3576319515705108,0.3439685404300689,293.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.3573966026306152,0.050000000745058,0.2555034160614013,291.1487731933594,291.1499938964844,256.48492431640625,255.438705444336,281.8038024902344,294.666015625,291.1487731933594,1.0,0.4445852935314178,0.4992714524269104,0.4992714524269104,1.0,1.0,-1.722436785697937,0.5805463194847107,1.141890525817871,0.1858687400817871,0.0,0.0,0.6613122820854187,182.8300018310547,185.0,9.155943870544434,-16215.3447265625,826.3892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9900207519531,307.9172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.03125,18000.0,0.0,0.0,0.3682906031608581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639727592468262,0.7639803886413574,-7.616517450514948e-06,0.0,0.0003737681545317,0.0,0.0,68.94233703613281,0.0,0.0,0.0,0.4703802168369293,4.0,0.0,1.0
583080,293.08599853515625,297.1499938964844,293.1499938964844,0.7842846512794495,-11655.8603515625,304.1474304199219,0.9990000128746032,0.9244037866592408,0.7419672608375549,294.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.3573966026306152,0.050000000745058,0.0538631118834018,293.12158203125,297.1499938964844,293.1499938964844,0.0058545526117086,-332.0512084960937,298.0517883300781,0.3573966026306152,0.050000000745058,0.0397831089794635,293.1099853515625,297.1499938964844,293.1499938964844,0.2745587825775146,-5402.708984375,304.1454467773437,0.7607499957084656,0.3576319515705108,0.3439685404300689,293.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.3573966026306152,0.050000000745058,0.2555034160614013,291.1487731933594,291.1499938964844,256.48492431640625,255.438705444336,281.8038024902344,294.666015625,291.1487731933594,1.0,0.4445852935314178,0.4992714524269104,0.4992714524269104,1.0,1.0,-1.722436785697937,0.5805463194847107,1.141890525817871,0.1858687400817871,0.0,0.0,0.6613122820854187,182.8300018310547,185.0,9.155943870544434,-16215.3447265625,826.3892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9900207519531,307.9172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.03125,18000.0,0.0,0.0,0.3682906031608581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639727592468262,0.7639803886413574,-7.616517450514948e-06,0.0,0.0003737681545317,0.0,0.0,68.94233703613281,0.0,0.0,0.0,0.4703802168369293,4.0,0.0,1.0
583140,293.0833435058594,297.1499938964844,293.1499938964844,0.7857827544212341,-11674.6064453125,304.14569091796875,0.9990000128746032,0.9265666007995604,0.7431923151016235,294.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.3571235537528991,0.050000000745058,0.0538843795657157,293.11688232421875,297.1499938964844,293.1499938964844,0.0058805234730243,-333.31756591796875,298.0741577148437,0.3571235537528991,0.050000000745058,0.0397988185286521,293.109375,297.1499938964844,293.1499938964844,0.2756735980510711,-5420.18359375,304.1451110839844,0.7611293196678162,0.3587715029716491,0.3450577855110168,293.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.3571235537528991,0.050000000745058,0.2556042969226837,291.1476135253906,291.1499938964844,256.45001220703125,255.4083404541016,281.8038330078125,294.6622009277344,291.1474304199219,1.0,0.4453901052474975,0.4986208081245422,0.4986208081245422,1.0,1.0,-1.725379467010498,0.5808990001678467,1.1444803476333618,0.1856406778097152,0.0,0.0,0.6616823077201843,183.43313598632807,188.0,0.9724844098091124,-16231.068359375,830.5714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896850585937,307.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.029296875,18000.0,0.0,0.0,0.3689361810684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641966342926025,0.7642042636871338,-7.616107268404448e-06,0.0,0.0003744233108591,0.0,0.0,68.96920013427734,0.0,0.0,0.0,0.4704635739326477,4.0,0.0,1.0
583200,293.0833435058594,297.1499938964844,293.1499938964844,0.7857827544212341,-11674.6064453125,304.14569091796875,0.9990000128746032,0.9265666007995604,0.7431923151016235,294.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.3571235537528991,0.050000000745058,0.0538843795657157,293.11688232421875,297.1499938964844,293.1499938964844,0.0058805234730243,-333.31756591796875,298.0741577148437,0.3571235537528991,0.050000000745058,0.0397988185286521,293.109375,297.1499938964844,293.1499938964844,0.2756735980510711,-5420.18359375,304.1451110839844,0.7611293196678162,0.3587715029716491,0.3450577855110168,293.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.3571235537528991,0.050000000745058,0.2556042969226837,291.1476135253906,291.1499938964844,256.45001220703125,255.4083404541016,281.8038330078125,294.6622009277344,291.1474304199219,1.0,0.4453901052474975,0.4986208081245422,0.4986208081245422,1.0,1.0,-1.725379467010498,0.5808990001678467,1.1444803476333618,0.1856406778097152,0.0,0.0,0.6616823077201843,183.43313598632807,188.0,0.9724844098091124,-16231.068359375,830.5714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896850585937,307.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.029296875,18000.0,0.0,0.0,0.3689361810684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641966342926025,0.7642042636871338,-7.616107268404448e-06,0.0,0.0003744233108591,0.0,0.0,68.96920013427734,0.0,0.0,0.0,0.4704635739326477,4.0,0.0,1.0
583260,293.08319091796875,297.1499938964844,293.1499938964844,0.7893879413604736,-11719.9677734375,304.1410827636719,0.9990000128746032,0.9282926321029664,0.7460572719573975,294.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.3564883172512054,0.050000000745058,0.0539342574775218,293.11236572265625,297.1499938964844,293.1499938964844,0.0059120715595781,-334.9041442871094,298.0958251953125,0.3564883172512054,0.050000000745058,0.0398356579244136,293.1088256835937,297.1499938964844,293.1499938964844,0.2769184112548828,-5439.7578125,304.1446533203125,0.7609798908233643,0.3599128723144531,0.346181720495224,293.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.3564883172512054,0.050000000745058,0.2558408975601196,291.1426696777344,291.1499938964844,256.4114074707031,255.3748016357422,281.798583984375,294.660400390625,291.1422424316406,1.0,0.4469728469848633,0.4980521500110626,0.4980521500110626,1.0,1.0,-1.7305558919906616,0.5822451710700989,1.148310661315918,0.1859166473150253,0.0,0.0,0.6629460453987122,184.8091278076172,191.0,-5.394556999206543,-16271.923828125,838.8814086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892883300781,307.9120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6640625,18000.0,0.0,0.0,0.3695807456970215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7659947276115417,0.766002357006073,-7.628887942701112e-06,0.0,0.0003750774776563,0.0,0.0,69.29678344726562,0.0,0.0,0.0,0.4711951315402984,4.0,0.0,1.0
583320,293.08319091796875,297.1499938964844,293.1499938964844,0.7893879413604736,-11719.9677734375,304.1410827636719,0.9990000128746032,0.9282926321029664,0.7460572719573975,294.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.3564883172512054,0.050000000745058,0.0539342574775218,293.11236572265625,297.1499938964844,293.1499938964844,0.0059120715595781,-334.9041442871094,298.0958251953125,0.3564883172512054,0.050000000745058,0.0398356579244136,293.1088256835937,297.1499938964844,293.1499938964844,0.2769184112548828,-5439.7578125,304.1446533203125,0.7609798908233643,0.3599128723144531,0.346181720495224,293.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.3564883172512054,0.050000000745058,0.2558408975601196,291.1426696777344,291.1499938964844,256.4114074707031,255.3748016357422,281.798583984375,294.660400390625,291.1422424316406,1.0,0.4469728469848633,0.4980521500110626,0.4980521500110626,1.0,1.0,-1.7305558919906616,0.5822451710700989,1.148310661315918,0.1859166473150253,0.0,0.0,0.6629460453987122,184.8091278076172,191.0,-5.394556999206543,-16271.923828125,838.8814086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892883300781,307.9120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6640625,18000.0,0.0,0.0,0.3695807456970215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7659947276115417,0.766002357006073,-7.628887942701112e-06,0.0,0.0003750774776563,0.0,0.0,69.29678344726562,0.0,0.0,0.0,0.4711951315402984,4.0,0.0,1.0
583380,293.0849304199219,297.1499938964844,293.1499938964844,0.7945037484169006,-11783.4140625,304.1355285644531,0.9990000128746032,0.9296342134475708,0.7500292062759399,294.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.3556151688098907,0.050000000745058,0.0540037266910076,293.1081848144531,297.1499938964844,293.1499938964844,0.0059475442394614,-336.7012634277344,298.1174011230469,0.3556151688098907,0.050000000745058,0.0398869700729846,293.1083679199219,297.1499938964844,293.1499938964844,0.2782266736030578,-5460.3056640625,304.1442565917969,0.7604721784591675,0.3610482215881347,0.3473207056522369,293.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.3556151688098907,0.050000000745058,0.2561704218387604,291.1359558105469,291.1499938964844,256.36920166015625,255.33819580078125,281.79083251953125,294.6601257324219,291.135498046875,1.0,0.4490797519683838,0.4974834620952606,0.4974834620952606,1.0,1.0,-1.7372324466705322,0.5841944813728333,1.1530379056930542,0.1864574253559112,0.0,0.0,0.6652639508247375,186.71389770507807,194.0,-8.37236213684082,-16333.6884765625,850.0426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97998046875,307.9103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.2578125,18000.0,0.0,0.0,0.3703323006629944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700818181037903,0.7700895071029663,-7.661944437131751e-06,0.0,0.000375840201741,0.0,0.0,70.07290649414062,0.0,0.0,0.0,0.4728684723377228,4.0,0.0,1.0
583440,293.0849304199219,297.1499938964844,293.1499938964844,0.7945037484169006,-11783.4140625,304.1355285644531,0.9990000128746032,0.9296342134475708,0.7500292062759399,294.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.3556151688098907,0.050000000745058,0.0540037266910076,293.1081848144531,297.1499938964844,293.1499938964844,0.0059475442394614,-336.7012634277344,298.1174011230469,0.3556151688098907,0.050000000745058,0.0398869700729846,293.1083679199219,297.1499938964844,293.1499938964844,0.2782266736030578,-5460.3056640625,304.1442565917969,0.7604721784591675,0.3610482215881347,0.3473207056522369,293.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.3556151688098907,0.050000000745058,0.2561704218387604,291.1359558105469,291.1499938964844,256.36920166015625,255.33819580078125,281.79083251953125,294.6601257324219,291.135498046875,1.0,0.4490797519683838,0.4974834620952606,0.4974834620952606,1.0,1.0,-1.7372324466705322,0.5841944813728333,1.1530379056930542,0.1864574253559112,0.0,0.0,0.6652639508247375,186.71389770507807,194.0,-8.37236213684082,-16333.6884765625,850.0426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97998046875,307.9103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.2578125,18000.0,0.0,0.0,0.3703323006629944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700818181037903,0.7700895071029663,-7.661944437131751e-06,0.0,0.000375840201741,0.0,0.0,70.07290649414062,0.0,0.0,0.0,0.4728684723377228,4.0,0.0,1.0
583500,293.0863952636719,297.1499938964844,293.1499938964844,0.7974838018417358,-11819.958984375,304.1327514648437,0.9990000128746032,0.930173933506012,0.7523148655891418,294.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.3551166653633117,0.050000000745058,0.0540438741445541,293.1062316894531,297.1499938964844,293.1499938964844,0.0059662861749529,-337.6492004394531,298.1283264160156,0.3551166653633117,0.050000000745058,0.0399166196584701,293.1081848144531,297.1499938964844,293.1499938964844,0.2788894474506378,-5470.69482421875,304.14410400390625,0.7601225972175598,0.361612856388092,0.3478928506374359,293.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.3551166653633117,0.050000000745058,0.2563608586788177,291.1324768066406,291.1499938964844,256.3468322753906,255.3188018798828,281.7862548828125,294.66046142578125,291.13201904296875,1.0,0.4502749741077423,0.4971991181373596,0.4971991181373596,1.0,1.0,-1.7409759759902954,0.5853312015533447,1.1556446552276611,0.1867953985929489,0.0,0.0,0.6667833924293518,187.81219482421875,194.0,-9.017623901367188,-16370.3564453125,856.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97039794921875,307.9080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17945.3828125,18000.0,0.0,0.0,0.3707774877548218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729387283325195,0.7729464173316956,-7.68625432101544e-06,0.0,0.000376292009605,0.0,0.0,70.62696838378906,0.0,0.0,0.0,0.4740479588508606,4.0,0.0,1.0
583560,293.088134765625,297.1499938964844,293.1499938964844,0.8006749153137207,-11858.7978515625,304.1300964355469,0.9990000128746032,0.9306339025497437,0.7547494173049927,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.3545888662338257,0.050000000745058,0.0540867671370506,293.10430908203125,297.1499938964844,293.1499938964844,0.005985558964312,-338.6198425292969,298.1394958496094,0.3545888662338257,0.050000000745058,0.0399483032524585,293.1080017089844,297.1499938964844,293.1499938964844,0.2795507609844208,-5481.0400390625,304.1439819335937,0.7597264051437378,0.3621756136417389,0.3484658300876617,293.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.3545888662338257,0.050000000745058,0.2565643489360809,291.129150390625,291.1499938964844,256.3236389160156,255.29872131347656,281.78228759765625,294.6610412597656,291.1287536621094,1.0,0.4515406191349029,0.4968727231025696,0.4968727231025696,1.0,1.0,-1.7449206113815308,0.5864979028701782,1.1584227085113523,0.1871145963668823,0.0,0.0,0.6685117483139038,188.98455810546875,182.0,-8.962578773498535,-16409.51953125,863.2109985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,307.9047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.9140625,18000.0,0.0,0.0,0.3712814152240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763104438781738,0.7763181328773499,-7.71560735302046e-06,0.0,0.0003768034512177,0.0,0.0,71.2889175415039,0.0,0.0,0.0,0.4754450917243957,4.0,0.0,1.0
583620,293.0859680175781,297.1499938964844,293.1499938964844,0.7959350347518921,-11791.2412109375,304.1451721191406,0.9990000128746032,0.932617962360382,0.750108540058136,294.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.3555977344512939,0.050000000745058,0.0540050715208053,293.1001281738281,297.1499938964844,293.1499938964844,0.0060028894804418,-339.2904357910156,298.1709289550781,0.3555977344512939,0.050000000745058,0.039887961000204,293.10723876953125,297.1499938964844,293.1499938964844,0.2803816795349121,-5493.50830078125,304.1446533203125,0.7620120048522949,0.3633911609649658,0.3494935035705566,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.3555977344512939,0.050000000745058,0.2561767995357513,291.1376342773437,291.1499938964844,256.2749938964844,255.25662231445312,281.7879333496094,294.6567687988281,291.1391906738281,1.0,0.4490072131156921,0.4962199330329895,0.4962199330329895,1.0,1.0,-1.7399576902389526,0.583664059638977,1.156293511390686,0.1854032427072525,0.0,0.0,0.6699732542037964,186.8094024658203,185.0,12.531987190246582,-16412.4375,852.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,307.9159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.9375,18000.0,0.0,0.0,0.3723645508289337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7821668982505798,0.7821747064590454,-7.775559424771927e-06,0.0,0.0003779026737902,0.0,0.0,72.5111312866211,0.0,0.0,0.0,0.4778633117675781,4.0,0.0,1.0
583680,293.0859680175781,297.1499938964844,293.1499938964844,0.7959350347518921,-11791.2412109375,304.1451721191406,0.9990000128746032,0.932617962360382,0.750108540058136,294.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.3555977344512939,0.050000000745058,0.0540050715208053,293.1001281738281,297.1499938964844,293.1499938964844,0.0060028894804418,-339.2904357910156,298.1709289550781,0.3555977344512939,0.050000000745058,0.039887961000204,293.10723876953125,297.1499938964844,293.1499938964844,0.2803816795349121,-5493.50830078125,304.1446533203125,0.7620120048522949,0.3633911609649658,0.3494935035705566,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.3555977344512939,0.050000000745058,0.2561767995357513,291.1376342773437,291.1499938964844,256.2749938964844,255.25662231445312,281.7879333496094,294.6567687988281,291.1391906738281,1.0,0.4490072131156921,0.4962199330329895,0.4962199330329895,1.0,1.0,-1.7399576902389526,0.583664059638977,1.156293511390686,0.1854032427072525,0.0,0.0,0.6699732542037964,186.8094024658203,185.0,12.531987190246582,-16412.4375,852.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,307.9159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.9375,18000.0,0.0,0.0,0.3723645508289337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7821668982505798,0.7821747064590454,-7.775559424771927e-06,0.0,0.0003779026737902,0.0,0.0,72.5111312866211,0.0,0.0,0.0,0.4778633117675781,4.0,0.0,1.0
583740,293.0790710449219,297.1499938964844,293.1499938964844,0.7935206294059753,-11759.3955078125,304.150390625,0.9990000128746032,0.9356415271759032,0.7483720779418945,294.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.35597825050354,0.050000000745058,0.0539746508002281,293.09503173828125,297.1499938964844,293.1499938964844,0.0060276626609265,-340.32080078125,298.2072448730469,0.35597825050354,0.050000000745058,0.039865493774414,293.1060791015625,297.1499938964844,293.1499938964844,0.2813373208045959,-5508.09765625,304.144775390625,0.7634595632553101,0.3647121787071228,0.3506888449192047,293.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.35597825050354,0.050000000745058,0.2560324966907501,291.1483459472656,291.1499938964844,256.2235717773437,255.21212768554688,281.7856140136719,294.6494140625,291.1483154296875,1.0,0.4486031532287597,0.4955671429634094,0.4955671429634094,1.0,1.0,-1.7390638589859009,0.5824912190437317,1.156572699546814,0.1842515021562576,0.0,0.0,0.6691576242446899,186.01426696777344,188.0,8.657649040222168,-16402.158203125,849.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296569824219,307.9120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.390625,18000.0,0.0,0.0,0.3732690513134002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812718749046326,0.7812796235084534,-7.778472536301706e-06,0.0,0.0003788206377066,0.0,0.0,72.4090576171875,0.0,0.0,0.0,0.4776197075843811,4.0,0.0,1.0
583800,293.0790710449219,297.1499938964844,293.1499938964844,0.7935206294059753,-11759.3955078125,304.150390625,0.9990000128746032,0.9356415271759032,0.7483720779418945,294.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.35597825050354,0.050000000745058,0.0539746508002281,293.09503173828125,297.1499938964844,293.1499938964844,0.0060276626609265,-340.32080078125,298.2072448730469,0.35597825050354,0.050000000745058,0.039865493774414,293.1060791015625,297.1499938964844,293.1499938964844,0.2813373208045959,-5508.09765625,304.144775390625,0.7634595632553101,0.3647121787071228,0.3506888449192047,293.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.35597825050354,0.050000000745058,0.2560324966907501,291.1483459472656,291.1499938964844,256.2235717773437,255.21212768554688,281.7856140136719,294.6494140625,291.1483154296875,1.0,0.4486031532287597,0.4955671429634094,0.4955671429634094,1.0,1.0,-1.7390638589859009,0.5824912190437317,1.156572699546814,0.1842515021562576,0.0,0.0,0.6691576242446899,186.01426696777344,188.0,8.657649040222168,-16402.158203125,849.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296569824219,307.9120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.390625,18000.0,0.0,0.0,0.3732690513134002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812718749046326,0.7812796235084534,-7.778472536301706e-06,0.0,0.0003788206377066,0.0,0.0,72.4090576171875,0.0,0.0,0.0,0.4776197075843811,4.0,0.0,1.0
583860,293.0754089355469,297.1499938964844,293.1499938964844,0.7947831749916077,-11775.908203125,304.1480712890625,0.9990000128746032,0.9381855726242064,0.7494275569915771,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.3557466864585876,0.050000000745058,0.0539931282401084,293.0897521972656,297.1499938964844,293.1499938964844,0.0060651577077806,-342.1182556152344,298.23992919921875,0.3557466864585876,0.050000000745058,0.0398791395127773,293.1048278808594,297.1499938964844,293.1499938964844,0.2826851606369018,-5529.15771484375,304.144287109375,0.7640348076820374,0.3660746812820434,0.3519814312458038,293.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.3557466864585876,0.050000000745058,0.2561201453208923,291.1461486816406,291.1499938964844,256.16961669921875,255.1654815673828,281.7767028808594,294.64483642578125,291.1458740234375,1.0,0.4493524730205536,0.4949864745140075,0.4949864745140075,1.0,1.0,-1.7420252561569214,0.5829399228096008,1.159085392951965,0.1839462220668792,0.0,0.0,0.6697807908058167,186.54324340820312,191.0,-0.4265047907829284,-16430.404296875,853.5411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389953613281,307.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.568359375,18000.0,0.0,0.0,0.3740387558937073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818423509597778,0.7818501591682434,-7.780761734466068e-06,0.0,0.0003796017845161,0.0,0.0,72.50349426269531,0.0,0.0,0.0,0.4778504371643066,4.0,0.0,1.0
583920,293.0754089355469,297.1499938964844,293.1499938964844,0.7947831749916077,-11775.908203125,304.1480712890625,0.9990000128746032,0.9381855726242064,0.7494275569915771,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.3557466864585876,0.050000000745058,0.0539931282401084,293.0897521972656,297.1499938964844,293.1499938964844,0.0060651577077806,-342.1182556152344,298.23992919921875,0.3557466864585876,0.050000000745058,0.0398791395127773,293.1048278808594,297.1499938964844,293.1499938964844,0.2826851606369018,-5529.15771484375,304.144287109375,0.7640348076820374,0.3660746812820434,0.3519814312458038,293.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.3557466864585876,0.050000000745058,0.2561201453208923,291.1461486816406,291.1499938964844,256.16961669921875,255.1654815673828,281.7767028808594,294.64483642578125,291.1458740234375,1.0,0.4493524730205536,0.4949864745140075,0.4949864745140075,1.0,1.0,-1.7420252561569214,0.5829399228096008,1.159085392951965,0.1839462220668792,0.0,0.0,0.6697807908058167,186.54324340820312,191.0,-0.4265047907829284,-16430.404296875,853.5411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389953613281,307.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.568359375,18000.0,0.0,0.0,0.3740387558937073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818423509597778,0.7818501591682434,-7.780761734466068e-06,0.0,0.0003796017845161,0.0,0.0,72.50349426269531,0.0,0.0,0.0,0.4778504371643066,4.0,0.0,1.0
583980,293.0743103027344,297.1499938964844,293.1499938964844,0.7982093095779419,-11819.5380859375,304.1429748535156,0.9990000128746032,0.940302312374115,0.7521722912788391,294.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.3551474809646606,0.050000000745058,0.0540413111448287,293.084716796875,297.1499938964844,293.1499938964844,0.0061089061200618,-344.2555236816406,298.27227783203125,0.3551474809646606,0.050000000745058,0.0399147272109985,293.10369873046875,297.1499938964844,293.1499938964844,0.2841708064079284,-5552.39599609375,304.1437072753906,0.7640719413757324,0.3674513697624206,0.3533222079277038,293.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.3551474809646606,0.050000000745058,0.2563486993312835,291.1405334472656,291.1499938964844,256.1134338378906,255.1168975830078,281.7649841308594,294.6423645019531,291.1401062011719,1.0,0.450904905796051,0.4944058060646057,0.4944058060646057,1.0,1.0,-1.7473044395446775,0.5843161344528198,1.162988305091858,0.184057354927063,0.0,0.0,0.6713942289352417,187.87496948242188,194.0,-6.214186668395996,-16483.931640625,861.9237670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,307.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.287109375,18000.0,0.0,0.0,0.3748074769973755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843760251998901,0.7843837738037109,-7.800272214808501e-06,0.0,0.0003803819417953,0.0,0.0,72.990234375,0.0,0.0,0.0,0.478891909122467,4.0,0.0,1.0
584040,293.0743103027344,297.1499938964844,293.1499938964844,0.7982093095779419,-11819.5380859375,304.1429748535156,0.9990000128746032,0.940302312374115,0.7521722912788391,294.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.3551474809646606,0.050000000745058,0.0540413111448287,293.084716796875,297.1499938964844,293.1499938964844,0.0061089061200618,-344.2555236816406,298.27227783203125,0.3551474809646606,0.050000000745058,0.0399147272109985,293.10369873046875,297.1499938964844,293.1499938964844,0.2841708064079284,-5552.39599609375,304.1437072753906,0.7640719413757324,0.3674513697624206,0.3533222079277038,293.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.3551474809646606,0.050000000745058,0.2563486993312835,291.1405334472656,291.1499938964844,256.1134338378906,255.1168975830078,281.7649841308594,294.6423645019531,291.1401062011719,1.0,0.450904905796051,0.4944058060646057,0.4944058060646057,1.0,1.0,-1.7473044395446775,0.5843161344528198,1.162988305091858,0.184057354927063,0.0,0.0,0.6713942289352417,187.87496948242188,194.0,-6.214186668395996,-16483.931640625,861.9237670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,307.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.287109375,18000.0,0.0,0.0,0.3748074769973755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843760251998901,0.7843837738037109,-7.800272214808501e-06,0.0,0.0003803819417953,0.0,0.0,72.990234375,0.0,0.0,0.0,0.478891909122467,4.0,0.0,1.0
584100,293.0745544433594,297.1499938964844,293.1499938964844,0.8005354404449463,-11848.7001953125,304.1400146484375,0.9990000128746032,0.9412172436714172,0.7539972066879272,294.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.3547513782978058,0.050000000745058,0.0540734454989433,293.0823059082031,297.1499938964844,293.1499938964844,0.0061325076967477,-345.4130249023437,298.2884826660156,0.3547513782978058,0.050000000745058,0.03993846103549,293.1031799316406,297.1499938964844,293.1499938964844,0.284943550825119,-5564.46875,304.1434631347656,0.7639452815055847,0.3681409657001495,0.3540026843547821,293.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.3547513782978058,0.050000000745058,0.2565011382102966,291.1370544433594,291.1499938964844,256.0845947265625,255.0919647216797,281.7583923339844,294.64178466796875,291.1365966796875,1.0,0.451895922422409,0.4941154718399048,0.4941154718399048,1.0,1.0,-1.750562310218811,0.585250735282898,1.165311574935913,0.1842196136713028,0.0,0.0,0.6726058125495911,188.758056640625,194.0,-7.936729907989502,-16518.328125,867.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441223144531,307.92431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.650390625,18000.0,0.0,0.0,0.3752273023128509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7865085601806641,0.7865163683891296,-7.817983714630827e-06,0.0,0.0003808080218732,0.0,0.0,73.4106674194336,0.0,0.0,0.0,0.4797745645046234,4.0,0.0,1.0
584160,293.0751953125,297.1499938964844,293.1499938964844,0.8031779527664185,-11881.5048828125,304.13702392578125,0.9990000128746032,0.9420445561408995,0.7560517191886902,294.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.354307621717453,0.050000000745058,0.0541097149252891,293.0799865722656,297.1499938964844,293.1499938964844,0.0061569372192025,-346.6092529296875,298.3048400878906,0.354307621717453,0.050000000745058,0.0399652495980262,293.1026916503906,297.1499938964844,293.1499938964844,0.285724937915802,-5576.65625,304.1432189941406,0.7637453079223633,0.3688304126262665,0.3546873927116394,293.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.354307621717453,0.050000000745058,0.2566731870174408,291.13348388671875,291.1499938964844,256.0552978515625,255.066635131836,281.7521057128906,294.6415405273437,291.1330261230469,1.0,0.4529958069324493,0.493797242641449,0.493797242641449,1.0,1.0,-1.7541331052780151,0.5862760543823242,1.1678571701049805,0.1844001859426498,0.0,0.0,0.6740658283233643,189.75279235839844,197.0,-8.822463035583496,-16556.40234375,873.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93963623046875,307.9254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.96484375,18000.0,0.0,0.0,0.3756879866123199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892199158668518,0.7892277836799622,-7.84128496889025e-06,0.0,0.0003812755458056,0.0,0.0,73.95292663574219,0.0,0.0,0.0,0.4809015989303589,4.0,0.0,1.0
584220,293.0776062011719,297.1499938964844,293.1499938964844,0.8092086911201477,-11955.3720703125,304.1313171386719,0.9990000128746032,0.9434564113616944,0.7606877684593201,294.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.3533147573471069,0.050000000745058,0.0541919209063053,293.0756225585937,297.1499938964844,293.1499938964844,0.0062077245675027,-349.0836486816406,298.33819580078125,0.3533147573471069,0.050000000745058,0.0400259681046009,293.101806640625,297.1499938964844,293.1499938964844,0.287295788526535,-5601.09228515625,304.1428527832031,0.7631789445877075,0.3702073395252228,0.3560650050640106,293.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.3533147573471069,0.050000000745058,0.2570631504058838,291.12664794921875,291.1499938964844,255.99549865722656,255.0149078369141,281.73895263671875,294.6419982910156,291.126220703125,1.0,0.4554454088211059,0.4931607842445373,0.4931607842445373,1.0,1.0,-1.7619929313659668,0.5886070728302002,1.1733858585357666,0.1848713755607605,0.0,0.0,0.6776390671730042,192.0030517578125,200.0,-9.347336769104004,-16641.51171875,886.7274780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190368652344,307.9230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17926.576171875,18000.0,0.0,0.0,0.3767728507518768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961991429328918,0.796207070350647,-7.903639925643802e-06,0.0,0.0003823765437118,0.0,0.0,75.3769760131836,0.0,0.0,0.0,0.483822226524353,4.0,0.0,1.0
584280,293.0776062011719,297.1499938964844,293.1499938964844,0.8092086911201477,-11955.3720703125,304.1313171386719,0.9990000128746032,0.9434564113616944,0.7606877684593201,294.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.3533147573471069,0.050000000745058,0.0541919209063053,293.0756225585937,297.1499938964844,293.1499938964844,0.0062077245675027,-349.0836486816406,298.33819580078125,0.3533147573471069,0.050000000745058,0.0400259681046009,293.101806640625,297.1499938964844,293.1499938964844,0.287295788526535,-5601.09228515625,304.1428527832031,0.7631789445877075,0.3702073395252228,0.3560650050640106,293.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.3533147573471069,0.050000000745058,0.2570631504058838,291.12664794921875,291.1499938964844,255.99549865722656,255.0149078369141,281.73895263671875,294.6419982910156,291.126220703125,1.0,0.4554454088211059,0.4931607842445373,0.4931607842445373,1.0,1.0,-1.7619929313659668,0.5886070728302002,1.1733858585357666,0.1848713755607605,0.0,0.0,0.6776390671730042,192.0030517578125,200.0,-9.347336769104004,-16641.51171875,886.7274780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190368652344,307.9230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17926.576171875,18000.0,0.0,0.0,0.3767728507518768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961991429328918,0.796207070350647,-7.903639925643802e-06,0.0,0.0003823765437118,0.0,0.0,75.3769760131836,0.0,0.0,0.0,0.483822226524353,4.0,0.0,1.0
