time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584340,293.08111572265625,297.1499938964844,293.1499938964844,0.8160146474838257,-12037.462890625,304.1262512207031,0.9990000128746032,0.944576859474182,0.7658246755599976,294.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.3522282540798187,0.050000000745058,0.0542836003005504,293.07159423828125,297.1499938964844,293.1499938964844,0.0062607466243207,-351.65093994140625,298.3722839355469,0.3522282540798187,0.050000000745058,0.040093682706356,293.1010437011719,297.1499938964844,293.1499938964844,0.2888752818107605,-5625.5888671875,304.1426086425781,0.7624590396881104,0.3715814650058746,0.357449322938919,293.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.3522282540798187,0.050000000745058,0.257498025894165,291.1200561523437,291.1499938964844,255.934310913086,254.96197509765625,281.7250061035156,294.6434631347656,291.1196594238281,1.0,0.4581325054168701,0.4925243556499481,0.4925243556499481,1.0,1.0,-1.7705360651016235,0.5912086963653564,1.179327368736267,0.1854461878538131,0.0,0.0,0.6820805072784424,194.5086975097656,188.0,-9.112459182739258,-16736.208984375,901.6238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829040527344,307.9142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17906.150390625,18000.0,0.0,0.0,0.3781273066997528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8051645159721375,0.8051725029945374,-7.986202035681345e-06,0.0,0.0003837511467281,0.0,0.0,77.24824523925781,0.0,0.0,0.0,0.4876008033752441,4.0,0.0,1.0
584400,293.08111572265625,297.1499938964844,293.1499938964844,0.8160146474838257,-12037.462890625,304.1262512207031,0.9990000128746032,0.944576859474182,0.7658246755599976,294.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.3522282540798187,0.050000000745058,0.0542836003005504,293.07159423828125,297.1499938964844,293.1499938964844,0.0062607466243207,-351.65093994140625,298.3722839355469,0.3522282540798187,0.050000000745058,0.040093682706356,293.1010437011719,297.1499938964844,293.1499938964844,0.2888752818107605,-5625.5888671875,304.1426086425781,0.7624590396881104,0.3715814650058746,0.357449322938919,293.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.3522282540798187,0.050000000745058,0.257498025894165,291.1200561523437,291.1499938964844,255.934310913086,254.96197509765625,281.7250061035156,294.6434631347656,291.1196594238281,1.0,0.4581325054168701,0.4925243556499481,0.4925243556499481,1.0,1.0,-1.7705360651016235,0.5912086963653564,1.179327368736267,0.1854461878538131,0.0,0.0,0.6820805072784424,194.5086975097656,188.0,-9.112459182739258,-16736.208984375,901.6238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829040527344,307.9142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17906.150390625,18000.0,0.0,0.0,0.3781273066997528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8051645159721375,0.8051725029945374,-7.986202035681345e-06,0.0,0.0003837511467281,0.0,0.0,77.24824523925781,0.0,0.0,0.0,0.4876008033752441,4.0,0.0,1.0
584460,293.0790710449219,297.1499938964844,293.1499938964844,0.811747670173645,-11974.888671875,304.1418151855469,0.9990000128746032,0.94671231508255,0.7614865303039551,294.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.3531447649002075,0.050000000745058,0.0542060881853103,293.0672302246094,297.1499938964844,293.1499938964844,0.0062913368456065,-352.8924255371094,298.41558837890625,0.3531447649002075,0.050000000745058,0.0400364324450492,293.09991455078125,297.1499938964844,293.1499938964844,0.2899465560913086,-5641.625,304.1433410644531,0.764794647693634,0.3730480074882507,0.3587163984775543,293.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.3531447649002075,0.050000000745058,0.2571303248405456,291.1288452148437,291.1499938964844,255.8719940185547,254.9080352783203,281.72607421875,294.63946533203125,291.13043212890625,1.0,0.4557715356349945,0.4918422400951385,0.4918422400951385,1.0,1.0,-1.7662566900253296,0.5886174440383911,1.1776392459869385,0.1836507469415664,0.0,0.0,0.6847065091133118,192.44776916503903,191.0,12.961978912353516,-16755.435546875,891.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,307.92236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.75390625,18000.0,0.0,0.0,0.3796643316745758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8137432932853699,0.8137513399124146,-8.075197911239229e-06,0.0,0.0003853110247291,0.0,0.0,79.13829803466797,0.0,0.0,0.0,0.4912116229534149,4.0,0.0,1.0
584520,293.0790710449219,297.1499938964844,293.1499938964844,0.811747670173645,-11974.888671875,304.1418151855469,0.9990000128746032,0.94671231508255,0.7614865303039551,294.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.3531447649002075,0.050000000745058,0.0542060881853103,293.0672302246094,297.1499938964844,293.1499938964844,0.0062913368456065,-352.8924255371094,298.41558837890625,0.3531447649002075,0.050000000745058,0.0400364324450492,293.09991455078125,297.1499938964844,293.1499938964844,0.2899465560913086,-5641.625,304.1433410644531,0.764794647693634,0.3730480074882507,0.3587163984775543,293.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.3531447649002075,0.050000000745058,0.2571303248405456,291.1288452148437,291.1499938964844,255.8719940185547,254.9080352783203,281.72607421875,294.63946533203125,291.13043212890625,1.0,0.4557715356349945,0.4918422400951385,0.4918422400951385,1.0,1.0,-1.7662566900253296,0.5886174440383911,1.1776392459869385,0.1836507469415664,0.0,0.0,0.6847065091133118,192.44776916503903,191.0,12.961978912353516,-16755.435546875,891.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,307.92236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.75390625,18000.0,0.0,0.0,0.3796643316745758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8137432932853699,0.8137513399124146,-8.075197911239229e-06,0.0,0.0003853110247291,0.0,0.0,79.13829803466797,0.0,0.0,0.0,0.4912116229534149,4.0,0.0,1.0
584580,293.072265625,297.1499938964844,293.1499938964844,0.809624195098877,-11945.884765625,304.1476745605469,0.9990000128746032,0.9498959183692932,0.7599669694900513,294.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.3534682095050812,0.050000000745058,0.0541790574789047,293.0619506835937,297.1499938964844,293.1499938964844,0.006329683586955,-354.48388671875,298.4641418457031,0.3534682095050812,0.050000000745058,0.0400164686143398,293.09844970703125,297.1499938964844,293.1499938964844,0.2911177575588226,-5659.3662109375,304.1435546875,0.7663207054138184,0.3746171295642853,0.3601490259170532,293.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.3534682095050812,0.050000000745058,0.2570021450519562,291.14068603515625,291.1499938964844,255.8088531494141,254.8533630371093,281.7200622558594,294.6322326660156,291.1407775878906,1.0,0.455498069524765,0.4911600947380066,0.4911600947380066,1.0,1.0,-1.7659345865249634,0.58763188123703,1.178302764892578,0.1823965311050415,0.0,0.0,0.6848453283309937,191.7460174560547,194.0,10.11739444732666,-16761.064453125,889.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309326171875,307.91705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.892578125,18000.0,0.0,0.0,0.3810557126998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8152495622634888,0.8152576684951782,-8.102567335299682e-06,0.0,0.0003867230843752,0.0,0.0,79.55972290039062,0.0,0.0,0.0,0.4919857978820801,4.0,0.0,1.0
584640,293.072265625,297.1499938964844,293.1499938964844,0.809624195098877,-11945.884765625,304.1476745605469,0.9990000128746032,0.9498959183692932,0.7599669694900513,294.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.3534682095050812,0.050000000745058,0.0541790574789047,293.0619506835937,297.1499938964844,293.1499938964844,0.006329683586955,-354.48388671875,298.4641418457031,0.3534682095050812,0.050000000745058,0.0400164686143398,293.09844970703125,297.1499938964844,293.1499938964844,0.2911177575588226,-5659.3662109375,304.1435546875,0.7663207054138184,0.3746171295642853,0.3601490259170532,293.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.3534682095050812,0.050000000745058,0.2570021450519562,291.14068603515625,291.1499938964844,255.8088531494141,254.8533630371093,281.7200622558594,294.6322326660156,291.1407775878906,1.0,0.455498069524765,0.4911600947380066,0.4911600947380066,1.0,1.0,-1.7659345865249634,0.58763188123703,1.178302764892578,0.1823965311050415,0.0,0.0,0.6848453283309937,191.7460174560547,194.0,10.11739444732666,-16761.064453125,889.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309326171875,307.91705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.892578125,18000.0,0.0,0.0,0.3810557126998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8152495622634888,0.8152576684951782,-8.102567335299682e-06,0.0,0.0003867230843752,0.0,0.0,79.55972290039062,0.0,0.0,0.0,0.4919857978820801,4.0,0.0,1.0
584700,293.070068359375,297.1499938964844,293.1499938964844,0.8100420832633972,-11950.9931640625,304.1473388671875,0.9990000128746032,0.9513114094734192,0.7603264451026917,294.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.3533915579319,0.050000000745058,0.0541854463517665,293.0592041015625,297.1499938964844,293.1499938964844,0.0063545326702296,-355.6134948730469,298.48687744140625,0.3533915579319,0.050000000745058,0.0400211848318576,293.0976867675781,297.1499938964844,293.1499938964844,0.2918752431869507,-5671.06298828125,304.1433410644531,0.7667363286018372,0.3754192590713501,0.360905110836029,293.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.3533915579319,0.050000000745058,0.2570324242115021,291.14093017578125,291.1499938964844,255.77706909179688,254.8258209228516,281.7154235839844,294.6297607421875,291.14093017578125,1.0,0.4558069407939911,0.4908190369606018,0.4908190369606018,1.0,1.0,-1.7673227787017822,0.5877503156661987,1.1795724630355835,0.182085245847702,0.0,0.0,0.6854230165481567,191.9346618652344,194.0,5.693914890289307,-16777.740234375,891.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306579589844,307.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.705078125,18000.0,0.0,0.0,0.3816971778869629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8162973523139954,0.8163054585456848,-8.112227988021914e-06,0.0,0.0003873741370625,0.0,0.0,79.78414916992188,0.0,0.0,0.0,0.4924373626708984,4.0,0.0,1.0
584760,293.0685729980469,297.1499938964844,293.1499938964844,0.8110477328300476,-11963.6689453125,304.1459655761719,0.9990000128746032,0.9526204466819764,0.7611702084541321,294.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.3532119393348694,0.050000000745058,0.0542004518210887,293.0565185546875,297.1499938964844,293.1499938964844,0.0063812928274273,-356.8429260253906,298.50958251953125,0.3532119393348694,0.050000000745058,0.0400322675704956,293.0969543457031,297.1499938964844,293.1499938964844,0.2926735579967499,-5683.40869140625,304.1430969238281,0.7669997215270996,0.3762272894382477,0.3616772592067718,293.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.3532119393348694,0.050000000745058,0.2571035921573639,291.1402587890625,291.1499938964844,255.7451629638672,254.7981719970703,281.7090148925781,294.6278686523437,291.1400756835937,1.0,0.4563466012477875,0.4905252158641815,0.4905252158641815,1.0,1.0,-1.769378900527954,0.58819180727005,1.1811870336532593,0.1819591075181961,0.0,0.0,0.6861326694488525,192.3566436767578,197.0,1.692216157913208,-16801.3125,894.1437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83184814453125,307.9203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.078125,18000.0,0.0,0.0,0.3823226392269134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817604660987854,0.8176128268241882,-8.124152373056859e-06,0.0,0.0003880088916048,0.0,0.0,80.0637435913086,0.0,0.0,0.0,0.4929921627044678,4.0,0.0,1.0
584820,293.0672912597656,297.1499938964844,293.1499938964844,0.8145731687545776,-12007.8623046875,304.14141845703125,0.9990000128746032,0.9549448490142822,0.7639845609664917,294.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.3526155948638916,0.050000000745058,0.054250631481409,293.05133056640625,297.1499938964844,293.1499938964844,0.0064397798851132,-359.5650634765625,298.5544738769531,0.3526155948638916,0.050000000745058,0.040069330483675,293.0955505371094,297.1499938964844,293.1499938964844,0.2943851351737976,-5709.9091796875,304.1425476074219,0.7671676278114319,0.3778514266014099,0.3632524609565735,293.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.3526155948638916,0.050000000745058,0.2573416233062744,291.1357727050781,291.1499938964844,255.68121337890625,254.74270629882807,281.69464111328125,294.6256103515625,291.1354064941406,1.0,0.4579623639583587,0.4899375736713409,0.4899375736713409,1.0,1.0,-1.7750388383865356,0.5896937847137451,1.1853450536727903,0.1820109784603119,0.0,0.0,0.6883080005645752,193.7465362548828,200.0,-4.426324844360352,-16865.46484375,903.2339477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334045410156,307.9265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.791015625,18000.0,0.0,0.0,0.3835754692554474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8215183615684509,0.8215265274047852,-8.159197932400275e-06,0.0,0.0003892803215421,0.0,0.0,80.8994140625,0.0,0.0,0.0,0.49465212225914,4.0,0.0,1.0
584880,293.0672912597656,297.1499938964844,293.1499938964844,0.8145731687545776,-12007.8623046875,304.14141845703125,0.9990000128746032,0.9549448490142822,0.7639845609664917,294.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.3526155948638916,0.050000000745058,0.054250631481409,293.05133056640625,297.1499938964844,293.1499938964844,0.0064397798851132,-359.5650634765625,298.5544738769531,0.3526155948638916,0.050000000745058,0.040069330483675,293.0955505371094,297.1499938964844,293.1499938964844,0.2943851351737976,-5709.9091796875,304.1425476074219,0.7671676278114319,0.3778514266014099,0.3632524609565735,293.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.3526155948638916,0.050000000745058,0.2573416233062744,291.1357727050781,291.1499938964844,255.68121337890625,254.74270629882807,281.69464111328125,294.6256103515625,291.1354064941406,1.0,0.4579623639583587,0.4899375736713409,0.4899375736713409,1.0,1.0,-1.7750388383865356,0.5896937847137451,1.1853450536727903,0.1820109784603119,0.0,0.0,0.6883080005645752,193.7465362548828,200.0,-4.426324844360352,-16865.46484375,903.2339477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334045410156,307.9265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.791015625,18000.0,0.0,0.0,0.3835754692554474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8215183615684509,0.8215265274047852,-8.159197932400275e-06,0.0,0.0003892803215421,0.0,0.0,80.8994140625,0.0,0.0,0.0,0.49465212225914,4.0,0.0,1.0
584940,293.06793212890625,297.1499938964844,293.1499938964844,0.8195719718933105,-12069.578125,304.1359558105469,0.9990000128746032,0.9569151401519777,0.7678889036178589,293.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.3517954051494598,0.050000000745058,0.0543205514550209,293.0465087890625,297.1499938964844,293.1499938964844,0.0065028900280594,-362.5050964355469,298.5996398925781,0.3517954051494598,0.050000000745058,0.0401209741830825,293.0943603515625,297.1499938964844,293.1499938964844,0.2961640954017639,-5737.39697265625,304.14208984375,0.7669864892959595,0.3794767558574676,0.3648508787155151,293.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.3517954051494598,0.050000000745058,0.2576732933521271,291.1299133300781,291.1499938964844,255.6172637939453,254.68722534179688,281.6793518066406,294.62506103515625,291.1295471191406,1.0,0.4600963592529297,0.489349901676178,0.489349901676178,1.0,1.0,-1.7821893692016602,0.5917814373970032,1.1904078722000122,0.1823533922433853,0.0,0.0,0.6913756728172302,195.67092895507807,203.0,-7.219752311706543,-16947.44921875,915.2947998046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8274841308594,307.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.59765625,18000.0,0.0,0.0,0.3849098980426788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8274292945861816,0.8274375200271606,-8.21381854620995e-06,0.0,0.0003906346100848,0.0,0.0,82.18414306640625,0.0,0.0,0.0,0.4971624910831451,4.0,0.0,1.0
585000,293.06793212890625,297.1499938964844,293.1499938964844,0.8195719718933105,-12069.578125,304.1359558105469,0.9990000128746032,0.9569151401519777,0.7678889036178589,293.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.3517954051494598,0.050000000745058,0.0543205514550209,293.0465087890625,297.1499938964844,293.1499938964844,0.0065028900280594,-362.5050964355469,298.5996398925781,0.3517954051494598,0.050000000745058,0.0401209741830825,293.0943603515625,297.1499938964844,293.1499938964844,0.2961640954017639,-5737.39697265625,304.14208984375,0.7669864892959595,0.3794767558574676,0.3648508787155151,293.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.3517954051494598,0.050000000745058,0.2576732933521271,291.1299133300781,291.1499938964844,255.6172637939453,254.68722534179688,281.6793518066406,294.62506103515625,291.1295471191406,1.0,0.4600963592529297,0.489349901676178,0.489349901676178,1.0,1.0,-1.7821893692016602,0.5917814373970032,1.1904078722000122,0.1823533922433853,0.0,0.0,0.6913756728172302,195.67092895507807,203.0,-7.219752311706543,-16947.44921875,915.2947998046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8274841308594,307.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.59765625,18000.0,0.0,0.0,0.3849098980426788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8274292945861816,0.8274375200271606,-8.21381854620995e-06,0.0,0.0003906346100848,0.0,0.0,82.18414306640625,0.0,0.0,0.0,0.4971624910831451,4.0,0.0,1.0
585060,293.07000732421875,297.1499938964844,293.1499938964844,0.8255605101585388,-12142.3505859375,304.13067626953125,0.9990000128746032,0.9585758447647096,0.7725070714950562,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.350835770368576,0.050000000745058,0.054403718560934,293.04205322265625,297.1499938964844,293.1499938964844,0.0065691396594047,-365.5685119628906,298.6455993652344,0.350835770368576,0.050000000745058,0.0401824004948139,293.09332275390625,297.1499938964844,293.1499938964844,0.2979539930820465,-5764.95654296875,304.1417236328125,0.7665769457817078,0.3810968399047851,0.3664586842060089,293.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.350835770368576,0.050000000745058,0.2580678164958954,291.1243896484375,291.1499938964844,255.55360412597656,254.63194274902344,281.6659240722656,294.6258239746094,291.12408447265625,1.0,0.4625695347785949,0.4886838793754577,0.4886838793754577,1.0,1.0,-1.7903116941452026,0.5941453576087952,1.1961663961410522,0.1827893555164337,0.0,0.0,0.6951743364334106,197.9541473388672,206.0,-7.372482776641846,-17039.708984375,929.3860473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104858398437,307.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.275390625,18000.0,0.0,0.0,0.3864005506038666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351489305496216,0.8351572155952454,-8.287613127322402e-06,0.0,0.0003921474562957,0.0,0.0,83.89891052246094,0.0,0.0,0.0,0.5004585385322571,4.0,0.0,1.0
585120,293.07000732421875,297.1499938964844,293.1499938964844,0.8255605101585388,-12142.3505859375,304.13067626953125,0.9990000128746032,0.9585758447647096,0.7725070714950562,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.350835770368576,0.050000000745058,0.054403718560934,293.04205322265625,297.1499938964844,293.1499938964844,0.0065691396594047,-365.5685119628906,298.6455993652344,0.350835770368576,0.050000000745058,0.0401824004948139,293.09332275390625,297.1499938964844,293.1499938964844,0.2979539930820465,-5764.95654296875,304.1417236328125,0.7665769457817078,0.3810968399047851,0.3664586842060089,293.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.350835770368576,0.050000000745058,0.2580678164958954,291.1243896484375,291.1499938964844,255.55360412597656,254.63194274902344,281.6659240722656,294.6258239746094,291.12408447265625,1.0,0.4625695347785949,0.4886838793754577,0.4886838793754577,1.0,1.0,-1.7903116941452026,0.5941453576087952,1.1961663961410522,0.1827893555164337,0.0,0.0,0.6951743364334106,197.9541473388672,206.0,-7.372482776641846,-17039.708984375,929.3860473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104858398437,307.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.275390625,18000.0,0.0,0.0,0.3864005506038666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351489305496216,0.8351572155952454,-8.287613127322402e-06,0.0,0.0003921474562957,0.0,0.0,83.89891052246094,0.0,0.0,0.0,0.5004585385322571,4.0,0.0,1.0
585180,293.0731811523437,297.1499938964844,293.1499938964844,0.8322644233703613,-12222.65625,304.1259765625,0.9990000128746032,0.9599566459655762,0.7776016592979431,293.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.3497902750968933,0.050000000745058,0.0544960424304008,293.0379333496094,297.1499938964844,293.1499938964844,0.0066376416943967,-368.7092895507813,298.69244384765625,0.3497902750968933,0.050000000745058,0.0402505919337272,293.0924377441406,297.1499938964844,293.1499938964844,0.2997404932975769,-5792.37451171875,304.1415100097656,0.7660168409347534,0.3827085793018341,0.3680682480335235,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.3497902750968933,0.050000000745058,0.2585057616233825,291.1194152832031,291.1499938964844,255.4905242919922,254.5771026611328,281.6527404785156,294.6276550292969,291.1191101074219,1.0,0.4652689695358276,0.4880178570747375,0.4880178570747375,1.0,1.0,-1.7990797758102417,0.5967535972595215,1.2023261785507202,0.1833564639091491,0.0,0.0,0.699593722820282,200.4856719970703,209.0,-7.000479221343994,-17138.740234375,944.9181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7820739746094,307.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17902.853515625,18000.0,0.0,0.0,0.388097733259201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8443366289138794,0.8443450331687927,-8.377827725780662e-06,0.0,0.000393869850086,0.0,0.0,85.98566436767578,0.0,0.0,0.0,0.504407525062561,4.0,0.0,1.0
585240,293.0731811523437,297.1499938964844,293.1499938964844,0.8322644233703613,-12222.65625,304.1259765625,0.9990000128746032,0.9599566459655762,0.7776016592979431,293.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.3497902750968933,0.050000000745058,0.0544960424304008,293.0379333496094,297.1499938964844,293.1499938964844,0.0066376416943967,-368.7092895507813,298.69244384765625,0.3497902750968933,0.050000000745058,0.0402505919337272,293.0924377441406,297.1499938964844,293.1499938964844,0.2997404932975769,-5792.37451171875,304.1415100097656,0.7660168409347534,0.3827085793018341,0.3680682480335235,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.3497902750968933,0.050000000745058,0.2585057616233825,291.1194152832031,291.1499938964844,255.4905242919922,254.5771026611328,281.6527404785156,294.6276550292969,291.1191101074219,1.0,0.4652689695358276,0.4880178570747375,0.4880178570747375,1.0,1.0,-1.7990797758102417,0.5967535972595215,1.2023261785507202,0.1833564639091491,0.0,0.0,0.699593722820282,200.4856719970703,209.0,-7.000479221343994,-17138.740234375,944.9181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7820739746094,307.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17902.853515625,18000.0,0.0,0.0,0.388097733259201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8443366289138794,0.8443450331687927,-8.377827725780662e-06,0.0,0.000393869850086,0.0,0.0,85.98566436767578,0.0,0.0,0.0,0.504407525062561,4.0,0.0,1.0
585300,293.0751037597656,297.1499938964844,293.1499938964844,0.8358179330825806,-12264.8134765625,304.1239013671875,0.9990000128746032,0.960551917552948,0.7802719473838806,293.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.3492477536201477,0.050000000745058,0.0545446760952472,293.0360107421875,297.1499938964844,293.1499938964844,0.0066727153025567,-370.306640625,298.7161560058594,0.3492477536201477,0.050000000745058,0.040286511182785,293.0920715332031,297.1499938964844,293.1499938964844,0.3006307184696197,-5806.00732421875,304.1414489746094,0.7656987309455872,0.3835111260414123,0.3688723444938659,293.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.3492477536201477,0.050000000745058,0.2587364614009857,291.1171264648437,291.1499938964844,255.4592742919922,254.5499420166016,281.6462707519531,294.6288757324219,291.1168518066406,1.0,0.4666770994663238,0.487684816122055,0.487684816122055,1.0,1.0,-1.803629994392395,0.5981205105781555,1.2055094242095947,0.1836759597063064,0.0,0.0,0.7020215392112732,201.81851196289065,209.0,-6.652799606323242,-17190.326171875,953.0857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640075683594,307.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17895.544921875,18000.0,0.0,0.0,0.3890334069728851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8494545817375183,0.8494629859924316,-8.428814908256754e-06,0.0,0.0003948194498661,0.0,0.0,87.16696166992188,0.0,0.0,0.0,0.5066152215003967,4.0,0.0,1.0
585360,293.07720947265625,297.1499938964844,293.1499938964844,0.8394653797149658,-12307.82421875,304.1220397949219,0.9990000128746032,0.96108877658844,0.7830010652542114,293.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.3486971259117126,0.050000000745058,0.0545945540070533,293.0341491699219,297.1499938964844,293.1499938964844,0.0067082392051815,-371.9151306152344,298.7401428222656,0.3486971259117126,0.050000000745058,0.0403233505785465,293.0917358398437,297.1499938964844,293.1499938964844,0.3015143871307373,-5819.51708984375,304.1413879394531,0.7653630375862122,0.3843114972114563,0.3696756064891815,293.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.3486971259117126,0.050000000745058,0.2589730620384216,291.1150817871094,291.1499938964844,255.42828369140625,254.52297973632807,281.6404724121094,294.6302490234375,291.1148681640625,1.0,0.4681131839752197,0.4873305559158325,0.4873305559158325,1.0,1.0,-1.8082594871521,0.5994895100593567,1.2087700366973877,0.1839859634637832,0.0,0.0,0.704557478427887,203.1851043701172,197.0,-6.026655673980713,-17242.59375,961.4625244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7437744140625,307.92242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.98828125,18000.0,0.0,0.0,0.3900290131568908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8548688292503357,0.8548772931098938,-8.483367309963796e-06,0.0,0.0003958298766519,0.0,0.0,88.43184661865234,0.0,0.0,0.0,0.5089565515518188,4.0,0.0,1.0
585420,293.07550048828125,297.1499938964844,293.1499938964844,0.8354383707046509,-12247.1044921875,304.1386108398437,0.9990000128746032,0.9632535576820374,0.7788607478141785,293.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.3495338857173919,0.050000000745058,0.0545188970863819,293.02996826171875,297.1499938964844,293.1499938964844,0.0067533552646636,-373.6687622070313,298.796630859375,0.3495338857173919,0.050000000745058,0.0402674712240695,293.0906982421875,297.1499938964844,293.1499938964844,0.30274498462677,-5837.71826171875,304.1422424316406,0.7677414417266846,0.38599893450737,0.3711543977260589,293.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.3495338857173919,0.050000000745058,0.258614182472229,291.1263427734375,291.1499938964844,255.3671875,254.46978759765625,281.64373779296875,294.627197265625,291.1280517578125,1.0,0.4658770859241485,0.4866220355033874,0.4866220355033874,1.0,1.0,-1.8044865131378167,0.5970192551612854,1.2074671983718872,0.1823092401027679,0.0,0.0,0.7073439359664917,201.18328857421875,200.0,16.127275466918945,-17266.921875,951.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098083496094,307.9340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17917.6953125,18000.0,0.0,0.0,0.392069548368454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8642502427101135,0.8642588257789612,-8.587794582126662e-06,0.0,0.0003979007597081,0.0,0.0,90.72674560546876,0.0,0.0,0.0,0.5129982233047485,4.0,0.0,1.0
585480,293.07550048828125,297.1499938964844,293.1499938964844,0.8354383707046509,-12247.1044921875,304.1386108398437,0.9990000128746032,0.9632535576820374,0.7788607478141785,293.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.3495338857173919,0.050000000745058,0.0545188970863819,293.02996826171875,297.1499938964844,293.1499938964844,0.0067533552646636,-373.6687622070313,298.796630859375,0.3495338857173919,0.050000000745058,0.0402674712240695,293.0906982421875,297.1499938964844,293.1499938964844,0.30274498462677,-5837.71826171875,304.1422424316406,0.7677414417266846,0.38599893450737,0.3711543977260589,293.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.3495338857173919,0.050000000745058,0.258614182472229,291.1263427734375,291.1499938964844,255.3671875,254.46978759765625,281.64373779296875,294.627197265625,291.1280517578125,1.0,0.4658770859241485,0.4866220355033874,0.4866220355033874,1.0,1.0,-1.8044865131378167,0.5970192551612854,1.2074671983718872,0.1823092401027679,0.0,0.0,0.7073439359664917,201.18328857421875,200.0,16.127275466918945,-17266.921875,951.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098083496094,307.9340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17917.6953125,18000.0,0.0,0.0,0.392069548368454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8642502427101135,0.8642588257789612,-8.587794582126662e-06,0.0,0.0003979007597081,0.0,0.0,90.72674560546876,0.0,0.0,0.0,0.5129982233047485,4.0,0.0,1.0
585540,293.0690612792969,297.1499938964844,293.1499938964844,0.8334056735038757,-12218.4052734375,304.1453857421875,0.9990000128746032,0.9664545655250548,0.7774887084960938,293.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.3498131334781647,0.050000000745058,0.0544939301908016,293.02490234375,297.1499938964844,293.1499938964844,0.0068070795387029,-375.7811584472656,298.8583679199219,0.3498131334781647,0.050000000745058,0.0402490310370922,293.08935546875,297.1499938964844,293.1499938964844,0.3040447831153869,-5857.1396484375,304.1426086425781,0.7693243622779846,0.387771874666214,0.3727845847606659,293.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.3498131334781647,0.050000000745058,0.2584957480430603,291.1410827636719,291.1499938964844,255.3074951171875,254.4177703857422,281.640625,294.6208190917969,291.1413879394531,1.0,0.4657012820243835,0.4859135150909424,0.4859135150909424,1.0,1.0,-1.8045947551727293,0.596116840839386,1.2084778547286987,0.1811714023351669,0.0,0.0,0.7072504162788391,200.54673767089844,203.0,14.150396347045898,-17278.638671875,950.0490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70660400390625,307.9370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.86328125,18000.0,0.0,0.0,0.3938779234886169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8658384680747986,0.8658470511436462,-8.619217624072917e-06,0.0,0.0003997360181529,0.0,0.0,91.22650909423828,0.0,0.0,0.0,0.5138179063796997,4.0,0.0,1.0
585600,293.0690612792969,297.1499938964844,293.1499938964844,0.8334056735038757,-12218.4052734375,304.1453857421875,0.9990000128746032,0.9664545655250548,0.7774887084960938,293.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.3498131334781647,0.050000000745058,0.0544939301908016,293.02490234375,297.1499938964844,293.1499938964844,0.0068070795387029,-375.7811584472656,298.8583679199219,0.3498131334781647,0.050000000745058,0.0402490310370922,293.08935546875,297.1499938964844,293.1499938964844,0.3040447831153869,-5857.1396484375,304.1426086425781,0.7693243622779846,0.387771874666214,0.3727845847606659,293.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.3498131334781647,0.050000000745058,0.2584957480430603,291.1410827636719,291.1499938964844,255.3074951171875,254.4177703857422,281.640625,294.6208190917969,291.1413879394531,1.0,0.4657012820243835,0.4859135150909424,0.4859135150909424,1.0,1.0,-1.8045947551727293,0.596116840839386,1.2084778547286987,0.1811714023351669,0.0,0.0,0.7072504162788391,200.54673767089844,203.0,14.150396347045898,-17278.638671875,950.0490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70660400390625,307.9370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.86328125,18000.0,0.0,0.0,0.3938779234886169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8658384680747986,0.8658470511436462,-8.619217624072917e-06,0.0,0.0003997360181529,0.0,0.0,91.22650909423828,0.0,0.0,0.0,0.5138179063796997,4.0,0.0,1.0
585660,293.0655822753906,297.1499938964844,293.1499938964844,0.8348449468612671,-12235.6748046875,304.1444091796875,0.9990000128746032,0.969213366508484,0.7787593007087708,293.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.3495543897151947,0.050000000745058,0.0545170381665229,293.01971435546875,297.1499938964844,293.1499938964844,0.0068752584047615,-378.6933898925781,298.9169921875,0.3495543897151947,0.050000000745058,0.0402661003172397,293.0880432128906,297.1499938964844,293.1499938964844,0.305740624666214,-5883.01416015625,304.1422424316406,0.7700862884521484,0.3895723521709442,0.3744958341121673,293.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.3495543897151947,0.050000000745058,0.2586053609848022,291.1430358886719,291.1499938964844,255.2494964599609,254.3671875,281.6322937011719,294.6172790527344,291.1430358886719,1.0,0.4666095674037933,0.4852876961231231,0.4852876961231231,1.0,1.0,-1.808353304862976,0.5967585444450378,1.211594820022583,0.1808865666389465,0.0,0.0,0.7079955339431763,201.2138214111328,206.0,5.099092483520508,-17320.8515625,955.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223205566406,307.9491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.44921875,18000.0,0.0,0.0,0.3954658210277557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8672878742218018,0.8672965168952942,-8.634604455437511e-06,0.0,0.0004013475554529,0.0,0.0,91.57933807373048,0.0,0.0,0.0,0.5144655108451843,4.0,0.0,1.0
585720,293.0655822753906,297.1499938964844,293.1499938964844,0.8348449468612671,-12235.6748046875,304.1444091796875,0.9990000128746032,0.969213366508484,0.7787593007087708,293.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.3495543897151947,0.050000000745058,0.0545170381665229,293.01971435546875,297.1499938964844,293.1499938964844,0.0068752584047615,-378.6933898925781,298.9169921875,0.3495543897151947,0.050000000745058,0.0402661003172397,293.0880432128906,297.1499938964844,293.1499938964844,0.305740624666214,-5883.01416015625,304.1422424316406,0.7700862884521484,0.3895723521709442,0.3744958341121673,293.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.3495543897151947,0.050000000745058,0.2586053609848022,291.1430358886719,291.1499938964844,255.2494964599609,254.3671875,281.6322937011719,294.6172790527344,291.1430358886719,1.0,0.4666095674037933,0.4852876961231231,0.4852876961231231,1.0,1.0,-1.808353304862976,0.5967585444450378,1.211594820022583,0.1808865666389465,0.0,0.0,0.7079955339431763,201.2138214111328,206.0,5.099092483520508,-17320.8515625,955.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223205566406,307.9491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.44921875,18000.0,0.0,0.0,0.3954658210277557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8672878742218018,0.8672965168952942,-8.634604455437511e-06,0.0,0.0004013475554529,0.0,0.0,91.57933807373048,0.0,0.0,0.0,0.5144655108451843,4.0,0.0,1.0
585780,293.0646667480469,297.1499938964844,293.1499938964844,0.8367377519607544,-12259.0947265625,304.1422424316406,0.9990000128746032,0.970677375793457,0.7803254723548889,293.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.3492366671562195,0.050000000745058,0.0545455813407897,293.0166931152344,297.1499938964844,293.1499938964844,0.0069201979786157,-380.6383972167969,298.9519348144531,0.3492366671562195,0.050000000745058,0.0402871817350387,293.0873413085937,297.1499938964844,293.1499938964844,0.3068347573280334,-5899.7431640625,304.1419677734375,0.7702885270118713,0.3906550705432892,0.3755421936511993,293.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.3492366671562195,0.050000000745058,0.2587407529354095,291.14215087890625,291.1499938964844,255.21563720703125,254.337631225586,281.626708984375,294.6162414550781,291.1419982910156,1.0,0.4675371050834656,0.4849121868610382,0.4849121868610382,1.0,1.0,-1.811711668968201,0.5975797772407532,1.2141318321228027,0.1809279471635818,0.0,0.0,0.7087035179138184,202.011474609375,206.0,1.0443328619003296,-17356.37890625,960.9736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348937988281,307.9588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.29296875,18000.0,0.0,0.0,0.3963508605957031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8685488700866699,0.8685575127601624,-8.64673074829625e-06,0.0,0.0004022457287646,0.0,0.0,91.87701416015624,0.0,0.0,0.0,0.5150140523910522,4.0,0.0,1.0
585840,293.064453125,297.1499938964844,293.1499938964844,0.8383216261863708,-12278.6357421875,304.14044189453125,0.9990000128746032,0.9715840816497804,0.7816091179847717,293.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.3489772081375122,0.050000000745058,0.0545690171420574,293.0147399902344,297.1499938964844,293.1499938964844,0.0069512976333498,-381.9877624511719,298.97515869140625,0.3489772081375122,0.050000000745058,0.0403044931590557,293.0869140625,297.1499938964844,293.1499938964844,0.3075833320617676,-5911.1865234375,304.1417541503906,0.7703461050987244,0.3913756608963012,0.3762436509132385,293.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.3489772081375122,0.050000000745058,0.258851945400238,291.1410217285156,291.1499938964844,255.1934814453125,254.3182830810547,281.6228942871094,294.6159362792969,291.1408386230469,1.0,0.4682691991329193,0.4846618473529815,0.4846618473529815,1.0,1.0,-1.814277172088623,0.5982553958892822,1.2160218954086304,0.1810178756713867,0.0,0.0,0.709300696849823,202.66261291503903,209.0,-1.053939938545227,-17383.298828125,965.3079833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7431640625,307.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.548828125,18000.0,0.0,0.0,0.3969254493713379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8696269989013672,0.8696356415748596,-8.65703714225674e-06,0.0,0.0004028288531117,0.0,0.0,92.13151550292967,0.0,0.0,0.0,0.5154812932014465,4.0,0.0,1.0
585900,293.0646057128906,297.1499938964844,293.1499938964844,0.8406236171722412,-12306.8916015625,304.13800048828125,0.9990000128746032,0.9726406335830688,0.7834464907646179,293.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.3486073315143585,0.050000000745058,0.0546026341617107,293.01239013671875,297.1499938964844,293.1499938964844,0.0069914190098643,-383.72900390625,299.0042419433594,0.3486073315143585,0.050000000745058,0.0403293222188949,293.0863952636719,297.1499938964844,293.1499938964844,0.3085345327854156,-5925.71728515625,304.1415405273437,0.7703424692153931,0.3922736942768097,0.3771228194236755,293.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.3486073315143585,0.050000000745058,0.2590113878250122,291.13922119140625,291.1499938964844,255.16629028320312,254.29454040527344,281.6181030273437,294.61590576171875,291.13897705078125,1.0,0.4692947566509247,0.4843489229679107,0.4843489229679107,1.0,1.0,-1.8178004026412964,0.5992235541343689,1.2185767889022827,0.1811907738447189,0.0,0.0,0.7101991772651672,203.59344482421875,209.0,-3.030998468399048,-17420.166015625,971.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7526550292969,307.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.669921875,18000.0,0.0,0.0,0.3976344466209411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8712873458862305,0.8712960481643677,-8.673034244566225e-06,0.0,0.0004035484162159,0.0,0.0,92.52525329589844,0.0,0.0,0.0,0.5162003040313721,4.0,0.0,1.0
585960,293.06512451171875,297.1499938964844,293.1499938964844,0.8432216644287109,-12338.55859375,304.1354675292969,0.9990000128746032,0.9736164212226868,0.785496175289154,293.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.348196804523468,0.050000000745058,0.0546402297914028,293.0101318359375,297.1499938964844,293.1499938964844,0.0070326630957424,-385.5148315429688,299.0334167480469,0.348196804523468,0.050000000745058,0.0403570868074893,293.0859375,297.1499938964844,293.1499938964844,0.3094938397407532,-5940.35205078125,304.1413269042969,0.7702693343162537,0.3931677341461181,0.3780027031898498,293.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.348196804523468,0.050000000745058,0.2591897249221802,291.1372375488281,291.1499938964844,255.13970947265625,254.27130126953125,281.61407470703125,294.61627197265625,291.1369934082031,1.0,0.4704208672046661,0.4840101599693298,0.4840101599693298,1.0,1.0,-1.8216102123260496,0.6002698540687561,1.2213404178619385,0.1813851445913314,0.0,0.0,0.7112531065940857,204.63194274902344,212.0,-4.172019958496094,-17459.546875,978.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7604675292969,307.9821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.37890625,18000.0,0.0,0.0,0.3983423709869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733081221580505,0.8733168244361877,-8.692793926456943e-06,0.0,0.0004042668733745,0.0,0.0,93.0081024169922,0.0,0.0,0.0,0.5170758366584778,4.0,0.0,1.0
586020,293.0672302246094,297.1499938964844,293.1499938964844,0.8491027355194092,-12409.466796875,304.13055419921875,0.9990000128746032,0.9753456115722656,0.7900702357292175,293.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.3472884893417358,0.050000000745058,0.0547244772315025,293.0058898925781,297.1499938964844,293.1499938964844,0.0071177440695464,-389.1768798828125,299.0921936035156,0.3472884893417358,0.050000000745058,0.0404193140566349,293.085205078125,297.1499938964844,293.1499938964844,0.3114161491394043,-5969.609375,304.1410217285156,0.7699658870697021,0.3949409127235412,0.3797583878040313,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.3472884893417358,0.050000000745058,0.2595893740653991,291.1332702636719,291.1499938964844,255.0884704589844,254.2265014648437,281.6065979003906,294.617919921875,291.1330261230469,1.0,0.472897320985794,0.4833326637744903,0.4833326637744903,1.0,1.0,-1.8298659324646,0.6026036143302917,1.227262258529663,0.1818929463624954,0.0,0.0,0.7137548923492432,206.95425415039065,215.0,-5.224985599517822,-17543.912109375,992.8980712890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76959228515625,307.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.025390625,18000.0,0.0,0.0,0.399787962436676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8782932758331299,0.8783020377159119,-8.74279885465512e-06,0.0,0.000405733968364,0.0,0.0,94.21574401855467,0.0,0.0,0.0,0.5192428827285767,4.0,0.0,1.0
586080,293.0672302246094,297.1499938964844,293.1499938964844,0.8491027355194092,-12409.466796875,304.13055419921875,0.9990000128746032,0.9753456115722656,0.7900702357292175,293.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.3472884893417358,0.050000000745058,0.0547244772315025,293.0058898925781,297.1499938964844,293.1499938964844,0.0071177440695464,-389.1768798828125,299.0921936035156,0.3472884893417358,0.050000000745058,0.0404193140566349,293.085205078125,297.1499938964844,293.1499938964844,0.3114161491394043,-5969.609375,304.1410217285156,0.7699658870697021,0.3949409127235412,0.3797583878040313,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.3472884893417358,0.050000000745058,0.2595893740653991,291.1332702636719,291.1499938964844,255.0884704589844,254.2265014648437,281.6065979003906,294.617919921875,291.1330261230469,1.0,0.472897320985794,0.4833326637744903,0.4833326637744903,1.0,1.0,-1.8298659324646,0.6026036143302917,1.227262258529663,0.1818929463624954,0.0,0.0,0.7137548923492432,206.95425415039065,215.0,-5.224985599517822,-17543.912109375,992.8980712890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76959228515625,307.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.025390625,18000.0,0.0,0.0,0.399787962436676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8782932758331299,0.8783020377159119,-8.74279885465512e-06,0.0,0.000405733968364,0.0,0.0,94.21574401855467,0.0,0.0,0.0,0.5192428827285767,4.0,0.0,1.0
