time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586140,293.0703430175781,297.1499938964844,293.1499938964844,0.8556841611862183,-12487.7724609375,304.1260986328125,0.9990000128746032,0.9768086075782776,0.7950853109359741,293.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.3463048934936523,0.050000000745058,0.0548174157738685,293.001953125,297.1499938964844,293.1499938964844,0.0072059403173625,-392.941162109375,299.15155029296875,0.3463048934936523,0.050000000745058,0.0404879562556743,293.0846862792969,297.1499938964844,293.1499938964844,0.3133367896080017,-5998.759765625,304.14080810546875,0.7695144414901733,0.396691620349884,0.381502240896225,293.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.3463048934936523,0.050000000745058,0.2600302100181579,291.1292419433594,291.1499938964844,255.04005432128903,254.18411254882807,281.6000061035156,294.6205749511719,291.1290283203125,1.0,0.4755814671516418,0.4826551675796509,0.4826551675796509,1.0,1.0,-1.8387049436569207,0.6051599383354187,1.233544945716858,0.1825182884931564,0.0,0.0,0.7167949676513672,209.5118103027344,203.0,-5.4580512046813965,-17633.40625,1009.0991821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7689514160156,308.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17933.0,18000.0,0.0,0.0,0.4013148248195648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8844952583312988,0.8845040202140808,-8.806242476566695e-06,0.0,0.0004072835145052,0.0,0.0,95.74098205566406,0.0,0.0,0.0,0.5219494104385376,4.0,0.0,1.0
586200,293.0703430175781,297.1499938964844,293.1499938964844,0.8556841611862183,-12487.7724609375,304.1260986328125,0.9990000128746032,0.9768086075782776,0.7950853109359741,293.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.3463048934936523,0.050000000745058,0.0548174157738685,293.001953125,297.1499938964844,293.1499938964844,0.0072059403173625,-392.941162109375,299.15155029296875,0.3463048934936523,0.050000000745058,0.0404879562556743,293.0846862792969,297.1499938964844,293.1499938964844,0.3133367896080017,-5998.759765625,304.14080810546875,0.7695144414901733,0.396691620349884,0.381502240896225,293.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.3463048934936523,0.050000000745058,0.2600302100181579,291.1292419433594,291.1499938964844,255.04005432128903,254.18411254882807,281.6000061035156,294.6205749511719,291.1290283203125,1.0,0.4755814671516418,0.4826551675796509,0.4826551675796509,1.0,1.0,-1.8387049436569207,0.6051599383354187,1.233544945716858,0.1825182884931564,0.0,0.0,0.7167949676513672,209.5118103027344,203.0,-5.4580512046813965,-17633.40625,1009.0991821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7689514160156,308.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17933.0,18000.0,0.0,0.0,0.4013148248195648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8844952583312988,0.8845040202140808,-8.806242476566695e-06,0.0,0.0004072835145052,0.0,0.0,95.74098205566406,0.0,0.0,0.0,0.5219494104385376,4.0,0.0,1.0
586260,293.0680236816406,297.1499938964844,293.1499938964844,0.8512398600578308,-12422.9443359375,304.1419982910156,0.9990000128746032,0.9792725443840028,0.7907118797302246,293.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.3471617996692657,0.050000000745058,0.0547362715005874,292.9977111816406,297.1499938964844,293.1499938964844,0.0072660758160054,-395.1703796386719,299.2190246582031,0.3471617996692657,0.050000000745058,0.0404280237853527,293.0838623046875,297.1499938964844,293.1499938964844,0.3146943747997284,-6018.71240234375,304.14166259765625,0.7720309495925903,0.3985098004341125,0.3831028044223785,293.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.3471617996692657,0.050000000745058,0.2596453130245209,291.14044189453125,291.1499938964844,254.99473571777344,254.14439392089844,281.6100769042969,294.6176147460937,291.14208984375,1.0,0.4732551276683807,0.481934130191803,0.481934130191803,1.0,1.0,-1.834755539894104,0.6025645136833191,1.23219096660614,0.1808715611696243,0.0,0.0,0.7177115678787231,207.3686981201172,206.0,16.169191360473633,-17643.009765625,998.7167358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7702331542969,308.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.1875,18000.0,0.0,0.0,0.4028305411338806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8896790742874146,0.8896879553794861,-8.86846555658849e-06,0.0,0.0004088217683602,0.0,0.0,97.10114288330078,0.0,0.0,0.0,0.5241815447807312,4.0,0.0,1.0
586320,293.0680236816406,297.1499938964844,293.1499938964844,0.8512398600578308,-12422.9443359375,304.1419982910156,0.9990000128746032,0.9792725443840028,0.7907118797302246,293.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.3471617996692657,0.050000000745058,0.0547362715005874,292.9977111816406,297.1499938964844,293.1499938964844,0.0072660758160054,-395.1703796386719,299.2190246582031,0.3471617996692657,0.050000000745058,0.0404280237853527,293.0838623046875,297.1499938964844,293.1499938964844,0.3146943747997284,-6018.71240234375,304.14166259765625,0.7720309495925903,0.3985098004341125,0.3831028044223785,293.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.3471617996692657,0.050000000745058,0.2596453130245209,291.14044189453125,291.1499938964844,254.99473571777344,254.14439392089844,281.6100769042969,294.6176147460937,291.14208984375,1.0,0.4732551276683807,0.481934130191803,0.481934130191803,1.0,1.0,-1.834755539894104,0.6025645136833191,1.23219096660614,0.1808715611696243,0.0,0.0,0.7177115678787231,207.3686981201172,206.0,16.169191360473633,-17643.009765625,998.7167358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7702331542969,308.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.1875,18000.0,0.0,0.0,0.4028305411338806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8896790742874146,0.8896879553794861,-8.86846555658849e-06,0.0,0.0004088217683602,0.0,0.0,97.10114288330078,0.0,0.0,0.0,0.5241815447807312,4.0,0.0,1.0
586380,293.0612487792969,297.1499938964844,293.1499938964844,0.8489109873771667,-12391.51953125,304.14813232421875,0.9990000128746032,0.9827321767807008,0.7891970872879028,293.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.3474608063697815,0.050000000745058,0.0547082908451557,292.9925842285156,297.1499938964844,293.1499938964844,0.0073364060372114,-397.7997741699219,299.29150390625,0.3474608063697815,0.050000000745058,0.0404073558747768,293.0828552246094,297.1499938964844,293.1499938964844,0.316103994846344,-6039.61279296875,304.1420288085937,0.7737085819244385,0.4003883004188537,0.3848347961902618,293.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.3474608063697815,0.050000000745058,0.2595125734806061,291.1549377441406,291.1499938964844,254.95278930664065,254.10757446289065,281.6143493652344,294.6114501953125,291.1552124023437,1.0,0.473027616739273,0.4812131226062774,0.4812131226062774,1.0,1.0,-1.83479106426239,0.6015693545341492,1.2332216501235962,0.1797768324613571,0.0,0.0,0.7157843708992004,206.65753173828125,209.0,13.92366886138916,-17640.05078125,996.5343017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.0459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.208984375,18000.0,0.0,0.0,0.40402352809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887148380279541,0.8871572017669678,-8.855864507495426e-06,0.0,0.000410032516811,0.0,0.0,96.57868957519533,0.0,0.0,0.0,0.5231908559799194,4.0,0.0,1.0
586440,293.0612487792969,297.1499938964844,293.1499938964844,0.8489109873771667,-12391.51953125,304.14813232421875,0.9990000128746032,0.9827321767807008,0.7891970872879028,293.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.3474608063697815,0.050000000745058,0.0547082908451557,292.9925842285156,297.1499938964844,293.1499938964844,0.0073364060372114,-397.7997741699219,299.29150390625,0.3474608063697815,0.050000000745058,0.0404073558747768,293.0828552246094,297.1499938964844,293.1499938964844,0.316103994846344,-6039.61279296875,304.1420288085937,0.7737085819244385,0.4003883004188537,0.3848347961902618,293.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.3474608063697815,0.050000000745058,0.2595125734806061,291.1549377441406,291.1499938964844,254.95278930664065,254.10757446289065,281.6143493652344,294.6114501953125,291.1552124023437,1.0,0.473027616739273,0.4812131226062774,0.4812131226062774,1.0,1.0,-1.83479106426239,0.6015693545341492,1.2332216501235962,0.1797768324613571,0.0,0.0,0.7157843708992004,206.65753173828125,209.0,13.92366886138916,-17640.05078125,996.5343017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.0459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.208984375,18000.0,0.0,0.0,0.40402352809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887148380279541,0.8871572017669678,-8.855864507495426e-06,0.0,0.000410032516811,0.0,0.0,96.57868957519533,0.0,0.0,0.0,0.5231908559799194,4.0,0.0,1.0
586500,293.05908203125,297.1499938964844,293.1499938964844,0.8492268919944763,-12395.3740234375,304.1478881835937,0.9990000128746032,0.9842827320098876,0.7895486354827881,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.347391277551651,0.050000000745058,0.054714772850275,292.9899597167969,297.1499938964844,293.1499938964844,0.0073783965781331,-399.473876953125,299.3263854980469,0.347391277551651,0.050000000745058,0.0404121428728103,293.0823974609375,297.1499938964844,293.1499938964844,0.3169814050197601,-6052.8642578125,304.14190673828125,0.7741984128952026,0.4013317227363586,0.3857273459434509,293.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.347391277551651,0.050000000745058,0.2595433294773102,291.15643310546875,291.1499938964844,254.93316650390625,254.09034729003903,281.615478515625,294.60955810546875,291.1565856933594,1.0,0.473354160785675,0.4808526039123535,0.4808526039123535,1.0,1.0,-1.836334466934204,0.6016680002212524,1.234666347503662,0.1795456260442733,0.0,0.0,0.7151963114738464,206.85743713378903,209.0,9.225646018981934,-17649.41015625,998.5918579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182678222656,308.0562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.001953125,18000.0,0.0,0.0,0.4045044183731079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8857601881027222,0.8857690095901489,-8.841325325192884e-06,0.0,0.0004105205589439,0.0,0.0,96.23163604736328,0.0,0.0,0.0,0.5225933790206909,4.0,0.0,1.0
586560,293.0575866699219,297.1499938964844,293.1499938964844,0.8501438498497009,-12406.935546875,304.1466064453125,0.9990000128746032,0.9857277274131776,0.7903758883476257,293.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.3472279012203216,0.050000000745058,0.0547300465404987,292.98736572265625,297.1499938964844,293.1499938964844,0.0074230111204087,-401.26953125,299.36114501953125,0.3472279012203216,0.050000000745058,0.0404234267771244,293.0819396972656,297.1499938964844,293.1499938964844,0.3179038763046264,-6066.82666015625,304.1416931152344,0.7745357155799866,0.4022735059261322,0.3866287171840668,293.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.3472279012203216,0.050000000745058,0.2596157789230346,291.1567077636719,291.1499938964844,254.9144897460937,254.07394409179688,281.6151733398437,294.6083068847656,291.1566467285156,1.0,0.4739067852497101,0.480539470911026,0.480539470911026,1.0,1.0,-1.8385281562805176,0.6020843386650085,1.2364438772201538,0.17950339615345,0.0,0.0,0.7147157788276672,207.29551696777344,212.0,4.716220855712891,-17664.48046875,1002.0017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399353027344,308.06707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.546875,18000.0,0.0,0.0,0.4049290120601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8844943642616272,0.884503185749054,-8.827389137877617e-06,0.0,0.0004109514702577,0.0,0.0,95.9103775024414,0.0,0.0,0.0,0.5220407843589783,4.0,0.0,1.0
586620,293.05633544921875,297.1499938964844,293.1499938964844,0.8535022735595703,-12448.912109375,304.14208984375,0.9990000128746032,0.9883277416229248,0.7931293249130249,293.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.3466866612434387,0.050000000745058,0.0547810122370719,292.9824523925781,297.1499938964844,293.1499938964844,0.0075188362970948,-405.1619262695313,299.4299621582031,0.3466866612434387,0.050000000745058,0.0404610671103,293.08123779296875,297.1499938964844,293.1499938964844,0.3198640644550323,-6096.54296875,304.1412048339844,0.7748503088951111,0.4041424989700317,0.3884412348270416,293.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.3466866612434387,0.050000000745058,0.2598575353622436,291.1535339355469,291.1499938964844,254.8801422119141,254.0437164306641,281.6141357421875,294.6074523925781,291.1532592773437,1.0,0.4755331873893738,0.4799132049083709,0.4799132049083709,1.0,1.0,-1.844406485557556,0.6035075783729553,1.2408989667892456,0.1797203570604324,0.0,0.0,0.7144269943237305,208.7247009277344,215.0,-2.335297107696533,-17708.263671875,1011.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818359375,308.0889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8671875,18000.0,0.0,0.0,0.405663788318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830035924911499,0.8830124139785767,-8.808294296613894e-06,0.0,0.0004116971686016,0.0,0.0,95.5113754272461,0.0,0.0,0.0,0.5213814377784729,4.0,0.0,1.0
586680,293.05633544921875,297.1499938964844,293.1499938964844,0.8535022735595703,-12448.912109375,304.14208984375,0.9990000128746032,0.9883277416229248,0.7931293249130249,293.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.3466866612434387,0.050000000745058,0.0547810122370719,292.9824523925781,297.1499938964844,293.1499938964844,0.0075188362970948,-405.1619262695313,299.4299621582031,0.3466866612434387,0.050000000745058,0.0404610671103,293.08123779296875,297.1499938964844,293.1499938964844,0.3198640644550323,-6096.54296875,304.1412048339844,0.7748503088951111,0.4041424989700317,0.3884412348270416,293.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.3466866612434387,0.050000000745058,0.2598575353622436,291.1535339355469,291.1499938964844,254.8801422119141,254.0437164306641,281.6141357421875,294.6074523925781,291.1532592773437,1.0,0.4755331873893738,0.4799132049083709,0.4799132049083709,1.0,1.0,-1.844406485557556,0.6035075783729553,1.2408989667892456,0.1797203570604324,0.0,0.0,0.7144269943237305,208.7247009277344,215.0,-2.335297107696533,-17708.263671875,1011.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818359375,308.0889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8671875,18000.0,0.0,0.0,0.405663788318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830035924911499,0.8830124139785767,-8.808294296613894e-06,0.0,0.0004116971686016,0.0,0.0,95.5113754272461,0.0,0.0,0.0,0.5213814377784729,4.0,0.0,1.0
586740,293.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9990000128746032,0.0,0.7969275116920471,293.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.3459464609622955,0.0,0.0548516102135181,292.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.4987487792969,0.3459464609622955,0.0,0.0405132137238979,293.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1407775878906,0.7748137712478638,0.0,0.390247106552124,293.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.3459464609622955,0.0,0.2601924240589142,291.1485290527344,294.1499938964844,254.8500061035156,254.01715087890625,281.6137390136719,294.6083679199219,291.148193359375,0.0,0.0,0.4792869389057159,0.4792869389057159,1.0,1.0,-1.8516844511032104,0.6054742932319641,1.2462102174758911,0.1802176386117935,0.0,0.0,0.0,210.68565368652344,60.0,-5.897568225860596,-17765.474609375,1024.986083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149475097656,308.10791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832626342773438,0.8832714557647705,-8.80694824445527e-06,0.0,0.0,0.0,0.0,95.54330444335938,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9990000128746032,0.0,0.7969275116920471,293.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.3459464609622955,0.0,0.0548516102135181,292.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.4987487792969,0.3459464609622955,0.0,0.0405132137238979,293.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1407775878906,0.7748137712478638,0.0,0.390247106552124,293.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.3459464609622955,0.0,0.2601924240589142,291.1485290527344,294.1499938964844,254.8500061035156,254.01715087890625,281.6137390136719,294.6083679199219,291.148193359375,0.0,0.0,0.4792869389057159,0.4792869389057159,1.0,1.0,-1.8516844511032104,0.6054742932319641,1.2462102174758911,0.1802176386117935,0.0,0.0,0.0,210.68565368652344,60.0,-5.897568225860596,-17765.474609375,1024.986083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149475097656,308.10791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832626342773438,0.8832714557647705,-8.80694824445527e-06,0.0,0.0,0.0,0.0,95.54330444335938,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31512451171875,0.0,0.0,0.0033527165651321,293.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23297119140625,0.0,0.0,0.000278714695014,292.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.50543212890625,0.0,0.0,0.0002058577229036,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853210449219,0.0,0.0,0.0015089462976902,293.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,0.0013221025001257,291.259765625,294.1499938964844,254.8247985839844,253.99490356445312,275.01776123046875,279.996337890625,291.1824035644531,0.0,0.0,0.2875721752643585,0.2875721752643585,1.0,1.0,-0.0080041270703077,0.0041966815479099,0.0038074457552284,-0.0431239083409309,0.0,0.0,0.0,-0.0486704260110855,60.0,-339.40057373046875,-0.0,-4.366432676761178e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1435729782334369e-17,1.1437736522500421e-17,-2.0066809951748663e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31512451171875,0.0,0.0,0.0033527165651321,293.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23297119140625,0.0,0.0,0.000278714695014,292.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.50543212890625,0.0,0.0,0.0002058577229036,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853210449219,0.0,0.0,0.0015089462976902,293.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,0.0013221025001257,291.259765625,294.1499938964844,254.8247985839844,253.99490356445312,275.01776123046875,279.996337890625,291.1824035644531,0.0,0.0,0.2875721752643585,0.2875721752643585,1.0,1.0,-0.0080041270703077,0.0041966815479099,0.0038074457552284,-0.0431239083409309,0.0,0.0,0.0,-0.0486704260110855,60.0,-339.40057373046875,-0.0,-4.366432676761178e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1435729782334369e-17,1.1437736522500421e-17,-2.0066809951748663e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,291.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116455078125,0.0,0.0,0.0001995306083699,293.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332458496094,0.0,0.0,0.0001138059960794,292.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4735412597656,0.0,0.0,8.405672269873321e-05,291.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783935546875,0.0,0.0,0.0001502456434536,293.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,0.0005398466601036,291.25982666015625,294.1499938964844,254.81417846679688,253.98550415039065,274.4799499511719,271.9666748046875,291.174072265625,0.0,0.0,0.1450334340333938,0.1450334340333938,1.0,1.0,-0.0013051436981186,0.0011969155166298,0.0001082282324205,-0.0440777353942394,0.0,0.0,0.0,-0.0142240468412637,60.0,-179.48521423339844,-0.0,-1.1613398953613797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.968063301451205e-20,3.199499712673019e-20,-2.314363304424575e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,291.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111877441406,0.0,0.0,0.0001056246619555,293.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,0.0001086176198441,292.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.45123291015625,0.0,0.0,8.022460679057986e-05,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47674560546875,0.0,0.0,0.0001096090709324,293.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,0.0005152352387085,291.25982666015625,294.1499938964844,254.8048095703125,253.9772186279297,274.2780456542969,266.42535400390625,291.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032965267077,1.7307238309172135e-08,0.0011032791808247,-0.0443348065018653,0.0,0.0,0.0,-0.0134168583899736,60.0,-83.66629028320312,-0.0,-8.299304710135402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.255263416276216e-21,-7.801524058931904e-21,2.546260642655688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108215332031,0.0,0.0,0.0001027936596074,293.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,0.000108175103378,292.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4294128417969,0.0,0.0,7.989776349859312e-05,291.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,0.0001082060844055,292.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,0.000513136095833,291.25982666015625,294.1499938964844,254.7966461181641,253.97000122070312,274.0879211425781,262.7334899902344,291.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094770967029,1.6930146173876892e-08,0.001094753970392,-0.0433746725320816,0.0,0.0,0.0,-0.0132064986974,60.0,-47.70872497558594,-0.0,-8.171551968416679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9459552205246356e-21,7.548611163263113e-21,-2.6026563466352616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104858398437,0.0,0.0,0.0001024198863888,293.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337951660156,0.0,0.0,0.0001078441637218,292.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4078063964844,0.0,0.0,7.965333497850224e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737548828125,0.0,0.0,0.0001078514032997,292.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.0005115662934258,291.2597961425781,294.1499938964844,254.78965759277344,253.9638061523437,273.9003601074219,260.2593994140625,291.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913214646279,1.6542225367288665e-08,0.0010913049336522,-0.0423609986901283,0.0,0.0,0.0,-0.0130135156214237,60.0,-34.60470962524414,-0.0,-8.120137096057078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384657624686936e-21,7.542590677808664e-21,-2.6041253192367534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30975341796875,0.0,0.0,0.0001017515096464,293.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341003417969,0.0,0.0,0.000107142215711,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.365234375,0.0,0.0,7.913487934274599e-05,291.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708557128906,0.0,0.0,0.0001071486622095,292.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.226806640625,0.0,0.0,0.0005082365823909,291.259765625,294.1499938964844,254.7789764404297,253.95431518554688,273.53228759765625,257.45184326171875,291.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016493886709,60.0,-28.00055503845215,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30975341796875,0.0,0.0,0.0001017515096464,293.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341003417969,0.0,0.0,0.000107142215711,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.365234375,0.0,0.0,7.913487934274599e-05,291.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708557128906,0.0,0.0,0.0001071486622095,292.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.226806640625,0.0,0.0,0.0005082365823909,291.259765625,294.1499938964844,254.7789764404297,253.95431518554688,273.53228759765625,257.45184326171875,291.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016493886709,60.0,-28.00055503845215,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,0.0001010375854093,293.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,0.0001063905656337,292.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.323486328125,0.0,0.0,7.857970922486857e-05,291.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46795654296875,0.0,0.0,0.000106396873889,292.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.000504671013914,291.2596740722656,294.1499938964844,254.7723999023437,253.94842529296875,273.1735534667969,256.1328125,291.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.98052978515625,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,0.0001010375854093,293.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,0.0001063905656337,292.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.323486328125,0.0,0.0,7.857970922486857e-05,291.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46795654296875,0.0,0.0,0.000106396873889,292.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.000504671013914,291.2596740722656,294.1499938964844,254.7723999023437,253.94842529296875,273.1735534667969,256.1328125,291.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.98052978515625,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30828857421875,0.0,0.0,0.0001002919307211,293.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,0.0001056054970831,292.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2825622558594,0.0,0.0,7.799985905876383e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,0.0001056116743711,292.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,0.0005009470041841,291.25958251953125,294.1499938964844,254.76954650878903,253.94583129882807,272.8241271972656,255.491943359375,291.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.674619674682617,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30828857421875,0.0,0.0,0.0001002919307211,293.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,0.0001056054970831,292.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2825622558594,0.0,0.0,7.799985905876383e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,0.0001056116743711,292.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,0.0005009470041841,291.25958251953125,294.1499938964844,254.76954650878903,253.94583129882807,272.8241271972656,255.491943359375,291.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.674619674682617,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,290.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075561523437,0.0,0.0,9.953080007107928e-05,293.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,0.0001048041303874,291.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2424621582031,0.0,0.0,7.740797445876524e-05,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622802734375,0.0,0.0,0.0001048101839842,292.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,0.0004971456364728,291.2594299316406,294.1499938964844,254.77003479003903,253.9461669921875,272.4838256835937,255.1689453125,291.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.45293235778809,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,290.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075561523437,0.0,0.0,9.953080007107928e-05,293.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,0.0001048041303874,291.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2424621582031,0.0,0.0,7.740797445876524e-05,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622802734375,0.0,0.0,0.0001048101839842,292.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,0.0004971456364728,291.2594299316406,294.1499938964844,254.77003479003903,253.9461669921875,272.4838256835937,255.1689453125,291.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.45293235778809,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,290.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30718994140625,0.0,0.0,9.914938709698616e-05,293.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,0.0001044025557348,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.22271728515625,0.0,0.0,7.711137004662305e-05,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608764648437,0.0,0.0,0.0001044085511239,292.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,0.0004952407907694,291.25933837890625,294.1499938964844,254.7714233398437,253.9473419189453,272.31707763671875,255.07183837890625,291.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564842959865,1.2468750476557489e-08,0.0010564718395471,-0.0317083746194839,0.0,0.0,0.0,-0.010994117707014,60.0,-26.34553337097168,-0.0,-7.609983043721513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,9.876990225166082e-05,293.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.235107421875,0.0,0.0,0.0001040030037984,291.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.20318603515625,0.0,0.0,7.681626448174939e-05,291.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595031738281,0.0,0.0,0.0001040089337038,292.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,0.0004933454911224,291.2592468261719,294.1499938964844,254.7735137939453,253.9491424560547,272.15252685546875,255.00135803222656,291.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524402605369,1.1995853199664452e-08,0.0010524282697588,-0.0304709319025278,0.0,0.0,0.0,-0.0107596833258867,60.0,-26.23822975158692,-0.0,-7.55183506839785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,290.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,9.802339627640322e-05,293.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,0.0001032170257531,291.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1646728515625,0.0,0.0,7.623574492754415e-05,291.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45672607421875,0.0,0.0,0.0001032228392432,292.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,0.0004896171740256,291.259033203125,294.1499938964844,254.77960205078125,253.95440673828125,271.8299560546875,254.9121856689453,291.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.02421188354492,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,290.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,9.802339627640322e-05,293.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,0.0001032170257531,291.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1646728515625,0.0,0.0,7.623574492754415e-05,291.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45672607421875,0.0,0.0,0.0001032228392432,292.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,0.0004896171740256,291.259033203125,294.1499938964844,254.77960205078125,253.95440673828125,271.8299560546875,254.9121856689453,291.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.02421188354492,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,290.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30523681640625,0.0,0.0,9.73042770056054e-05,293.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,0.0001024598896037,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1268920898437,0.0,0.0,7.567652937723324e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,0.0001024655794026,292.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0004860256158281,291.2587890625,294.1499938964844,254.7879180908203,253.961654663086,271.5158386230469,254.86463928222656,291.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.0169507902446641e-08,0.001036811619997,-0.0256906431168317,0.0,0.0,0.0,-0.0098542869091033,60.0,-25.81350898742676,-0.0,-7.32935774294674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,290.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30523681640625,0.0,0.0,9.73042770056054e-05,293.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,0.0001024598896037,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1268920898437,0.0,0.0,7.567652937723324e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,0.0001024655794026,292.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0004860256158281,291.2587890625,294.1499938964844,254.7879180908203,253.961654663086,271.5158386230469,254.86463928222656,291.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.0169507902446641e-08,0.001036811619997,-0.0256906431168317,0.0,0.0,0.0,-0.0098542869091033,60.0,-25.81350898742676,-0.0,-7.32935774294674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,9.662901720730588e-05,293.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,0.0001017489339574,291.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0898742675781,0.0,0.0,7.515141624026e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512939453125,0.0,0.0,0.0001017545146169,292.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,0.0004826531512662,291.25848388671875,294.1499938964844,254.798095703125,253.9705352783203,271.2098999023437,254.84002685546875,291.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328062766655876e-09,0.0010296164546161,-0.0234876368194818,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.610280990600582,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,9.662901720730588e-05,293.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,0.0001017489339574,291.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0898742675781,0.0,0.0,7.515141624026e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512939453125,0.0,0.0,0.0001017545146169,292.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,0.0004826531512662,291.25848388671875,294.1499938964844,254.798095703125,253.9705352783203,271.2098999023437,254.84002685546875,291.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328062766655876e-09,0.0010296164546161,-0.0234876368194818,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.610280990600582,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,290.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036193847656,0.0,0.0,9.601203055353837e-05,293.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.0001010993291856,291.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0534973144531,0.0,0.0,7.467161776730791e-05,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485778808594,0.0,0.0,0.0001011048007057,292.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,0.0004795716959051,291.2581481933594,294.1499938964844,254.8097686767578,253.98074340820312,270.9117126464844,254.8285522460937,291.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559224440318758e-09,0.0010230420157313,-0.0214744284749031,0.0,0.0,0.0,-0.0090560000389814,60.0,-25.419038772583008,-0.0,-7.13595653678567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,290.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036193847656,0.0,0.0,9.601203055353837e-05,293.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.0001010993291856,291.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0534973144531,0.0,0.0,7.467161776730791e-05,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485778808594,0.0,0.0,0.0001011048007057,292.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,0.0004795716959051,291.2581481933594,294.1499938964844,254.8097686767578,253.98074340820312,270.9117126464844,254.8285522460937,291.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559224440318758e-09,0.0010230420157313,-0.0214744284749031,0.0,0.0,0.0,-0.0090560000389814,60.0,-25.419038772583008,-0.0,-7.13595653678567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
