time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588300,290.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031921386719,0.0,0.0,9.57285228651017e-05,293.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.0001008008403005,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0355529785156,0.0,0.0,7.445115625159815e-05,291.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472351074219,0.0,0.0,0.0001008062608889,292.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,0.0004781557945534,291.2579650878906,294.1499938964844,254.8160552978516,253.9862365722656,270.7654113769531,254.8260040283203,291.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.32906150817871,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,290.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027648925781,0.0,0.0,9.546275396132842e-05,293.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.0001005210287985,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0177917480469,0.0,0.0,7.424448995152488e-05,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458923339844,0.0,0.0,0.0001005263984552,292.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,0.0004768284561578,291.2577514648437,294.1499938964844,254.8225555419922,253.991928100586,270.6209411621094,254.8249664306641,291.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819566190242,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.243305206298828,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,290.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,9.498595318291336e-05,293.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.0001000190386548,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.982666015625,0.0,0.0,7.387372170342132e-05,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0001000243137241,292.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,0.0004744472389575,291.25732421875,294.1499938964844,254.83609008789065,254.0037841796875,270.337158203125,254.82620239257807,291.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.08533096313477,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,290.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,9.498595318291336e-05,293.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.0001000190386548,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.982666015625,0.0,0.0,7.387372170342132e-05,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0001000243137241,292.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,0.0004744472389575,291.25732421875,294.1499938964844,254.83609008789065,254.0037841796875,270.337158203125,254.82620239257807,291.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.08533096313477,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,290.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009948730469,0.0,0.0,9.45823558140546e-05,293.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,9.959412273019552e-05,291.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9480895996094,0.0,0.0,7.355988054769114e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405517578125,0.0,0.0,9.959931776393204e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,0.0004724316531792,291.2568359375,294.1499938964844,254.8500061035156,254.0159606933593,270.0599975585937,254.8305511474609,290.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078143095597,6.777681527125878e-09,0.0010078074410557,-0.0168084949254989,0.0,0.0,0.0,-0.0081728091463446,60.0,-24.9461669921875,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,290.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009948730469,0.0,0.0,9.45823558140546e-05,293.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,9.959412273019552e-05,291.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9480895996094,0.0,0.0,7.355988054769114e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405517578125,0.0,0.0,9.959931776393204e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,0.0004724316531792,291.2568359375,294.1499938964844,254.8500061035156,254.0159606933593,270.0599975585937,254.8305511474609,290.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078143095597,6.777681527125878e-09,0.0010078074410557,-0.0168084949254989,0.0,0.0,0.0,-0.0081728091463446,60.0,-24.9461669921875,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,290.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.300048828125,0.0,0.0,9.424948075320572e-05,293.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,9.9243683507666e-05,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9140625,0.0,0.0,7.330104563152418e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378662109375,0.0,0.0,9.924879122991116e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,0.0004707693005912,291.2562866210937,294.1499938964844,254.8639068603516,254.0281524658203,269.78912353515625,254.8368988037109,290.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362865345721502e-09,0.0010042601497843,-0.015721907839179,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.825902938842773,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,290.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.300048828125,0.0,0.0,9.424948075320572e-05,293.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,9.9243683507666e-05,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9140625,0.0,0.0,7.330104563152418e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378662109375,0.0,0.0,9.924879122991116e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,0.0004707693005912,291.2562866210937,294.1499938964844,254.8639068603516,254.0281524658203,269.78912353515625,254.8368988037109,290.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362865345721502e-09,0.0010042601497843,-0.015721907839179,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.825902938842773,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,290.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.299072265625,0.0,0.0,9.39825622481294e-05,293.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,9.896268602460624e-05,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8804931640625,0.0,0.0,7.309350621653721e-05,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351806640625,0.0,0.0,9.896771371131764e-05,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,0.0004694363742601,291.25567626953125,294.1499938964844,254.87744140625,254.0400238037109,269.52410888671875,254.8445587158203,290.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030226540332251e-09,0.0010014155413955,-0.014850540086627,0.0,0.0,0.0,-0.0078022610396146,60.0,-24.72386932373047,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,290.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.299072265625,0.0,0.0,9.39825622481294e-05,293.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,9.896268602460624e-05,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8804931640625,0.0,0.0,7.309350621653721e-05,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351806640625,0.0,0.0,9.896771371131764e-05,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,0.0004694363742601,291.25567626953125,294.1499938964844,254.87744140625,254.0400238037109,269.52410888671875,254.8445587158203,290.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030226540332251e-09,0.0010014155413955,-0.014850540086627,0.0,0.0,0.0,-0.0078022610396146,60.0,-24.72386932373047,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,290.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.298583984375,0.0,0.0,9.38719094847329e-05,293.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,9.884620521916077e-05,291.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8638916015625,0.0,0.0,7.300746801774949e-05,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.433837890625,0.0,0.0,9.88511965260841e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,0.0004688838380388,291.25537109375,294.1499938964844,254.8839569091797,254.0457458496093,269.39373779296875,254.8487243652344,290.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002421913668,5.89232440617593e-09,0.0010002362541854,-0.0144892875105142,0.0,0.0,0.0,-0.0077338968403637,60.0,-24.679338455200195,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,290.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,9.37753211474046e-05,293.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,9.874453098746017e-05,291.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8473815917969,0.0,0.0,7.29323728592135e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324645996094,0.0,0.0,9.874948591459544e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,0.0004684015293605,291.2550048828125,294.1499938964844,254.8902282714844,254.0512542724609,269.2647399902344,254.85304260253903,290.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771943367705035e-09,0.0009992067934945,-0.0141739286482334,0.0,0.0,0.0,-0.0076742181554436,60.0,-24.638872146606445,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,290.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,9.362073615193368e-05,293.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,9.858181874733418e-05,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.814697265625,0.0,0.0,7.281219586730003e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42974853515625,0.0,0.0,9.858670819085091e-05,292.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,0.0004676296957768,291.2543029785156,294.1499938964844,254.9019012451172,254.0615234375,269.0106201171875,254.86196899414065,290.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579273043565536e-09,0.0009975590510293,-0.0136691872030496,0.0,0.0,0.0,-0.0075787021778523,60.0,-24.56938362121582,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,290.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,9.362073615193368e-05,293.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,9.858181874733418e-05,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.814697265625,0.0,0.0,7.281219586730003e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42974853515625,0.0,0.0,9.858670819085091e-05,292.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,0.0004676296957768,291.2543029785156,294.1499938964844,254.9019012451172,254.0615234375,269.0106201171875,254.86196899414065,290.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579273043565536e-09,0.0009975590510293,-0.0136691872030496,0.0,0.0,0.0,-0.0075787021778523,60.0,-24.56938362121582,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,290.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29595947265625,0.0,0.0,9.35112257138826e-05,293.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,9.846657485468312e-05,291.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.78240966796875,0.0,0.0,7.27270744391717e-05,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270324707031,0.0,0.0,9.847139153862372e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,0.0004670830385293,291.2535095214844,294.1499938964844,254.91207885742188,254.0704803466797,268.7615661621094,254.8710174560547,290.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442766681795774e-09,0.0009963916381821,-0.0133115742355585,0.0,0.0,0.0,-0.0075110294856131,60.0,-24.513792037963867,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,290.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29595947265625,0.0,0.0,9.35112257138826e-05,293.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,9.846657485468312e-05,291.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.78240966796875,0.0,0.0,7.27270744391717e-05,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270324707031,0.0,0.0,9.847139153862372e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,0.0004670830385293,291.2535095214844,294.1499938964844,254.91207885742188,254.0704803466797,268.7615661621094,254.8710174560547,290.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442766681795774e-09,0.0009963916381821,-0.0133115742355585,0.0,0.0,0.0,-0.0075110294856131,60.0,-24.513792037963867,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,290.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947998046875,0.0,0.0,9.343336569145322e-05,293.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,9.838464757194744e-05,291.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75048828125,0.0,0.0,7.266656757565215e-05,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242858886719,0.0,0.0,9.83894060482271e-05,292.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,0.0004666944150812,291.25262451171875,294.1499938964844,254.9203948974609,254.0778350830078,268.5173034667969,254.8799285888672,290.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345688336433341e-09,0.0009955614805221,-0.0130572486668825,0.0,0.0,0.0,-0.0074629033915698,60.0,-24.46966552734375,-0.0,-6.757719006600382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,290.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947998046875,0.0,0.0,9.343336569145322e-05,293.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,9.838464757194744e-05,291.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75048828125,0.0,0.0,7.266656757565215e-05,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242858886719,0.0,0.0,9.83894060482271e-05,292.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,0.0004666944150812,291.25262451171875,294.1499938964844,254.9203948974609,254.0778350830078,268.5173034667969,254.8799285888672,290.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345688336433341e-09,0.0009955614805221,-0.0130572486668825,0.0,0.0,0.0,-0.0074629033915698,60.0,-24.46966552734375,-0.0,-6.757719006600382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,290.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29364013671875,0.0,0.0,9.337358642369507e-05,293.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,9.832176874624564e-05,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.71893310546875,0.0,0.0,7.262012513820082e-05,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215087890625,0.0,0.0,9.83264617389068e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,0.0004663961299229,291.251708984375,294.1499938964844,254.92648315429688,254.08322143554688,268.27764892578125,254.8883514404297,290.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271143965757119e-09,0.0009949239902198,-0.0128619568422436,0.0,0.0,0.0,-0.0074259480461478,60.0,-24.43356704711914,-0.0,-6.749067438249767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,290.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29364013671875,0.0,0.0,9.337358642369507e-05,293.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,9.832176874624564e-05,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.71893310546875,0.0,0.0,7.262012513820082e-05,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215087890625,0.0,0.0,9.83264617389068e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,0.0004663961299229,291.251708984375,294.1499938964844,254.92648315429688,254.08322143554688,268.27764892578125,254.8883514404297,290.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271143965757119e-09,0.0009949239902198,-0.0128619568422436,0.0,0.0,0.0,-0.0074259480461478,60.0,-24.43356704711914,-0.0,-6.749067438249767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,290.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,9.334812057204545e-05,293.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,9.829498594626784e-05,291.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7032775878906,0.0,0.0,7.260034180944785e-05,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,9.829964983509852e-05,292.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,0.0004662690917029,291.251220703125,294.1499938964844,254.92857360839844,254.0850982666016,268.15948486328125,254.8922882080078,290.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239384925914692e-09,0.000994652393274,-0.0127787534147501,0.0,0.0,0.0,-0.0074102035723626,60.0,-24.417722702026367,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924194335937,0.0,0.0,9.33250121306628e-05,293.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,9.827069152379408e-05,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6877136230469,0.0,0.0,7.258239202201366e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,9.82753190328367e-05,292.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,0.0004661538405343,291.2507019042969,294.1499938964844,254.92996215820312,254.0863494873047,268.0424499511719,254.8959808349609,290.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210565756641472e-09,0.0009944059420377,-0.012703251093626,0.0,0.0,0.0,-0.0073959166184067,60.0,-24.40309333801269,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,290.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911376953125,0.0,0.0,9.328543819719926e-05,293.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,9.822908032219856e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6568298339844,0.0,0.0,7.255165837705135e-05,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158630371094,0.0,0.0,9.823364962358028e-05,292.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.0,0.0,0.0004659564583562,291.2496032714844,294.1499938964844,254.93045043945312,254.0868682861328,267.8115234375,254.90245056152344,290.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.1611936946471815e-09,0.0009939837036654,-0.0125739043578505,0.0,0.0,0.0,-0.0073714405298233,60.0,-24.37723159790039,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,290.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911376953125,0.0,0.0,9.328543819719926e-05,293.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,9.822908032219856e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6568298339844,0.0,0.0,7.255165837705135e-05,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158630371094,0.0,0.0,9.823364962358028e-05,292.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.0,0.0,0.0004659564583562,291.2496032714844,294.1499938964844,254.93045043945312,254.0868682861328,267.8115234375,254.90245056152344,290.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.1611936946471815e-09,0.0009939837036654,-0.0125739043578505,0.0,0.0,0.0,-0.0073714405298233,60.0,-24.37723159790039,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,9.325537394033744e-05,293.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,9.819748083828016e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6262512207031,0.0,0.0,7.252832438098267e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,9.820199920795858e-05,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0004658065736293,291.2484436035156,294.1499938964844,254.92759704589844,254.08447265625,267.5847473144531,254.90744018554688,290.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123671709128531e-09,0.0009936628630384,-0.0124756023287773,0.0,0.0,0.0,-0.0073528392240405,60.0,-24.35598564147949,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,9.325537394033744e-05,293.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,9.819748083828016e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6262512207031,0.0,0.0,7.252832438098267e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,9.820199920795858e-05,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0004658065736293,291.2484436035156,294.1499938964844,254.92759704589844,254.08447265625,267.5847473144531,254.90744018554688,290.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123671709128531e-09,0.0009936628630384,-0.0124756023287773,0.0,0.0,0.0,-0.0073528392240405,60.0,-24.35598564147949,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,290.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884216308594,0.0,0.0,9.323671838501468e-05,293.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,9.81778939603828e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.59600830078125,0.0,0.0,7.251385977724567e-05,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100646972656,0.0,0.0,9.818235412240028e-05,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0004657136742025,291.2471923828125,294.1499938964844,254.9210205078125,254.07882690429688,267.3619079589844,254.9105834960937,290.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100365019217179e-09,0.0009934635600075,-0.0124145420268177,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.339887619018555,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,290.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884216308594,0.0,0.0,9.323671838501468e-05,293.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,9.81778939603828e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.59600830078125,0.0,0.0,7.251385977724567e-05,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100646972656,0.0,0.0,9.818235412240028e-05,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0004657136742025,291.2471923828125,294.1499938964844,254.9210205078125,254.07882690429688,267.3619079589844,254.9105834960937,290.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100365019217179e-09,0.0009934635600075,-0.0124145420268177,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.339887619018555,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,290.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869873046875,0.0,0.0,9.323190897703172e-05,293.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,9.817288810154424e-05,291.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5660705566406,0.0,0.0,7.251016359077767e-05,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071350097656,0.0,0.0,9.817729733185844e-05,292.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,0.0004656899254769,291.2458801269531,294.1499938964844,254.91033935546875,254.0695953369141,267.1429138183594,254.9115447998047,290.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934167610481,5.0943125273761325e-09,0.0009934117551892,-0.0123986843973398,0.0,0.0,0.0,-0.0073382840491831,60.0,-24.329740524291992,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,290.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869873046875,0.0,0.0,9.323190897703172e-05,293.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,9.817288810154424e-05,291.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5660705566406,0.0,0.0,7.251016359077767e-05,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071350097656,0.0,0.0,9.817729733185844e-05,292.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,0.0004656899254769,291.2458801269531,294.1499938964844,254.91033935546875,254.0695953369141,267.1429138183594,254.9115447998047,290.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934167610481,5.0943125273761325e-09,0.0009934117551892,-0.0123986843973398,0.0,0.0,0.0,-0.0073382840491831,60.0,-24.329740524291992,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,290.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,9.323548874817789e-05,293.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,9.817669342737644e-05,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5512084960937,0.0,0.0,7.251297211041674e-05,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,9.818106627790256e-05,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,0.0004657079698517,291.24517822265625,294.1499938964844,254.90335083007807,254.06353759765625,267.0347595214844,254.9110717773437,290.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987458699580665e-09,0.0009934495901688,-0.012410300783813,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.32718086242676,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,290.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854919433594,0.0,0.0,9.324347047368065e-05,293.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,9.818512626225127e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.53643798828125,0.0,0.0,7.251920033013448e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041442871094,0.0,0.0,9.818947728490456e-05,292.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,0.0004657479585148,291.2444763183594,294.1499938964844,254.89520263671875,254.05645751953125,266.9275207519531,254.9099273681641,290.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362790957093,0.0,0.0,0.0,-0.007345397491008,60.0,-24.32644271850586,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,290.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,9.327382576884702e-05,293.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,9.821714775171132e-05,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.507080078125,0.0,0.0,7.254284719238058e-05,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.401123046875,0.0,0.0,9.822144784266128e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,0.0004658998514059,291.24298095703125,294.1499938964844,254.8751983642578,254.03909301757807,266.7155456542969,254.9053192138672,290.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938622824847,5.146421067081519e-09,0.0009938571602106,-0.0125352023169398,0.0,0.0,0.0,-0.0073641156777739,60.0,-24.33087730407715,-0.0,-6.73460434086337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,290.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,9.327382576884702e-05,293.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,9.821714775171132e-05,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.507080078125,0.0,0.0,7.254284719238058e-05,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.401123046875,0.0,0.0,9.822144784266128e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,0.0004658998514059,291.24298095703125,294.1499938964844,254.8751983642578,254.03909301757807,266.7155456542969,254.9053192138672,290.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938622824847,5.146421067081519e-09,0.0009938571602106,-0.0125352023169398,0.0,0.0,0.0,-0.0073641156777739,60.0,-24.33087730407715,-0.0,-6.73460434086337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,290.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823181152344,0.0,0.0,9.332499757874756e-05,293.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,9.827109170146286e-05,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779663085937,0.0,0.0,7.258269761223346e-05,291.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,9.827534086070956e-05,292.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,0.0004661557613871,291.24139404296875,294.1499938964844,254.8500061035156,254.01715087890625,266.5068359375,254.89727783203125,290.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944069897755,5.2101225556100425e-09,0.0009944018675014,-0.012702090665698,0.0,0.0,0.0,-0.0073956954292953,60.0,-24.34387588500977,-0.0,-6.741989011516125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,290.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823181152344,0.0,0.0,9.332499757874756e-05,293.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,9.827109170146286e-05,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779663085937,0.0,0.0,7.258269761223346e-05,291.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,9.827534086070956e-05,292.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,0.0004661557613871,291.24139404296875,294.1499938964844,254.8500061035156,254.01715087890625,266.5068359375,254.89727783203125,290.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944069897755,5.2101225556100425e-09,0.0009944018675014,-0.012702090665698,0.0,0.0,0.0,-0.0073956954292953,60.0,-24.34387588500977,-0.0,-6.741989011516125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,290.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,9.339286771137267e-05,293.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,9.834261436481027e-05,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491271972656,0.0,0.0,7.263552106451243e-05,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949584960937,0.0,0.0,9.834681259235369e-05,292.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,0.0004664950247388,291.2397155761719,294.1499938964844,254.8212280273437,253.9920349121093,266.3011779785156,254.8854522705078,290.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294626070906361e-09,0.0009951243409886,-0.0129234753549098,0.0,0.0,0.0,-0.007437587250024,60.0,-24.365083694458008,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,290.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,9.339286771137267e-05,293.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,9.834261436481027e-05,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491271972656,0.0,0.0,7.263552106451243e-05,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949584960937,0.0,0.0,9.834681259235369e-05,292.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,0.0004664950247388,291.2397155761719,294.1499938964844,254.8212280273437,253.9920349121093,266.3011779785156,254.8854522705078,290.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294626070906361e-09,0.0009951243409886,-0.0129234753549098,0.0,0.0,0.0,-0.007437587250024,60.0,-24.365083694458008,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789001464844,0.0,0.0,9.347093146061523e-05,293.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,9.842487634159625e-05,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4205627441406,0.0,0.0,7.269627531059086e-05,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918151855469,0.0,0.0,9.842902363743632e-05,292.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,0.0004668852197937,291.23797607421875,294.1499938964844,254.79087829589844,253.9654235839844,266.0984802246094,254.8699645996093,290.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.391469955444336,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
