time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590640,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789001464844,0.0,0.0,9.347093146061523e-05,293.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,9.842487634159625e-05,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4205627441406,0.0,0.0,7.269627531059086e-05,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918151855469,0.0,0.0,9.842902363743632e-05,292.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,0.0004668852197937,291.23797607421875,294.1499938964844,254.79087829589844,253.9654235839844,266.0984802246094,254.8699645996093,290.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.391469955444336,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,290.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779846191406,0.0,0.0,9.351385233458132e-05,293.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.84700964181684e-05,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4063720703125,0.0,0.0,7.272967923199758e-05,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39019775390625,0.0,0.0,9.847422188613564e-05,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.000467099744128,291.237060546875,294.1499938964844,254.775146484375,253.9515838623047,265.9981994628906,254.86090087890625,290.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.406150817871094,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,290.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770690917969,0.0,0.0,9.355933434562758e-05,293.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,9.85180158750154e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3922119140625,0.0,0.0,7.276506948983297e-05,291.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885803222656,0.0,0.0,9.85221195151098e-05,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,0.0004673270450439,291.2361145019531,294.1499938964844,254.75906372070312,253.9374084472656,265.89862060546875,254.8510284423828,290.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.42176628112793,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,290.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27520751953125,0.0,0.0,9.365782898385078e-05,293.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,9.862178558250888e-05,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641052246094,0.0,0.0,7.284171442734078e-05,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853454589844,0.0,0.0,9.86258382909e-05,292.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,0.0004678192781284,291.2341613769531,294.1499938964844,254.7258758544922,253.9081115722656,265.7015380859375,254.82896423339844,290.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624571919327081e-09,0.0009979456663131,-0.0137878600507974,0.0,0.0,0.0,-0.0076011554338037,60.0,-24.45572662353516,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,290.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27520751953125,0.0,0.0,9.365782898385078e-05,293.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,9.862178558250888e-05,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641052246094,0.0,0.0,7.284171442734078e-05,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853454589844,0.0,0.0,9.86258382909e-05,292.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,0.0004678192781284,291.2341613769531,294.1499938964844,254.7258758544922,253.9081115722656,265.7015380859375,254.82896423339844,290.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624571919327081e-09,0.0009979456663131,-0.0137878600507974,0.0,0.0,0.0,-0.0076011554338037,60.0,-24.45572662353516,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,290.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27325439453125,0.0,0.0,9.37659715418704e-05,293.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,9.873571252683178e-05,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33624267578125,0.0,0.0,7.292586087714881e-05,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38201904296875,0.0,0.0,9.87397215794772e-05,292.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,0.0004683597071561,291.23211669921875,294.1499938964844,254.69143676757807,253.87762451171875,265.5071105957031,254.803939819336,290.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.7592552948904085e-09,0.000999097363092,-0.0141406916081905,0.0,0.0,0.0,-0.0076679238118231,60.0,-24.49323272705078,-0.0,-6.805819907640398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,290.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27325439453125,0.0,0.0,9.37659715418704e-05,293.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,9.873571252683178e-05,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33624267578125,0.0,0.0,7.292586087714881e-05,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38201904296875,0.0,0.0,9.87397215794772e-05,292.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,0.0004683597071561,291.23211669921875,294.1499938964844,254.69143676757807,253.87762451171875,265.5071105957031,254.803939819336,290.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.7592552948904085e-09,0.000999097363092,-0.0141406916081905,0.0,0.0,0.0,-0.0076679238118231,60.0,-24.49323272705078,-0.0,-6.805819907640398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,290.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.271240234375,0.0,0.0,9.388307807967068e-05,293.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,9.885908366413788e-05,291.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085632324219,0.0,0.0,7.301698497030884e-05,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,9.88630490610376e-05,292.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.000468944926979,291.2299499511719,294.1499938964844,254.65586853027344,253.84605407714844,265.3153076171875,254.77615356445312,290.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905109734527514e-09,0.0010003445204347,-0.0145227825269103,0.0,0.0,0.0,-0.0077402298338711,60.0,-24.534053802490234,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,290.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.271240234375,0.0,0.0,9.388307807967068e-05,293.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,9.885908366413788e-05,291.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085632324219,0.0,0.0,7.301698497030884e-05,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,9.88630490610376e-05,292.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.000468944926979,291.2299499511719,294.1499938964844,254.65586853027344,253.84605407714844,265.3153076171875,254.77615356445312,290.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905109734527514e-09,0.0010003445204347,-0.0145227825269103,0.0,0.0,0.0,-0.0077402298338711,60.0,-24.534053802490234,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,289.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,9.40082609304227e-05,293.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.899096039589494e-05,291.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,7.311438821488991e-05,291.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752136230469,0.0,0.0,9.8994882137049e-05,292.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,0.0004695704847108,291.2276916503906,294.1499938964844,254.6192779541016,253.81349182128903,265.1259765625,254.74581909179688,290.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016838787123,6.0610276797490314e-09,0.0010016778251156,-0.0149312280118465,0.0,0.0,0.0,-0.0078175254166126,60.0,-24.57791519165039,-0.0,-6.841025168569105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,289.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,9.40082609304227e-05,293.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.899096039589494e-05,291.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,7.311438821488991e-05,291.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752136230469,0.0,0.0,9.8994882137049e-05,292.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,0.0004695704847108,291.2276916503906,294.1499938964844,254.6192779541016,253.81349182128903,265.1259765625,254.74581909179688,290.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016838787123,6.0610276797490314e-09,0.0010016778251156,-0.0149312280118465,0.0,0.0,0.0,-0.0078175254166126,60.0,-24.57791519165039,-0.0,-6.841025168569105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,289.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,9.407355537405238e-05,293.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,9.90597327472642e-05,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,7.316518167499453e-05,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,9.90636326605454e-05,292.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0004698967386502,291.2265319824219,294.1499938964844,254.60061645507807,253.796875,265.03228759765625,254.7297515869141,290.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142346187232306e-09,0.0010023731738328,-0.0151442503556609,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.60089874267578,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,289.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,9.414044325239956e-05,293.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,9.913020039675756e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25390625,0.0,0.0,7.321722659980878e-05,291.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,9.913407120620832e-05,292.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.0004702309670392,291.225341796875,294.1499938964844,254.58175659179688,253.78005981445312,264.93914794921875,254.713134765625,290.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225659987535437e-09,0.0010030855191871,-0.0153624955564737,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.6245059967041,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,289.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,9.427837358089164e-05,293.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.92754939943552e-05,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22686767578125,0.0,0.0,7.332453969866037e-05,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681640625,0.0,0.0,9.927932842401788e-05,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,0.0004709201748482,291.222900390625,294.1499938964844,254.5434417724609,253.745849609375,264.75469970703125,254.67837524414065,290.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974585629011935e-09,0.0010045545641332,-0.0158125273883342,0.0,0.0,0.0,-0.0079843085259199,60.0,-24.67339515686035,-0.0,-6.88038142016012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,289.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,9.427837358089164e-05,293.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.92754939943552e-05,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22686767578125,0.0,0.0,7.332453969866037e-05,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681640625,0.0,0.0,9.927932842401788e-05,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,0.0004709201748482,291.222900390625,294.1499938964844,254.5434417724609,253.745849609375,264.75469970703125,254.67837524414065,290.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974585629011935e-09,0.0010045545641332,-0.0158125273883342,0.0,0.0,0.0,-0.0079843085259199,60.0,-24.67339515686035,-0.0,-6.88038142016012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,289.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,9.442069858778268e-05,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,9.942540782503784e-05,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20001220703125,0.0,0.0,7.343526522163302e-05,291.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36456298828125,0.0,0.0,9.942919859895484e-05,292.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0004716313269454,291.2203369140625,294.1499938964844,254.50442504882807,253.7109832763672,264.5725402832031,254.6417388916016,290.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729649599931e-09,0.0010060704080387,-0.0162768829613924,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.72422409057617,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,289.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,9.442069858778268e-05,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,9.942540782503784e-05,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20001220703125,0.0,0.0,7.343526522163302e-05,291.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36456298828125,0.0,0.0,9.942919859895484e-05,292.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0004716313269454,291.2203369140625,294.1499938964844,254.50442504882807,253.7109832763672,264.5725402832031,254.6417388916016,290.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729649599931e-09,0.0010060704080387,-0.0162768829613924,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.72422409057617,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,289.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,9.456594852963462e-05,293.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,9.95784139377065e-05,291.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733703613281,0.0,0.0,7.354827539529651e-05,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,9.95821610558778e-05,292.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,0.0004723571182694,291.2176818847656,294.1499938964844,254.4648284912109,253.6755523681641,264.3926696777344,254.6034545898437,290.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755649817336007e-09,0.0010076174512505,-0.0167507864534854,0.0,0.0,0.0,-0.0081618791446089,60.0,-24.77653312683105,-0.0,-6.922406470266651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,289.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,9.456594852963462e-05,293.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,9.95784139377065e-05,291.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733703613281,0.0,0.0,7.354827539529651e-05,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,9.95821610558778e-05,292.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,0.0004723571182694,291.2176818847656,294.1499938964844,254.4648284912109,253.6755523681641,264.3926696777344,254.6034545898437,290.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755649817336007e-09,0.0010076174512505,-0.0167507864534854,0.0,0.0,0.0,-0.0081618791446089,60.0,-24.77653312683105,-0.0,-6.922406470266651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,289.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,9.471015073359013e-05,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,9.97303068288602e-05,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,7.366046338574961e-05,291.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572082519531,0.0,0.0,9.973401756724344e-05,292.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0004730776418,291.2149353027344,294.1499938964844,254.4254302978516,253.6402587890625,264.2179870605469,254.5644378662109,290.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091603035107,6.9352683595980125e-09,0.0010091534350067,-0.0172212701290845,0.0,0.0,0.0,-0.0082509238272905,60.0,-24.82895851135254,-0.0,-6.943528774172594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,289.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575378417969,0.0,0.0,9.471261728322132e-05,293.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,9.973290434572846e-05,291.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,7.366238423855975e-05,291.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3571472167969,0.0,0.0,9.973661508411168e-05,292.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0004730899527203,291.21490478515625,294.1499938964844,254.4247589111328,253.6396484375,264.21502685546875,254.56375122070312,290.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938338348305706e-09,0.0010091796284541,-0.0172293111681938,0.0,0.0,0.0,-0.0082524456083774,60.0,-24.82986068725586,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,289.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562561035156,0.0,0.0,9.47860098676756e-05,293.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.981021139537916e-05,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,7.371948595391586e-05,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,9.981390030588956e-05,292.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.0004734566900879,291.2134704589844,294.1499938964844,254.4045867919922,253.6215667724609,264.1270446777344,254.5434417724609,290.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.017468761652708,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.85676002502441,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,289.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549743652344,0.0,0.0,9.485918417340145e-05,293.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.988729289034382e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206359863281,0.0,0.0,7.377641304628924e-05,291.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35333251953125,0.0,0.0,9.989095997298136e-05,292.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,0.0004738223215099,291.2120056152344,294.1499938964844,254.38433837890625,253.6033935546875,264.03961181640625,254.5228729248047,290.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.883729934692383,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,289.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,9.500415762886404e-05,293.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0001000400006887,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09454345703125,0.0,0.0,7.388920494122431e-05,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,0.0001000436241156,292.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0004745466867461,291.2090148925781,294.1499938964844,254.3436584472656,253.56689453125,263.8663024902344,254.4810943603516,290.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301473203824571e-09,0.0010122847743332,-0.0181804541498422,0.0,0.0,0.0,-0.0084324674680829,60.0,-24.93766021728516,-0.0,-6.98669211374181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,289.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,9.500415762886404e-05,293.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0001000400006887,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09454345703125,0.0,0.0,7.388920494122431e-05,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,0.0001000436241156,292.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0004745466867461,291.2090148925781,294.1499938964844,254.3436584472656,253.56689453125,263.8663024902344,254.4810943603516,290.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301473203824571e-09,0.0010122847743332,-0.0181804541498422,0.0,0.0,0.0,-0.0084324674680829,60.0,-24.93766021728516,-0.0,-6.98669211374181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,289.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496032714844,0.0,0.0,9.514611883787438e-05,293.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0001001895361696,291.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,7.399964670185e-05,291.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34552001953125,0.0,0.0,0.0001001931232167,292.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004752560344059,291.2059020996094,294.1499938964844,254.30284118652344,253.5302581787109,263.6950988769531,254.43858337402344,290.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478300645402669e-09,0.0010137968929484,-0.0186435915529727,0.0,0.0,0.0,-0.0085201282054185,60.0,-24.99120140075684,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,289.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496032714844,0.0,0.0,9.514611883787438e-05,293.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0001001895361696,291.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,7.399964670185e-05,291.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34552001953125,0.0,0.0,0.0001001931232167,292.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004752560344059,291.2059020996094,294.1499938964844,254.30284118652344,253.5302581787109,263.6950988769531,254.43858337402344,290.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478300645402669e-09,0.0010137968929484,-0.0186435915529727,0.0,0.0,0.0,-0.0085201282054185,60.0,-24.99120140075684,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,289.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,9.528375085210428e-05,293.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.000100334516901,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,7.410673424601555e-05,291.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,0.0001003380675683,292.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004759437579195,291.20269775390625,294.1499938964844,254.2620086669922,253.4935607910156,263.5260009765625,254.3955993652344,290.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649736843973187e-09,0.0010152627946808,-0.0190925989300012,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.043909072875977,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,289.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,9.528375085210428e-05,293.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.000100334516901,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,7.410673424601555e-05,291.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,0.0001003380675683,292.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004759437579195,291.20269775390625,294.1499938964844,254.2620086669922,253.4935607910156,263.5260009765625,254.3955993652344,290.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649736843973187e-09,0.0010152627946808,-0.0190925989300012,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.043909072875977,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439270019531,0.0,0.0,9.541587496642023e-05,293.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0001004736914183,291.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173034667969,0.0,0.0,7.420952897518873e-05,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33740234375,0.0,0.0,0.0001004771984298,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004766039492096,291.1993713378906,294.1499938964844,254.2212677001953,253.4569396972656,263.3589782714844,254.35232543945312,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.09536933898925,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439270019531,0.0,0.0,9.541587496642023e-05,293.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0001004736914183,291.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173034667969,0.0,0.0,7.420952897518873e-05,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33740234375,0.0,0.0,0.0001004771984298,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004766039492096,291.1993713378906,294.1499938964844,254.2212677001953,253.4569396972656,263.3589782714844,254.35232543945312,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.09536933898925,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,289.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,9.547953959554434e-05,293.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0001005407539196,291.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,7.425905641866848e-05,291.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353271484375,0.0,0.0,0.0001005442391033,292.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004769220540765,291.1976623535156,294.1499938964844,254.20095825195312,253.43869018554688,263.2762756347656,254.3306427001953,290.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.12049865722656,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,289.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,9.55414434429258e-05,292.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0001006059683277,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,7.430722325807437e-05,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,0.0001006094316835,292.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0004772313695866,291.1959228515625,294.1499938964844,254.1807098388672,253.4205017089844,263.1940612792969,254.3089599609375,290.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.14518547058105,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,289.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,9.565958316670732e-05,292.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0001007304163067,291.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666748046875,0.0,0.0,7.439914043061435e-05,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290100097656,0.0,0.0,0.0001007338432827,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004778217407874,291.1923828125,294.1499938964844,254.1404571533203,253.3843231201172,263.0311279296875,254.2656707763672,290.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.193084716796875,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,289.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,9.565958316670732e-05,292.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0001007304163067,291.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666748046875,0.0,0.0,7.439914043061435e-05,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290100097656,0.0,0.0,0.0001007338432827,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004778217407874,291.1923828125,294.1499938964844,254.1404571533203,253.3843231201172,263.0311279296875,254.2656707763672,290.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.193084716796875,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,289.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,9.576958836987616e-05,292.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0001008462932077,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,7.448472752002999e-05,291.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,0.0001008496838039,292.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0004783713957294,291.188720703125,294.1499938964844,254.10064697265625,253.34852600097656,262.87017822265625,254.2226409912109,290.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.23872756958008,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,289.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,9.576958836987616e-05,292.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0001008462932077,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,7.448472752002999e-05,291.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,0.0001008496838039,292.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0004783713957294,291.188720703125,294.1499938964844,254.10064697265625,253.34852600097656,262.87017822265625,254.2226409912109,290.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.23872756958008,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,289.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,9.587089152773842e-05,292.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.000100953016954,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167175292969,0.0,0.0,7.456355524482206e-05,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203125,0.0,0.0,0.0001009563711704,292.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0004788776568602,291.1849365234375,294.1499938964844,254.06134033203125,253.313217163086,262.7112731933594,254.1800079345703,290.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.281850814819336,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,289.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,9.587089152773842e-05,292.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.000100953016954,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167175292969,0.0,0.0,7.456355524482206e-05,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203125,0.0,0.0,0.0001009563711704,292.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0004788776568602,291.1849365234375,294.1499938964844,254.06134033203125,253.313217163086,262.7112731933594,254.1800079345703,290.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.281850814819336,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
