time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592980,289.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,9.59631142904982e-05,292.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.000101050172816,291.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919677734375,0.0,0.0,7.463531073881313e-05,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158874511719,0.0,0.0,0.0001010534833767,292.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0004793385160155,291.1810302734375,294.1499938964844,254.022705078125,253.27850341796875,262.5543518066406,254.137924194336,290.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.322242736816406,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,289.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,9.59631142904982e-05,292.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.000101050172816,291.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919677734375,0.0,0.0,7.463531073881313e-05,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158874511719,0.0,0.0,0.0001010534833767,292.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0004793385160155,291.1810302734375,294.1499938964844,254.022705078125,253.27850341796875,262.5543518066406,254.137924194336,290.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.322242736816406,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,289.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,9.600572229828686e-05,292.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001010950654745,291.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8796691894531,0.0,0.0,7.466846727766097e-05,291.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136291503906,0.0,0.0,0.0001010983542073,292.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.000479551468743,291.1790466308594,294.1499938964844,254.003646850586,253.2613983154297,262.4767150878906,254.1171417236328,290.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229606414213,8.548953545073346e-09,0.0010229521431028,-0.0214475337415933,0.0,0.0,0.0,-0.0090508982539176,60.0,-25.34130859375,-0.0,-7.13473156110922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,289.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,9.604597289580852e-05,292.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,0.0001011374697554,291.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674011230469,0.0,0.0,7.469979027519003e-05,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,0.0001011407439364,292.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0004797526344191,291.1770324707031,294.1499938964844,253.9848022460937,253.2444763183593,262.3995361328125,254.0965270996093,290.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.35969352722168,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,289.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,9.61193218245171e-05,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0001012147549772,291.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.843017578125,0.0,0.0,7.47568701626733e-05,291.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,0.0001012179855024,292.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.0004801192262675,291.17291259765625,294.1499938964844,253.94776916503903,253.2112579345703,262.2466735839844,254.0559234619141,290.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.394195556640625,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,289.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,9.61193218245171e-05,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0001012147549772,291.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.843017578125,0.0,0.0,7.47568701626733e-05,291.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,0.0001012179855024,292.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.0004801192262675,291.17291259765625,294.1499938964844,253.94776916503903,253.2112579345703,262.2466735839844,254.0559234619141,290.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.394195556640625,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,289.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,9.61830810410902e-05,292.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0001012819338939,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187561035156,0.0,0.0,7.480649219360203e-05,291.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,0.0001012851280393,292.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.000480437913211,291.1686706542969,294.1499938964844,253.9117126464844,253.178955078125,262.0958251953125,254.0162353515625,290.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258869230747,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.42551612854004,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,289.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,9.61830810410902e-05,292.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0001012819338939,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187561035156,0.0,0.0,7.480649219360203e-05,291.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,0.0001012851280393,292.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.000480437913211,291.1686706542969,294.1499938964844,253.9117126464844,253.178955078125,262.0958251953125,254.0162353515625,290.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258869230747,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.42551612854004,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,289.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,9.623722871765494e-05,292.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001013389992294,291.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.794677734375,0.0,0.0,7.484864181606099e-05,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973022460937,0.0,0.0,0.0001013421497191,292.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0004807085788343,291.164306640625,294.1499938964844,253.8767547607422,253.1476593017578,261.94696044921875,253.97755432128903,290.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.45358657836914,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,289.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,9.623722871765494e-05,292.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001013389992294,291.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.794677734375,0.0,0.0,7.484864181606099e-05,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973022460937,0.0,0.0,0.0001013421497191,292.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0004807085788343,291.164306640625,294.1499938964844,253.8767547607422,253.1476593017578,261.94696044921875,253.97755432128903,290.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.45358657836914,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,289.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.628176485421136e-05,292.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.000101385943708,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7707824707031,0.0,0.0,7.488331175409257e-05,291.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29248046875,0.0,0.0,0.0001013890578178,292.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0004809312522411,291.15985107421875,294.1499938964844,253.84298706054688,253.11749267578125,261.80010986328125,253.9400177001953,290.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.478321075439453,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,289.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.628176485421136e-05,292.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.000101385943708,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7707824707031,0.0,0.0,7.488331175409257e-05,291.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29248046875,0.0,0.0,0.0001013890578178,292.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0004809312522411,291.15985107421875,294.1499938964844,253.84298706054688,253.11749267578125,261.80010986328125,253.9400177001953,290.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.478321075439453,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,289.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,9.630042768549174e-05,292.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0001014056106214,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588806152344,0.0,0.0,7.48978418414481e-05,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900390625,0.0,0.0,0.0001014087101793,292.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0004810245591215,291.1575622558594,294.1499938964844,253.8265838623047,253.1028594970703,261.7274475097656,253.9217071533203,290.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908900064551e-09,0.0010260901181027,-0.0224084425717592,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.4893798828125,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,289.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.63166748988442e-05,292.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0001014227455016,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470092773437,0.0,0.0,7.491049473173916e-05,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875671386719,0.0,0.0,0.0001014258232316,292.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.00048110584612,291.1552429199219,294.1499938964844,253.8105316162109,253.0885467529297,261.6553039550781,253.9037170410156,290.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.49959182739257,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,289.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.63419151958078e-05,292.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001014493682305,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234191894531,0.0,0.0,7.493015436921269e-05,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,0.0001014524023048,292.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0004812321276403,291.15057373046875,294.1499938964844,253.7794952392578,253.0609436035156,261.5124816894531,253.8687438964844,290.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.517433166503903,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,289.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.63419151958078e-05,292.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001014493682305,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234191894531,0.0,0.0,7.493015436921269e-05,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,0.0001014524023048,292.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0004812321276403,291.15057373046875,294.1499938964844,253.7794952392578,253.0609436035156,261.5124816894531,253.8687438964844,290.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.517433166503903,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,289.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.635731839807704e-05,292.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001014656299958,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999816894531,0.0,0.0,7.49421669752337e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,0.0001014686349662,292.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0004813092818949,291.145751953125,294.1499938964844,253.75,253.03477478027344,261.37164306640625,253.835189819336,290.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267043253406,8.986689614687293e-09,0.0010266953613609,-0.0225937813520431,0.0,0.0,0.0,-0.0092679029330611,60.0,-25.53162384033203,-0.0,-7.187044559486824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,289.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.635731839807704e-05,292.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001014656299958,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999816894531,0.0,0.0,7.49421669752337e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,0.0001014686349662,292.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0004813092818949,291.145751953125,294.1499938964844,253.75,253.03477478027344,261.37164306640625,253.835189819336,290.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267043253406,8.986689614687293e-09,0.0010266953613609,-0.0225937813520431,0.0,0.0,0.0,-0.0092679029330611,60.0,-25.53162384033203,-0.0,-7.187044559486824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,289.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.635598689783365e-05,292.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0001014642693917,291.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,7.494116289308295e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723693847656,0.0,0.0,0.0001014672307064,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0004813028208445,291.1408386230469,294.1499938964844,253.72149658203125,253.0095367431641,261.2328491210937,253.8031005859375,290.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984984312121469e-09,0.001026680925861,-0.0225893184542655,0.0,0.0,0.0,-0.0092670582234859,60.0,-25.54154586791992,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,289.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.635598689783365e-05,292.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0001014642693917,291.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,7.494116289308295e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723693847656,0.0,0.0,0.0001014672307064,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0004813028208445,291.1408386230469,294.1499938964844,253.72149658203125,253.0095367431641,261.2328491210937,253.8031005859375,290.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984984312121469e-09,0.001026680925861,-0.0225893184542655,0.0,0.0,0.0,-0.0092670582234859,60.0,-25.54154586791992,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,289.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.63316415436566e-05,292.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001014386725728,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.653564453125,0.0,0.0,7.492225267924368e-05,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,0.0001014415902318,292.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.00048118137056,291.13580322265625,294.1499938964844,253.69338989257807,252.9846649169922,261.0960693359375,253.7722625732422,290.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.54559898376465,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,289.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.63316415436566e-05,292.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001014386725728,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.653564453125,0.0,0.0,7.492225267924368e-05,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,0.0001014415902318,292.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.00048118137056,291.13580322265625,294.1499938964844,253.69338989257807,252.9846649169922,261.0960693359375,253.7722625732422,290.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.54559898376465,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,289.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.631104330765083e-05,292.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.000101417004771,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420593261719,0.0,0.0,7.49062528484501e-05,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,0.0001014199078781,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004810786049347,291.1332397460937,294.1499938964844,253.6794891357422,252.9723663330078,261.0284729003906,253.7572784423828,290.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928919825734738e-09,0.0010262015275657,-0.0224425140768289,0.0,0.0,0.0,-0.0092392656952142,60.0,-25.54523277282715,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,289.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.628487168811262e-05,292.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001013894652714,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.630615234375,0.0,0.0,7.488590927096084e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,0.0001013923465507,292.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004809479578398,291.13067626953125,294.1499938964844,253.6656951904297,252.96017456054688,260.9613647460937,253.7425231933593,290.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896289038773375e-09,0.0010259225964546,-0.0223570670932531,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.543336868286133,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,289.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.621574281482026e-05,292.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001013167129713,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077880859375,0.0,0.0,7.483217632398009e-05,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25653076171875,0.0,0.0,0.0001013195578707,292.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004806028446182,291.1253967285156,294.1499938964844,253.6384429931641,252.93609619140625,260.82867431640625,253.7137145996093,290.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.534969329833984,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,289.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.621574281482026e-05,292.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001013167129713,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077880859375,0.0,0.0,7.483217632398009e-05,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25653076171875,0.0,0.0,0.0001013195578707,292.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004806028446182,291.1253967285156,294.1499938964844,253.6384429931641,252.93609619140625,260.82867431640625,253.7137145996093,290.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.534969329833984,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,289.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.612402936909348e-05,292.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0001012201755656,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5851745605469,0.0,0.0,7.47608719393611e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,0.0001012229768093,292.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004801449249498,291.1200561523437,294.1499938964844,253.61163330078125,252.9124298095703,260.6979675292969,253.6857452392578,290.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.52025032043457,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,289.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.612402936909348e-05,292.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0001012201755656,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5851745605469,0.0,0.0,7.47608719393611e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,0.0001012229768093,292.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004801449249498,291.1200561523437,294.1499938964844,253.61163330078125,252.9124298095703,260.6979675292969,253.6857452392578,290.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.52025032043457,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,289.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.600946214050056e-05,292.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001010995692922,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56268310546875,0.0,0.0,7.467179966624826e-05,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,0.0001011023414321,292.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004795728309545,291.1145935058594,294.1499938964844,253.58531188964844,252.88922119140625,260.5693054199219,253.6585998535156,290.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.4991512298584,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,289.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.600946214050056e-05,292.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001010995692922,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56268310546875,0.0,0.0,7.467179966624826e-05,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,0.0001011023414321,292.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004795728309545,291.1145935058594,294.1499938964844,253.58531188964844,252.88922119140625,260.5693054199219,253.6585998535156,290.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.4991512298584,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,289.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.587199747329578e-05,292.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0001009548577712,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404052734375,0.0,0.0,7.456491584889591e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,0.0001009575862553,292.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0004788863880094,291.1090393066406,294.1499938964844,253.5594940185547,252.8664703369141,260.44268798828125,253.6322479248047,290.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095774382352,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.47161293029785,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,289.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.587199747329578e-05,292.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0001009548577712,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404052734375,0.0,0.0,7.456491584889591e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,0.0001009575862553,292.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0004788863880094,291.1090393066406,294.1499938964844,253.5594940185547,252.8664703369141,260.44268798828125,253.6322479248047,290.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095774382352,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.47161293029785,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,289.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.579478501109406e-05,292.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0001008735780487,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.529296875,0.0,0.0,7.450488192262128e-05,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,0.000100876284705,292.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004785008204635,291.106201171875,294.1499938964844,253.54676818847656,252.8552703857422,260.380126953125,253.61935424804688,290.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285496733151376e-09,0.0010207000887021,-0.0207576062530279,0.0,0.0,0.0,-0.0089202942326664,60.0,-25.45538330078125,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,289.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.571207192493604e-05,292.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001007864848361,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51824951171875,0.0,0.0,7.444055518135428e-05,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,0.0001007891769404,292.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.000478087720694,291.1033630371094,294.1499938964844,253.5341796875,252.8441925048828,260.3180847167969,253.606674194336,290.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241385758256e-09,0.0010198187083005,-0.0204876512289047,0.0,0.0,0.0,-0.0088691925629973,60.0,-25.43759727478028,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,289.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.553081326885148e-05,292.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0001005956655717,291.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4963073730469,0.0,0.0,7.429961260640994e-05,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22869873046875,0.0,0.0,0.0001005983140203,292.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0004771825042553,291.0975952148437,294.1499938964844,253.5094146728516,252.8224334716797,260.19549560546875,253.58184814453125,290.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956546532739141e-09,0.0010178873781114,-0.0198961310088634,0.0,0.0,0.0,-0.0087572205811738,60.0,-25.397491455078125,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,289.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.553081326885148e-05,292.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0001005956655717,291.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4963073730469,0.0,0.0,7.429961260640994e-05,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22869873046875,0.0,0.0,0.0001005983140203,292.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0004771825042553,291.0975952148437,294.1499938964844,253.5094146728516,252.8224334716797,260.19549560546875,253.58184814453125,290.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956546532739141e-09,0.0010178873781114,-0.0198961310088634,0.0,0.0,0.0,-0.0087572205811738,60.0,-25.397491455078125,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,289.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.533026604913176e-05,292.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0001003845172817,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745178222656,0.0,0.0,7.414365973090753e-05,291.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0001003871293505,292.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004761809250339,291.0917358398437,294.1499938964844,253.48521423339844,252.8011779785156,260.07489013671875,253.5578155517578,289.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706637106252856e-09,0.001015750458464,-0.0192416217178106,0.0,0.0,0.0,-0.008633330464363,60.0,-25.351518630981445,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,289.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.533026604913176e-05,292.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0001003845172817,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745178222656,0.0,0.0,7.414365973090753e-05,291.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0001003871293505,292.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004761809250339,291.0917358398437,294.1499938964844,253.48521423339844,252.8011779785156,260.07489013671875,253.5578155517578,289.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706637106252856e-09,0.001015750458464,-0.0192416217178106,0.0,0.0,0.0,-0.008633330464363,60.0,-25.351518630981445,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.511345706414431e-05,292.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0001001562486635,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.452880859375,0.0,0.0,7.397506124107167e-05,291.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.0001001588170765,292.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0004750981170218,291.0857849121094,294.1499938964844,253.46157836914065,252.78048706054688,259.9562683105469,253.5345764160156,289.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436467885924003e-09,0.0010134403128176,-0.0185340251773595,0.0,0.0,0.0,-0.008499396033585,60.0,-25.30033302307129,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
