time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595320,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.511345706414431e-05,292.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0001001562486635,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.452880859375,0.0,0.0,7.397506124107167e-05,291.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.0001001588170765,292.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0004750981170218,291.0857849121094,294.1499938964844,253.46157836914065,252.78048706054688,259.9562683105469,253.5345764160156,289.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436467885924003e-09,0.0010134403128176,-0.0185340251773595,0.0,0.0,0.0,-0.008499396033585,60.0,-25.30033302307129,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,289.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.488442447036503e-05,292.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.991510887630284e-05,291.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43145751953125,0.0,0.0,7.379696035059169e-05,291.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,9.991764090955256e-05,292.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.0004739542491734,291.0797424316406,294.1499938964844,253.4385528564453,252.7603454589844,259.83966064453125,253.5121307373047,289.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.151080172462798e-09,0.0010110000148415,-0.0177865400910377,0.0,0.0,0.0,-0.00835791695863,60.0,-25.244876861572266,-0.0,-6.96894986162988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,289.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.488442447036503e-05,292.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.991510887630284e-05,291.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43145751953125,0.0,0.0,7.379696035059169e-05,291.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,9.991764090955256e-05,292.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.0004739542491734,291.0797424316406,294.1499938964844,253.4385528564453,252.7603454589844,259.83966064453125,253.5121307373047,289.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.151080172462798e-09,0.0010110000148415,-0.0177865400910377,0.0,0.0,0.0,-0.00835791695863,60.0,-25.244876861572266,-0.0,-6.96894986162988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,289.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.476684499531984e-05,292.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.979131573345512e-05,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207763671875,0.0,0.0,7.370552339125425e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.9793825938832e-05,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0004733670211862,291.0766906738281,294.1499938964844,253.42727661132807,252.75048828125,259.7821044921875,253.501205444336,289.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097541380673,7.0045658162598565e-09,0.001009747153148,-0.0174027811735868,0.0,0.0,0.0,-0.0082852831110358,60.0,-25.21588134765625,-0.0,-6.951686515321853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,289.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.46481668506749e-05,292.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.966635843738914e-05,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101867675781,0.0,0.0,7.361322786891833e-05,291.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.96688540908508e-05,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0004727742925751,291.0736083984375,294.1499938964844,253.4161376953125,252.74078369140625,259.7250366210937,253.4904937744141,289.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489402011,6.856681000755316e-09,0.0010084826499223,-0.0170154217630624,0.0,0.0,0.0,-0.0082119703292846,60.0,-25.186298370361328,-0.0,-6.934283192094881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.441043948754668e-05,292.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.941606549546124e-05,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890686035156,0.0,0.0,7.342836761381477e-05,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.941852476913482e-05,292.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0004715870018117,291.0673522949219,294.1499938964844,253.3943786621093,252.7218170166016,259.6123352050781,253.46961975097656,289.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956204608,6.560463283733497e-09,0.00100594968535,-0.0162395127117633,0.0,0.0,0.0,-0.0080651231110095,60.0,-25.12608528137207,-0.0,-6.899490045952916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.441043948754668e-05,292.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.941606549546124e-05,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890686035156,0.0,0.0,7.342836761381477e-05,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.941852476913482e-05,292.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0004715870018117,291.0673522949219,294.1499938964844,253.3943786621093,252.7218170166016,259.6123352050781,253.46961975097656,289.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956204608,6.560463283733497e-09,0.00100594968535,-0.0162395127117633,0.0,0.0,0.0,-0.0080651231110095,60.0,-25.12608528137207,-0.0,-6.899490045952916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.417746332474052e-05,292.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.917076386045665e-05,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,7.324718899326399e-05,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.917318675434216e-05,292.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0004704234015662,291.06103515625,294.1499938964844,253.373275756836,252.7034912109375,259.50152587890625,253.4495391845703,289.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034734150394,6.2701537295595244e-09,0.0010034671286121,-0.0154790477827191,0.0,0.0,0.0,-0.0079212030395865,60.0,-25.06574249267578,-0.0,-6.865475654649347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.417746332474052e-05,292.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.917076386045665e-05,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,7.324718899326399e-05,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.917318675434216e-05,292.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0004704234015662,291.06103515625,294.1499938964844,253.373275756836,252.7034912109375,259.50152587890625,253.4495391845703,289.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034734150394,6.2701537295595244e-09,0.0010034671286121,-0.0154790477827191,0.0,0.0,0.0,-0.0079212030395865,60.0,-25.06574249267578,-0.0,-6.865475654649347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,289.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.395554661750792e-05,292.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.893711830955e-05,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34735107421875,0.0,0.0,7.307461783057079e-05,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.893950482364744e-05,292.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0004693150985985,291.0546264648437,294.1499938964844,253.35284423828125,252.685791015625,259.3925476074219,253.43017578125,289.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011086706072,5.9936398066895435e-09,0.0010011026170104,-0.0147546976804733,0.0,0.0,0.0,-0.0077841230668127,60.0,-25.00693893432617,-0.0,-6.83315590777056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,289.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.395554661750792e-05,292.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.893711830955e-05,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34735107421875,0.0,0.0,7.307461783057079e-05,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.893950482364744e-05,292.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0004693150985985,291.0546264648437,294.1499938964844,253.35284423828125,252.685791015625,259.3925476074219,253.43017578125,289.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011086706072,5.9936398066895435e-09,0.0010011026170104,-0.0147546976804733,0.0,0.0,0.0,-0.0077841230668127,60.0,-25.00693893432617,-0.0,-6.83315590777056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,289.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.375077206641436e-05,292.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.872150985756888e-05,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.32672119140625,0.0,0.0,7.291537622222677e-05,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.872386726783589e-05,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0004682923608925,291.0481262207031,294.1499938964844,253.3331298828125,252.6687469482422,259.2854309082031,253.4115295410156,289.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989263489842,5.7384688112449575e-09,0.0009989205282181,-0.0140862362459301,0.0,0.0,0.0,-0.0076576238498091,60.0,-24.95132064819336,-0.0,-6.803398377996929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,289.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.375077206641436e-05,292.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.872150985756888e-05,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.32672119140625,0.0,0.0,7.291537622222677e-05,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.872386726783589e-05,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0004682923608925,291.0481262207031,294.1499938964844,253.3331298828125,252.6687469482422,259.2854309082031,253.4115295410156,289.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989263489842,5.7384688112449575e-09,0.0009989205282181,-0.0140862362459301,0.0,0.0,0.0,-0.0076576238498091,60.0,-24.95132064819336,-0.0,-6.803398377996929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,289.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.365652658743784e-05,292.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.862228762358428e-05,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.31646728515625,0.0,0.0,7.28420855011791e-05,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.862462320597842e-05,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0004678216646425,291.0448608398437,294.1499938964844,253.32354736328125,252.6604919433593,259.2325439453125,253.40245056152344,289.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979219175875,5.621034304681416e-09,0.000997916329652,-0.0137785905972123,0.0,0.0,0.0,-0.0075994059443473,60.0,-24.92522430419922,-0.0,-6.78972469358996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.356851660413668e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.852962830336764e-05,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062438964844,0.0,0.0,7.277364784386009e-05,290.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.853194933384656e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.0004673821385949,291.04156494140625,294.1499938964844,253.3141326904297,252.65240478515625,259.1800842285156,253.39352416992188,289.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969840757548,5.511366918398153e-09,0.0009969784878194,-0.0134912906214594,0.0,0.0,0.0,-0.0075450390577316,60.0,-24.90046119689941,-0.0,-6.776968319854859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,289.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.341318218503147e-05,292.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.836609388003126e-05,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.285888671875,0.0,0.0,7.265285967150703e-05,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.836837853072213e-05,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0004666064050979,291.0348815917969,294.1499938964844,253.2958831787109,252.63674926757807,259.0764465332031,253.37608337402344,289.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317807527660534e-09,0.0009953232947736,-0.0129842069000005,0.0,0.0,0.0,-0.0074490825645625,60.0,-24.85552024841309,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,289.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.341318218503147e-05,292.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.836609388003126e-05,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.285888671875,0.0,0.0,7.265285967150703e-05,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.836837853072213e-05,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0004666064050979,291.0348815917969,294.1499938964844,253.2958831787109,252.63674926757807,259.0764465332031,253.37608337402344,289.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317807527660534e-09,0.0009953232947736,-0.0129842069000005,0.0,0.0,0.0,-0.0074490825645625,60.0,-24.85552024841309,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.328791202278808e-05,292.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.823420987231656e-05,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2656555175781,0.0,0.0,7.255545642692596e-05,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,9.823646541917697e-05,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0004659808182623,291.0281066894531,294.1499938964844,253.27838134765625,252.621810913086,258.9744567871094,253.359130859375,289.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161703509060089e-09,0.0009939883602783,-0.0125752398744225,0.0,0.0,0.0,-0.0073716943152248,60.0,-24.817609786987305,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.328791202278808e-05,292.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.823420987231656e-05,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2656555175781,0.0,0.0,7.255545642692596e-05,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,9.823646541917697e-05,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0004659808182623,291.0281066894531,294.1499938964844,253.27838134765625,252.621810913086,258.9744567871094,253.359130859375,289.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161703509060089e-09,0.0009939883602783,-0.0125752398744225,0.0,0.0,0.0,-0.0073716943152248,60.0,-24.817609786987305,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.319445234723388e-05,292.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.813582437345758e-05,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455749511719,0.0,0.0,7.248278416227549e-05,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.81380435405299e-05,292.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0004655140801332,291.021240234375,294.1499938964844,253.26168823242188,252.6076202392578,258.8740539550781,253.3426208496093,289.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045225126565356e-09,0.0009929921943694,-0.0122700817883014,0.0,0.0,0.0,-0.0073139504529535,60.0,-24.78740501403809,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.319445234723388e-05,292.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.813582437345758e-05,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455749511719,0.0,0.0,7.248278416227549e-05,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.81380435405299e-05,292.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0004655140801332,291.021240234375,294.1499938964844,253.26168823242188,252.6076202392578,258.8740539550781,253.3426208496093,289.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045225126565356e-09,0.0009929921943694,-0.0122700817883014,0.0,0.0,0.0,-0.0073139504529535,60.0,-24.78740501403809,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,289.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.313311602454633e-05,292.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.807126480154692e-05,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,7.243510481202975e-05,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.80734621407464e-05,292.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.000465207878733,291.0142822265625,294.1499938964844,253.24578857421875,252.5941925048828,258.7752380371094,253.3264923095703,289.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.9687809422493964e-09,0.000992338405922,-0.0120698064565658,0.0,0.0,0.0,-0.0072760535404086,60.0,-24.76518821716309,-0.0,-6.714031286492175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,289.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.313311602454633e-05,292.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.807126480154692e-05,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,7.243510481202975e-05,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.80734621407464e-05,292.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.000465207878733,291.0142822265625,294.1499938964844,253.24578857421875,252.5941925048828,258.7752380371094,253.3264923095703,289.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.9687809422493964e-09,0.000992338405922,-0.0120698064565658,0.0,0.0,0.0,-0.0072760535404086,60.0,-24.76518821716309,-0.0,-6.714031286492175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,289.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.311424219049512e-05,292.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.805140871321782e-05,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21563720703125,0.0,0.0,7.242043648147956e-05,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.805359150050208e-05,292.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0004651136696338,291.0107727050781,294.1499938964844,253.23814392089844,252.5877685546875,258.7264099121094,253.31854248046875,289.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921421296894,4.945253540000749e-09,0.0009921372402459,-0.0120081668719649,0.0,0.0,0.0,-0.0072643896564841,60.0,-24.757057189941406,-0.0,-6.71130848672874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,289.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.310294990427792e-05,292.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.803953435039148e-05,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2056884765625,0.0,0.0,7.241166167659685e-05,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.804169530980288e-05,292.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0004650573246181,291.0072326660156,294.1499938964844,253.230712890625,252.58154296875,258.6779479980469,253.3106689453125,289.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920216398313,4.931167918442725e-09,0.0009920167503878,-0.0119712641462683,0.0,0.0,0.0,-0.0072574065998196,60.0,-24.750896453857425,-0.0,-6.709679212235643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,289.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.310185123467818e-05,292.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,9.803839930100366e-05,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858825683594,0.0,0.0,7.241082494147122e-05,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.804053843254223e-05,292.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0004650519695132,291.0000915527344,294.1499938964844,253.2164764404297,252.56968688964844,258.5821228027344,253.29510498046875,289.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920095326378,4.929765928807228e-09,0.0009920046431943,-0.011967591010034,0.0,0.0,0.0,-0.0072567109018564,60.0,-24.74400329589844,-0.0,-6.709516497949154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,289.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.310185123467818e-05,292.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,9.803839930100366e-05,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858825683594,0.0,0.0,7.241082494147122e-05,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.804053843254223e-05,292.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0004650519695132,291.0000915527344,294.1499938964844,253.2164764404297,252.56968688964844,258.5821228027344,253.29510498046875,289.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920095326378,4.929765928807228e-09,0.0009920046431943,-0.011967591010034,0.0,0.0,0.0,-0.0072567109018564,60.0,-24.74400329589844,-0.0,-6.709516497949154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,9.312686597695574e-05,292.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,9.806476737139748e-05,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661682128906,0.0,0.0,7.243030268000439e-05,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.80668846750632e-05,292.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0004651770577766,290.99285888671875,294.1499938964844,253.2031097412109,252.55865478515625,258.4877014160156,253.27981567382807,289.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922757744789,4.960903243755865e-09,0.00099227076862,-0.0120491683483123,0.0,0.0,0.0,-0.007272146642208,60.0,-24.743953704833984,-0.0,-6.713119660162192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,9.312686597695574e-05,292.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,9.806476737139748e-05,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661682128906,0.0,0.0,7.243030268000439e-05,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.80668846750632e-05,292.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0004651770577766,290.99285888671875,294.1499938964844,253.2031097412109,252.55865478515625,258.4877014160156,253.27981567382807,289.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922757744789,4.960903243755865e-09,0.00099227076862,-0.0120491683483123,0.0,0.0,0.0,-0.007272146642208,60.0,-24.743953704833984,-0.0,-6.713119660162192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,289.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.31742979446426e-05,292.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.81147532002069e-05,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14654541015625,0.0,0.0,7.246722088893875e-05,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.811684140004218e-05,292.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0004654141375795,290.9855041503906,294.1499938964844,253.1906280517578,252.5484619140625,258.39471435546875,253.2648162841797,289.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927809005603,5.019975102271701e-09,0.0009927758947014,-0.0122039299458265,0.0,0.0,0.0,-0.0073014311492443,60.0,-24.74982261657715,-0.0,-6.719956502365676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,289.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.31742979446426e-05,292.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.81147532002069e-05,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14654541015625,0.0,0.0,7.246722088893875e-05,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.811684140004218e-05,292.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0004654141375795,290.9855041503906,294.1499938964844,253.1906280517578,252.5484619140625,258.39471435546875,253.2648162841797,289.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927809005603,5.019975102271701e-09,0.0009927758947014,-0.0122039299458265,0.0,0.0,0.0,-0.0073014311492443,60.0,-24.74982261657715,-0.0,-6.719956502365676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,289.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.323998528998344e-05,292.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.81839475571178e-05,291.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,7.251832721522078e-05,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.818601392908022e-05,292.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0004657423705793,290.97802734375,294.1499938964844,253.17906188964844,252.53912353515625,258.3030700683594,253.2501220703125,289.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934804402291,5.1017852165102795e-09,0.0009934754343703,-0.0124182626605033,0.0,0.0,0.0,-0.007341987453401,60.0,-24.76051521301269,-0.0,-6.729431589747037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,289.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.323998528998344e-05,292.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.81839475571178e-05,291.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,7.251832721522078e-05,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.818601392908022e-05,292.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0004657423705793,290.97802734375,294.1499938964844,253.17906188964844,252.53912353515625,258.3030700683594,253.2501220703125,289.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934804402291,5.1017852165102795e-09,0.0009934754343703,-0.0124182626605033,0.0,0.0,0.0,-0.007341987453401,60.0,-24.76051521301269,-0.0,-6.729431589747037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,289.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,9.327824955107644e-05,292.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,9.822425636230037e-05,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172180175781,0.0,0.0,7.254810043377802e-05,290.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.822630818234757e-05,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0004659335827454,290.9742736816406,294.1499938964844,253.1736297607422,252.5347900390625,258.2577514648437,253.242919921875,289.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938880102708,5.149444426422178e-09,0.0009938828879967,-0.0125431232154369,0.0,0.0,0.0,-0.0073656141757965,60.0,-24.76734161376953,-0.0,-6.7349546384321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,289.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,9.331932960776612e-05,292.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,9.826752648223191e-05,291.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10748291015625,0.0,0.0,7.258005643961951e-05,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,9.826956375036389e-05,292.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0004661388229578,290.9704895019531,294.1499938964844,253.16842651367188,252.5306701660156,258.2127685546875,253.2358245849609,289.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943256154656,5.200608832467424e-09,0.0009943203767761,-0.0126771666109561,0.0,0.0,0.0,-0.0073909787461161,60.0,-24.77492332458496,-0.0,-6.740886249190225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,289.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.34074996621348e-05,292.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,9.836039680521937e-05,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0880432128906,0.0,0.0,7.264865416800603e-05,290.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.836241224547848e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.0004665793676394,290.9628295898437,294.1499938964844,253.15872192382807,252.5231170654297,258.1238098144531,253.2220153808593,289.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.310433426330974e-09,0.0009952594991773,-0.0129648884758353,0.0,0.0,0.0,-0.0074454233981668,60.0,-24.79174995422364,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,289.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.34074996621348e-05,292.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,9.836039680521937e-05,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0880432128906,0.0,0.0,7.264865416800603e-05,290.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.836241224547848e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.0004665793676394,290.9628295898437,294.1499938964844,253.15872192382807,252.5231170654297,258.1238098144531,253.2220153808593,289.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.310433426330974e-09,0.0009952594991773,-0.0129648884758353,0.0,0.0,0.0,-0.0074454233981668,60.0,-24.79174995422364,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,289.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,9.349956235382706e-05,292.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,9.84573707683012e-05,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06866455078125,0.0,0.0,7.272027869476005e-05,290.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.845936438068748e-05,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0004670393536798,290.9550476074219,294.1499938964844,253.1499938964844,252.5164794921875,258.0361633300781,253.20880126953125,289.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962455369532,5.425106586187667e-09,0.000996240065433,-0.0132653089240193,0.0,0.0,0.0,-0.0075022717937827,60.0,-24.8096923828125,-0.0,-6.76694327239602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,289.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,9.349956235382706e-05,292.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,9.84573707683012e-05,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06866455078125,0.0,0.0,7.272027869476005e-05,290.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.845936438068748e-05,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0004670393536798,290.9550476074219,294.1499938964844,253.1499938964844,252.5164794921875,258.0361633300781,253.20880126953125,289.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962455369532,5.425106586187667e-09,0.000996240065433,-0.0132653089240193,0.0,0.0,0.0,-0.0075022717937827,60.0,-24.8096923828125,-0.0,-6.76694327239602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
