time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597660,289.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,9.359750401927158e-05,292.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.85605365713127e-05,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04931640625,0.0,0.0,7.279647252289578e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.856250835582614e-05,292.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0004675287345889,290.9471740722656,294.1499938964844,253.14453125,252.51251220703125,257.9498291015625,253.19644165039065,289.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.8275146484375,-0.0,-6.781124994859057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,289.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,9.359750401927158e-05,292.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.85605365713127e-05,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04931640625,0.0,0.0,7.279647252289578e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.856250835582614e-05,292.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0004675287345889,290.9471740722656,294.1499938964844,253.14453125,252.51251220703125,257.9498291015625,253.19644165039065,289.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.8275146484375,-0.0,-6.781124994859057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,289.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,9.3706781626679e-05,292.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,9.867562766885384e-05,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,7.288147753570229e-05,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,9.867757762549444e-05,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0004680746933445,290.939208984375,294.1499938964844,253.14431762695312,252.5127410888672,257.8648681640625,253.1857452392578,289.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.683224557628819e-09,0.0009984471835196,-0.0139415133744478,0.0,0.0,0.0,-0.0076302317902445,60.0,-24.84473991394043,-0.0,-6.79696441352462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,289.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,9.3706781626679e-05,292.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,9.867562766885384e-05,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,7.288147753570229e-05,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,9.867757762549444e-05,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0004680746933445,290.939208984375,294.1499938964844,253.14431762695312,252.5127410888672,257.8648681640625,253.1857452392578,289.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.683224557628819e-09,0.0009984471835196,-0.0139415133744478,0.0,0.0,0.0,-0.0076302317902445,60.0,-24.84473991394043,-0.0,-6.79696441352462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,289.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.376538218930364e-05,292.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,9.873734961729495e-05,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204467773437,0.0,0.0,7.292706868611276e-05,290.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.873928502202034e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,0.0004683674778789,290.9351806640625,294.1499938964844,253.1460723876953,252.51434326171875,257.82293701171875,253.1812896728516,289.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990772232413,5.756223941943972e-09,0.0009990714024752,-0.0141327502205967,0.0,0.0,0.0,-0.0076664206571877,60.0,-24.853132247924805,-0.0,-6.805466767900725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,289.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,9.382636199006812e-05,292.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,9.880157449515536e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108337402344,0.0,0.0,7.297450792975724e-05,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.880350262392312e-05,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0004686721367761,290.9311218261719,294.1499938964844,253.1490173339844,252.5168609619141,257.7813720703125,253.17752075195312,289.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997268207371,5.832188509913294e-09,0.000999720999971,-0.0143317533656954,0.0,0.0,0.0,-0.0077040796168148,60.0,-24.86136245727539,-0.0,-6.814320130388296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,289.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,9.395431698067114e-05,292.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,9.893634705804288e-05,291.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916687011719,0.0,0.0,7.307405030587688e-05,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.89382533589378e-05,292.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0004693114315159,290.9229431152344,294.1499938964844,253.15821838378903,252.5245819091797,257.6993713378906,253.17236328125,289.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.9915845618263575e-09,0.0010010839905589,-0.014749314635992,0.0,0.0,0.0,-0.0077830990776419,60.0,-24.87723159790039,-0.0,-6.832915744325875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,289.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,9.395431698067114e-05,292.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,9.893634705804288e-05,291.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916687011719,0.0,0.0,7.307405030587688e-05,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.89382533589378e-05,292.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0004693114315159,290.9229431152344,294.1499938964844,253.15821838378903,252.5245819091797,257.6993713378906,253.17236328125,289.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.9915845618263575e-09,0.0010010839905589,-0.014749314635992,0.0,0.0,0.0,-0.0077830990776419,60.0,-24.87723159790039,-0.0,-6.832915744325875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,289.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.40878235269338e-05,292.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,9.907695493893698e-05,291.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725341796875,0.0,0.0,7.317790004890412e-05,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.907883941195904e-05,292.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,0.0004699784039985,290.9146423339844,294.1499938964844,253.17156982421875,252.5355682373047,257.618896484375,253.1707458496093,289.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025121737271,6.1578884213986385e-09,0.001002506003715,-0.0151849640533328,0.0,0.0,0.0,-0.0078655434772372,60.0,-24.891965866088867,-0.0,-6.852344824892499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,289.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.40878235269338e-05,292.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,9.907695493893698e-05,291.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725341796875,0.0,0.0,7.317790004890412e-05,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.907883941195904e-05,292.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,0.0004699784039985,290.9146423339844,294.1499938964844,253.17156982421875,252.5355682373047,257.618896484375,253.1707458496093,289.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025121737271,6.1578884213986385e-09,0.001002506003715,-0.0151849640533328,0.0,0.0,0.0,-0.0078655434772372,60.0,-24.891965866088867,-0.0,-6.852344824892499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,289.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,9.422331640962513e-05,292.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,9.921965101966634e-05,291.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95343017578125,0.0,0.0,7.328329957090318e-05,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.92215209407732e-05,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0004706553299911,290.9062194824219,294.1499938964844,253.1886749267578,252.54953002929688,257.5400390625,253.1729431152344,289.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039556073024,6.326673407386352e-09,0.0010039493208751,-0.0156271047890186,0.0,0.0,0.0,-0.0079492172226309,60.0,-24.90496253967285,-0.0,-6.872091518062008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,289.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,9.422331640962513e-05,292.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,9.921965101966634e-05,291.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95343017578125,0.0,0.0,7.328329957090318e-05,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.92215209407732e-05,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0004706553299911,290.9062194824219,294.1499938964844,253.1886749267578,252.54953002929688,257.5400390625,253.1729431152344,289.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039556073024,6.326673407386352e-09,0.0010039493208751,-0.0156271047890186,0.0,0.0,0.0,-0.0079492172226309,60.0,-24.90496253967285,-0.0,-6.872091518062008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,289.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,9.435675019631162e-05,292.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,9.936019341694192e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.93438720703125,0.0,0.0,7.338710565818474e-05,290.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,9.936204151017591e-05,292.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,0.0004713219823315,290.897705078125,294.1499938964844,253.2091827392578,252.566162109375,257.4627990722656,253.1791076660156,289.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053772712126,6.492903104060588e-09,0.0010053707519546,-0.0160625409334898,0.0,0.0,0.0,-0.0080316243693232,60.0,-24.91548156738281,-0.0,-6.891566783906455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,289.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,9.435675019631162e-05,292.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,9.936019341694192e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.93438720703125,0.0,0.0,7.338710565818474e-05,290.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,9.936204151017591e-05,292.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,0.0004713219823315,290.897705078125,294.1499938964844,253.2091827392578,252.566162109375,257.4627990722656,253.1791076660156,289.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053772712126,6.492903104060588e-09,0.0010053707519546,-0.0160625409334898,0.0,0.0,0.0,-0.0080316243693232,60.0,-24.91548156738281,-0.0,-6.891566783906455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,289.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.442140435567126e-05,292.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,9.942828910425304e-05,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92486572265625,0.0,0.0,7.343739707721397e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,9.943012264557184e-05,292.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0004716450057458,290.8934020996094,294.1499938964844,253.2205810546875,252.57537841796875,257.4248352050781,253.1837158203125,289.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060661006718,6.5734417908913664e-09,0.0010060594649985,-0.0162735097110271,0.0,0.0,0.0,-0.0080715510994195,60.0,-24.91952896118164,-0.0,-6.90101273903565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,289.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,9.448383934795856e-05,292.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.949404920917004e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91534423828125,0.0,0.0,7.348596409428865e-05,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,9.94958754745312e-05,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0004719569406006,290.8890991210937,294.1499938964844,253.23269653320312,252.58514404296875,257.38726806640625,253.18931579589844,289.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067311814054,6.651217798747666e-09,0.0010067245457321,-0.0164772365242242,0.0,0.0,0.0,-0.0081101078540086,60.0,-24.92262840270996,-0.0,-6.91014108156196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,289.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,9.460008732276036e-05,292.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.961648174794392e-05,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963928222656,0.0,0.0,7.357639697147533e-05,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,9.961828618543224e-05,292.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,0.0004725377075374,290.88037109375,294.1499938964844,253.25885009765625,252.60617065429688,257.3134155273437,253.2032928466797,289.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007969607599,6.796025520117155e-09,0.0010079628555104,-0.0168565455824136,0.0,0.0,0.0,-0.0081818960607051,60.0,-24.92560195922852,-0.0,-6.927152185198794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,289.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,9.460008732276036e-05,292.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.961648174794392e-05,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963928222656,0.0,0.0,7.357639697147533e-05,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,9.961828618543224e-05,292.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,0.0004725377075374,290.88037109375,294.1499938964844,253.25885009765625,252.60617065429688,257.3134155273437,253.2032928466797,289.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007969607599,6.796025520117155e-09,0.0010079628555104,-0.0168565455824136,0.0,0.0,0.0,-0.0081818960607051,60.0,-24.92560195922852,-0.0,-6.927152185198794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,289.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.47016233112663e-05,292.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,9.97234310489148e-05,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87744140625,0.0,0.0,7.365538476733491e-05,290.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,9.972521365853028e-05,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.0004730450164061,290.8715209960937,294.1499938964844,253.28726196289065,252.62893676757807,257.2413024902344,253.2209014892578,289.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.922503903439292e-09,0.0010090444702655,-0.0171878356486558,0.0,0.0,0.0,-0.0082445964217185,60.0,-24.92344284057617,-0.0,-6.942026686829196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,289.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.47016233112663e-05,292.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,9.97234310489148e-05,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87744140625,0.0,0.0,7.365538476733491e-05,290.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,9.972521365853028e-05,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.0004730450164061,290.8715209960937,294.1499938964844,253.28726196289065,252.62893676757807,257.2413024902344,253.2209014892578,289.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.922503903439292e-09,0.0010090444702655,-0.0171878356486558,0.0,0.0,0.0,-0.0082445964217185,60.0,-24.92344284057617,-0.0,-6.942026686829196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,289.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.478547144681217e-05,292.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,9.981174662243576e-05,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8585510253906,0.0,0.0,7.372061372734606e-05,290.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,9.981350740417838e-05,292.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,0.0004734639369416,290.8625793457031,294.1499938964844,253.3175506591797,252.65313720703125,257.17095947265625,253.24180603027344,289.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026946136079459e-09,0.0010099376086145,-0.0174614023417234,0.0,0.0,0.0,-0.0082963733002543,60.0,-24.915536880493164,-0.0,-6.954321918328787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,289.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.478547144681217e-05,292.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,9.981174662243576e-05,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8585510253906,0.0,0.0,7.372061372734606e-05,290.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,9.981350740417838e-05,292.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,0.0004734639369416,290.8625793457031,294.1499938964844,253.3175506591797,252.65313720703125,257.17095947265625,253.24180603027344,289.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026946136079459e-09,0.0010099376086145,-0.0174614023417234,0.0,0.0,0.0,-0.0082963733002543,60.0,-24.915536880493164,-0.0,-6.954321918328787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,289.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.484994370723145e-05,292.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,9.987966041080654e-05,291.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396911621094,0.0,0.0,7.377077417913824e-05,290.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.988139936467633e-05,292.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.0004737861163448,290.8535461425781,294.1499938964844,253.34933471679688,252.678451538086,257.1023864746094,253.2656097412109,289.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072472351829674e-09,0.0010106242261826,-0.0176717322319746,0.0,0.0,0.0,-0.0083361826837062,60.0,-24.90153312683105,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,289.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.484994370723145e-05,292.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,9.987966041080654e-05,291.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396911621094,0.0,0.0,7.377077417913824e-05,290.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.988139936467633e-05,292.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.0004737861163448,290.8535461425781,294.1499938964844,253.34933471679688,252.678451538086,257.1023864746094,253.2656097412109,289.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072472351829674e-09,0.0010106242261826,-0.0176717322319746,0.0,0.0,0.0,-0.0083361826837062,60.0,-24.90153312683105,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,289.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,9.48745582718402e-05,292.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,9.990559192374349e-05,291.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302917480469,0.0,0.0,7.378993177553639e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,9.990732360165566e-05,292.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0004739091091323,290.8489990234375,294.1499938964844,253.36569213867188,252.69143676757807,257.0688171386719,253.2784881591797,289.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108936112374,7.1379049337849665e-09,0.0010108865099027,-0.017752032727003,0.0,0.0,0.0,-0.0083513809368014,60.0,-24.892114639282227,-0.0,-6.967396615209509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,289.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,9.489479998592289e-05,292.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,9.992692503146829e-05,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8208923339844,0.0,0.0,7.38056842237711e-05,290.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,9.992864215746522e-05,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,0.0004740103031508,290.8443908691406,294.1499938964844,253.3822631835937,252.7045745849609,257.0356750488281,253.2919006347656,289.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111093288287,7.1631154341389455e-09,0.0010111021110787,-0.0178180653601884,0.0,0.0,0.0,-0.0083638792857527,60.0,-24.8813533782959,-0.0,-6.970368815473196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,289.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,9.49213281273842e-05,292.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,9.995487926062196e-05,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021545410156,0.0,0.0,7.382633339148015e-05,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,9.995657455874608e-05,291.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,0.0004741429002024,290.8351745605469,294.1499938964844,253.4159393310547,252.7312164306641,256.970703125,253.32012939453125,289.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113917523995,7.196138795961815e-09,0.0010113845346495,-0.0179045610129833,0.0,0.0,0.0,-0.0083802500739693,60.0,-24.85567092895508,-0.0,-6.974263300207896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,289.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,9.49213281273842e-05,292.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,9.995487926062196e-05,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021545410156,0.0,0.0,7.382633339148015e-05,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,9.995657455874608e-05,291.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,0.0004741429002024,290.8351745605469,294.1499938964844,253.4159393310547,252.7312164306641,256.970703125,253.32012939453125,289.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113917523995,7.196138795961815e-09,0.0010113845346495,-0.0179045610129833,0.0,0.0,0.0,-0.0083802500739693,60.0,-24.85567092895508,-0.0,-6.974263300207896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,289.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,9.49314853642136e-05,292.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,9.996559674618766e-05,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,7.383424963336438e-05,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,9.996727021643892e-05,291.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,0.0004741937445942,290.8258361816406,294.1499938964844,253.4499969482422,252.758056640625,256.9075012207031,253.34988403320312,289.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114997858181,7.208768693089951e-09,0.0010114925680682,-0.0179376415908336,0.0,0.0,0.0,-0.008386512286961,60.0,-24.824989318847656,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,289.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,9.49314853642136e-05,292.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,9.996559674618766e-05,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,7.383424963336438e-05,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,9.996727021643892e-05,291.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,0.0004741937445942,290.8258361816406,294.1499938964844,253.4499969482422,252.758056640625,256.9075012207031,253.34988403320312,289.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114997858181,7.208768693089951e-09,0.0010114925680682,-0.0179376415908336,0.0,0.0,0.0,-0.008386512286961,60.0,-24.824989318847656,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,289.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,9.492968820268288e-05,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,9.99637268250808e-05,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,7.383286720141768e-05,290.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,9.996538574341685e-05,291.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,0.0004741848970297,290.81640625,294.1499938964844,253.4840545654297,252.7848052978516,256.8460693359375,253.3807830810547,289.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114804608747,7.206510943547073e-09,0.0010114732431247,-0.0179317276924848,0.0,0.0,0.0,-0.0083853928372263,60.0,-24.790340423583984,-0.0,-6.975486854798876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,289.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,9.492968820268288e-05,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,9.99637268250808e-05,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,7.383286720141768e-05,290.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,9.996538574341685e-05,291.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,0.0004741848970297,290.81640625,294.1499938964844,253.4840545654297,252.7848052978516,256.8460693359375,253.3807830810547,289.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114804608747,7.206510943547073e-09,0.0010114732431247,-0.0179317276924848,0.0,0.0,0.0,-0.0083853928372263,60.0,-24.790340423583984,-0.0,-6.975486854798876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,289.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,9.497148857917637e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.0001000077681965,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462158203125,0.0,0.0,7.38653980079107e-05,290.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0001000094052869,291.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,0.0004743938043247,290.8069152832031,294.1499938964844,253.51773071289065,252.8111572265625,256.7862243652344,253.4125061035156,289.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119254002347,7.258565304368858e-09,0.0010119181824848,-0.0180680677294731,0.0,0.0,0.0,-0.0084111969918012,60.0,-24.75968742370605,-0.0,-6.981628075664048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,289.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,9.497148857917637e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.0001000077681965,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462158203125,0.0,0.0,7.38653980079107e-05,290.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0001000094052869,291.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,0.0004743938043247,290.8069152832031,294.1499938964844,253.51773071289065,252.8111572265625,256.7862243652344,253.4125061035156,289.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119254002347,7.258565304368858e-09,0.0010119181824848,-0.0180680677294731,0.0,0.0,0.0,-0.0084111969918012,60.0,-24.75968742370605,-0.0,-6.981628075664048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,289.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,9.499354200670496e-05,292.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.0001000310076051,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369384765625,0.0,0.0,7.388256199192256e-05,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0001000326301436,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.0004745040205307,290.8021240234375,294.1499938964844,253.5343170166016,252.82408142089844,256.7569885253906,253.4286499023437,289.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121604427695,7.286035774711763e-09,0.0010121531086042,-0.0181400198489427,0.0,0.0,0.0,-0.0084248157218098,60.0,-24.74740028381348,-0.0,-6.984870282167321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,289.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,9.500142186880112e-05,292.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,0.0001000393094727,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276611328125,0.0,0.0,7.388869562419131e-05,290.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,0.0001000409320113,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,0.0004745434271171,290.7973022460937,294.1499938964844,253.5506591796875,252.8367919921875,256.7281494140625,253.44485473632807,289.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122443782165,7.295838599929993e-09,0.0010122370440512,-0.0181656945496797,0.0,0.0,0.0,-0.0084296762943267,60.0,-24.7338924407959,-0.0,-6.98602704574114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,289.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,9.49677123571746e-05,292.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,0.0001000038319034,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70916748046875,0.0,0.0,7.386248762486503e-05,290.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0001000054253381,291.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,0.0004743751196656,290.78759765625,294.1499938964844,253.5824584960937,252.8614501953125,256.6717224121094,253.47711181640625,289.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118851205334,7.253811329377413e-09,0.0010118779027834,-0.0180556178092956,0.0,0.0,0.0,-0.0084088426083326,60.0,-24.6982421875,-0.0,-6.981066746902799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,289.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,9.49677123571746e-05,292.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,0.0001000038319034,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70916748046875,0.0,0.0,7.386248762486503e-05,290.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0001000054253381,291.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,0.0004743751196656,290.78759765625,294.1499938964844,253.5824584960937,252.8614501953125,256.6717224121094,253.47711181640625,289.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118851205334,7.253811329377413e-09,0.0010118779027834,-0.0180556178092956,0.0,0.0,0.0,-0.0084088426083326,60.0,-24.6982421875,-0.0,-6.981066746902799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,289.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,9.488139039603992e-05,292.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,9.991296246880664e-05,291.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69073486328125,0.0,0.0,7.37953741918318e-05,290.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,9.991453407565132e-05,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.0004739440628327,290.77783203125,294.1499938964844,253.6127471923828,252.88479614257807,256.61688232421875,253.5086212158203,289.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109654394909,7.14624581732437e-09,0.001010958221741,-0.0177738796919584,0.0,0.0,0.0,-0.0083555178716778,60.0,-24.649337768554688,-0.0,-6.968380006355801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
