time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600000,289.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,9.488139039603992e-05,292.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,9.991296246880664e-05,291.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69073486328125,0.0,0.0,7.37953741918318e-05,290.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,9.991453407565132e-05,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.0004739440628327,290.77783203125,294.1499938964844,253.6127471923828,252.88479614257807,256.61688232421875,253.5086212158203,289.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109654394909,7.14624581732437e-09,0.001010958221741,-0.0177738796919584,0.0,0.0,0.0,-0.0083555178716778,60.0,-24.649337768554688,-0.0,-6.968380006355801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,289.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.477742423769088e-05,292.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,9.980349568650126e-05,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67236328125,0.0,0.0,7.371452375082299e-05,290.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,9.98050527414307e-05,291.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.0004734248213935,290.7679748535156,294.1499938964844,253.6411590576172,252.90655517578125,256.5636291503906,253.5390014648437,289.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098573984578,7.0166854548858745e-09,0.0010098504135385,-0.0174345262348651,0.0,0.0,0.0,-0.0082912892103195,60.0,-24.592809677124023,-0.0,-6.953113995677995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,289.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.477742423769088e-05,292.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,9.980349568650126e-05,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67236328125,0.0,0.0,7.371452375082299e-05,290.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,9.98050527414307e-05,291.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.0004734248213935,290.7679748535156,294.1499938964844,253.6411590576172,252.90655517578125,256.5636291503906,253.5390014648437,289.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098573984578,7.0166854548858745e-09,0.0010098504135385,-0.0174345262348651,0.0,0.0,0.0,-0.0082912892103195,60.0,-24.592809677124023,-0.0,-6.953113995677995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,289.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,9.467922063777225e-05,292.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85455322265625,0.0,0.0,9.970011160476132e-05,291.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540832519531,0.0,0.0,7.363816257566214e-05,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,9.970163955586032e-05,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,0.0004729343927465,290.7580261230469,294.1499938964844,253.66729736328125,252.9264373779297,256.5118408203125,253.56805419921875,289.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088108247146,6.894311788130381e-09,0.0010088039562106,-0.0171139910817146,0.0,0.0,0.0,-0.0082306237891316,60.0,-24.53586769104004,-0.0,-6.938709873338669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,289.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,9.467922063777225e-05,292.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85455322265625,0.0,0.0,9.970011160476132e-05,291.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540832519531,0.0,0.0,7.363816257566214e-05,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,9.970163955586032e-05,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,0.0004729343927465,290.7580261230469,294.1499938964844,253.66729736328125,252.9264373779297,256.5118408203125,253.56805419921875,289.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088108247146,6.894311788130381e-09,0.0010088039562106,-0.0171139910817146,0.0,0.0,0.0,-0.0082306237891316,60.0,-24.53586769104004,-0.0,-6.938709873338669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,289.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,9.463306923862548e-05,292.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,9.965152275981382e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449584960937,0.0,0.0,7.360227755270898e-05,290.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,9.965304343495518e-05,291.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486022949219,0.0,0.0,0.0004727039195131,290.7530212402344,294.1499938964844,253.67941284179688,252.93556213378903,256.4864807128906,253.58203125,289.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083189699798,6.836803123633217e-09,0.0010083121014758,-0.0169633571058511,0.0,0.0,0.0,-0.0082021141424775,60.0,-24.50843811035156,-0.0,-6.931946217036966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,289.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,9.45895371842198e-05,292.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,9.960569150280207e-05,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358337402344,0.0,0.0,7.356842252193019e-05,290.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,9.96071976260282e-05,291.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,0.0004724865138996,290.7480163574219,294.1499938964844,253.69081115722656,252.94412231445312,256.46148681640625,253.5955505371093,289.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078550549224,6.782551409401094e-09,0.0010078483028337,-0.0168212503194808,0.0,0.0,0.0,-0.0081752184778451,60.0,-24.482101440429688,-0.0,-6.925568385440783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,289.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,9.450913785258308e-05,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,9.952105028787628e-05,291.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,7.350590749410912e-05,290.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,9.95225418591872e-05,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,0.0004720850265584,290.7379455566406,294.1499938964844,253.71131896972656,252.95933532714844,256.4123229980469,253.62136840820312,289.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069982381537,6.682369324551018e-09,0.0010069916024804,-0.0165588352829217,0.0,0.0,0.0,-0.0081255538389086,60.0,-24.432262420654297,-0.0,-6.913798245022917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,289.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,9.450913785258308e-05,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,9.952105028787628e-05,291.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,7.350590749410912e-05,290.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,9.95225418591872e-05,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,0.0004720850265584,290.7379455566406,294.1499938964844,253.71131896972656,252.95933532714844,256.4123229980469,253.62136840820312,289.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069982381537,6.682369324551018e-09,0.0010069916024804,-0.0165588352829217,0.0,0.0,0.0,-0.0081255538389086,60.0,-24.432262420654297,-0.0,-6.913798245022917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,289.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,9.443883755011484e-05,292.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,9.94470392470248e-05,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995178222656,0.0,0.0,7.345124322455376e-05,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,9.944851626642048e-05,291.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0004717339470516,290.727783203125,294.1499938964844,253.7284240722656,252.97178649902344,256.36444091796875,253.64508056640625,289.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062489891424,6.594757628874959e-09,0.0010062423534691,-0.0163293443620204,0.0,0.0,0.0,-0.0080821216106414,60.0,-24.38733291625977,-0.0,-6.903513849465527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,289.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,9.443883755011484e-05,292.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,9.94470392470248e-05,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995178222656,0.0,0.0,7.345124322455376e-05,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,9.944851626642048e-05,291.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0004717339470516,290.727783203125,294.1499938964844,253.7284240722656,252.97178649902344,256.36444091796875,253.64508056640625,289.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062489891424,6.594757628874959e-09,0.0010062423534691,-0.0163293443620204,0.0,0.0,0.0,-0.0080821216106414,60.0,-24.38733291625977,-0.0,-6.903513849465527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,289.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,9.437924745725468e-05,292.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,9.938431321643292e-05,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814514160156,0.0,0.0,7.340491720242426e-05,290.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,9.938576840795577e-05,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,0.000471436389489,290.7175598144531,294.1499938964844,253.7417755126953,252.9811553955078,256.3177185058594,253.6664276123047,289.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056138271465,6.520495698936202e-09,0.0010056073078885,-0.0161348190158605,0.0,0.0,0.0,-0.0080453064292669,60.0,-24.34761047363281,-0.0,-6.894802595525108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,289.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,9.437924745725468e-05,292.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,9.938431321643292e-05,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814514160156,0.0,0.0,7.340491720242426e-05,290.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,9.938576840795577e-05,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,0.000471436389489,290.7175598144531,294.1499938964844,253.7417755126953,252.9811553955078,256.3177185058594,253.6664276123047,289.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056138271465,6.520495698936202e-09,0.0010056073078885,-0.0161348190158605,0.0,0.0,0.0,-0.0080453064292669,60.0,-24.34761047363281,-0.0,-6.894802595525108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,289.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,9.43316554185003e-05,292.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,9.933421097230166e-05,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634460449219,0.0,0.0,7.336791168199852e-05,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,9.933564433595166e-05,291.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.0004711987276095,290.7072448730469,294.1499938964844,253.75099182128903,252.9871826171875,256.2721252441406,253.6849365234375,289.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005106489174,6.461175150462851e-09,0.001005099969916,-0.0159794315695762,0.0,0.0,0.0,-0.0080158980563282,60.0,-24.313783645629883,-0.0,-6.887847803227487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,289.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,9.43316554185003e-05,292.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,9.933421097230166e-05,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634460449219,0.0,0.0,7.336791168199852e-05,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,9.933564433595166e-05,291.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.0004711987276095,290.7072448730469,294.1499938964844,253.75099182128903,252.9871826171875,256.2721252441406,253.6849365234375,289.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005106489174,6.461175150462851e-09,0.001005099969916,-0.0159794315695762,0.0,0.0,0.0,-0.0080158980563282,60.0,-24.313783645629883,-0.0,-6.887847803227487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,289.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,9.431238140678032e-05,292.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,9.931392560247332e-05,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.554443359375,0.0,0.0,7.335293048527092e-05,290.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,9.93153516901657e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,0.000471102510346,290.7020568847656,294.1499938964844,253.75392150878903,252.9888458251953,256.24969482421875,253.6930694580078,289.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.437150812388381e-09,0.0010048946132883,-0.0159164983779191,0.0,0.0,0.0,-0.0080039883032441,60.0,-24.29911422729492,-0.0,-6.88503192236567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,289.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,9.429637430002912e-05,292.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,9.929708176059648e-05,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54547119140625,0.0,0.0,7.334048132179305e-05,290.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,9.929849329637364e-05,291.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0004710225912276,290.69683837890625,294.1499938964844,253.75567626953125,252.98956298828125,256.2275085449219,253.700424194336,289.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.417197440100608e-09,0.0010047239484265,-0.0158642325550317,0.0,0.0,0.0,-0.0079940967261791,60.0,-24.28598022460937,-0.0,-6.882694236765019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,289.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,9.427464101463556e-05,292.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,9.927422070177272e-05,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52752685546875,0.0,0.0,7.332360110012814e-05,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,9.927561768563464e-05,291.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,0.0004709141503553,290.6863708496094,294.1499938964844,253.75547790527344,252.9879913330078,256.1837158203125,253.7126617431641,289.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932695001363,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.264617919921875,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,289.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,9.427464101463556e-05,292.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,9.927422070177272e-05,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52752685546875,0.0,0.0,7.332360110012814e-05,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,9.927561768563464e-05,291.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,0.0004709141503553,290.6863708496094,294.1499938964844,253.75547790527344,252.9879913330078,256.1837158203125,253.7126617431641,289.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932695001363,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.264617919921875,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,289.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,9.426692122360691e-05,292.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,9.92661080090329e-05,291.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096435546875,0.0,0.0,7.331760571105406e-05,290.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,9.9267483165022e-05,291.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.0004708756750915,290.67584228515625,294.1499938964844,253.75,252.982177734375,256.1405944824219,253.72134399414065,289.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380466821553909e-09,0.0010044097434729,-0.0157680157572031,0.0,0.0,0.0,-0.0079758865758776,60.0,-24.250152587890625,-0.0,-6.878391189957257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,289.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,9.426692122360691e-05,292.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,9.92661080090329e-05,291.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096435546875,0.0,0.0,7.331760571105406e-05,290.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,9.9267483165022e-05,291.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.0004708756750915,290.67584228515625,294.1499938964844,253.75,252.982177734375,256.1405944824219,253.72134399414065,289.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380466821553909e-09,0.0010044097434729,-0.0157680157572031,0.0,0.0,0.0,-0.0079758865758776,60.0,-24.250152587890625,-0.0,-6.878391189957257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,289.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,9.42516708164476e-05,292.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,9.925006452249364e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,7.330576045205817e-05,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,9.925142512656748e-05,291.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.0004707995685748,290.6651916503906,294.1499938964844,253.74127197265625,252.97373962402344,256.0980834960937,253.72645568847656,289.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004253514111,6.361442483893143e-09,0.0010042471112683,-0.0157181825488805,0.0,0.0,0.0,-0.0079664560034871,60.0,-24.239486694335938,-0.0,-6.876162927937912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,289.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,9.42516708164476e-05,292.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,9.925006452249364e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,7.330576045205817e-05,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,9.925142512656748e-05,291.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.0004707995685748,290.6651916503906,294.1499938964844,253.74127197265625,252.97373962402344,256.0980834960937,253.72645568847656,289.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004253514111,6.361442483893143e-09,0.0010042471112683,-0.0157181825488805,0.0,0.0,0.0,-0.0079664560034871,60.0,-24.239486694335938,-0.0,-6.876162927937912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,289.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,9.418239642400296e-05,292.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,9.917713759932668e-05,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739990234375,0.0,0.0,7.325189653784037e-05,290.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,9.91784836514853e-05,291.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,0.000470453640446,290.6545104980469,294.1499938964844,253.7315826416016,252.9644775390625,256.0561828613281,253.728256225586,289.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035155573859,6.275121755550117e-09,0.0010035092709586,-0.0154920620843768,0.0,0.0,0.0,-0.0079236645251512,60.0,-24.22233772277832,-0.0,-6.866056878607196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,289.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,9.418239642400296e-05,292.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,9.917713759932668e-05,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739990234375,0.0,0.0,7.325189653784037e-05,290.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,9.91784836514853e-05,291.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,0.000470453640446,290.6545104980469,294.1499938964844,253.7315826416016,252.9644775390625,256.0561828613281,253.728256225586,289.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035155573859,6.275121755550117e-09,0.0010035092709586,-0.0154920620843768,0.0,0.0,0.0,-0.0079236645251512,60.0,-24.22233772277832,-0.0,-6.866056878607196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,289.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,9.4121482106857e-05,292.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,9.911300003295764e-05,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,7.320452277781442e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,9.911433153320104e-05,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626953125,0.0,0.0,0.0004701493890024,290.6491394042969,294.1499938964844,253.72637939453125,252.9595489501953,256.0354919433594,253.72808837890625,289.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028664255514,6.199215807356495e-09,0.0010028602555394,-0.0152932237833738,0.0,0.0,0.0,-0.0078860353678464,60.0,-24.208351135253903,-0.0,-6.857177226038402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,289.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,9.404971933690832e-05,292.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,9.903743921313436e-05,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,7.314871618291363e-05,290.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,9.903876343742012e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.0004697909753303,290.64373779296875,294.1499938964844,253.720932006836,252.9544372558593,256.0149230957031,253.7273406982422,289.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021018097177,6.109795336328716e-09,0.0010020956397056,-0.0150589793920516,0.0,0.0,0.0,-0.0078417053446173,60.0,-24.19112014770508,-0.0,-6.846723010767164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,289.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,9.392166248289868e-05,292.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,9.890260844258592e-05,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,7.30491301510483e-05,290.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,9.890391083899884e-05,291.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,0.0004691513895522,290.6329345703125,294.1499938964844,253.70936584472656,252.943603515625,255.9742431640625,253.7243194580078,289.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007370728999,5.9502309746051205e-09,0.0010007311357185,-0.0146409831941127,0.0,0.0,0.0,-0.0077626020647585,60.0,-24.153846740722656,-0.0,-6.828089027521855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,289.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,9.392166248289868e-05,292.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,9.890260844258592e-05,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,7.30491301510483e-05,290.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,9.890391083899884e-05,291.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,0.0004691513895522,290.6329345703125,294.1499938964844,253.70936584472656,252.943603515625,255.9742431640625,253.7243194580078,289.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007370728999,5.9502309746051205e-09,0.0010007311357185,-0.0146409831941127,0.0,0.0,0.0,-0.0077626020647585,60.0,-24.153846740722656,-0.0,-6.828089027521855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,289.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,9.383778524352238e-05,292.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416687011719,0.0,0.0,9.88143074209802e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208984375,0.0,0.0,7.298390846699476e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,9.88155952654779e-05,291.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400817871094,0.0,0.0,0.0004687325272243,290.6220397949219,294.1499938964844,253.69688415527344,252.9320373535156,255.9341278076172,253.7193603515625,288.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998431196436,5.8457167995129575e-09,0.0009998372988775,-0.0143671920523047,0.0,0.0,0.0,-0.0077107893303036,60.0,-24.12421607971192,-0.0,-6.815897535261686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,289.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,9.383778524352238e-05,292.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416687011719,0.0,0.0,9.88143074209802e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208984375,0.0,0.0,7.298390846699476e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,9.88155952654779e-05,291.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400817871094,0.0,0.0,0.0004687325272243,290.6220397949219,294.1499938964844,253.69688415527344,252.9320373535156,255.9341278076172,253.7193603515625,288.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998431196436,5.8457167995129575e-09,0.0009998372988775,-0.0143671920523047,0.0,0.0,0.0,-0.0077107893303036,60.0,-24.12421607971192,-0.0,-6.815897535261686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,289.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486877441406,0.0,0.0,9.375337685924023e-05,292.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,9.872543159872292e-05,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033203125,0.0,0.0,7.29182647773996e-05,290.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,9.872670489130542e-05,291.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0004683109582401,290.611083984375,294.1499938964844,253.6835174560547,252.91970825195312,255.89453125,253.7128448486328,288.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989435784518,5.74053071744629e-09,0.0009989378741011,-0.0140916379168629,0.0,0.0,0.0,-0.0076586441136896,60.0,-24.09841728210449,-0.0,-6.803638541441617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,289.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486877441406,0.0,0.0,9.375337685924023e-05,292.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,9.872543159872292e-05,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033203125,0.0,0.0,7.29182647773996e-05,290.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,9.872670489130542e-05,291.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0004683109582401,290.611083984375,294.1499938964844,253.6835174560547,252.91970825195312,255.89453125,253.7128448486328,288.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989435784518,5.74053071744629e-09,0.0009989378741011,-0.0140916379168629,0.0,0.0,0.0,-0.0076586441136896,60.0,-24.09841728210449,-0.0,-6.803638541441617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,289.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,9.366796439280732e-05,292.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,9.863551531452686e-05,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857421875,0.0,0.0,7.285184983629733e-05,290.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,9.86367667792365e-05,291.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216796875,0.0,0.0,0.000467884412501,290.6000671386719,294.1499938964844,253.66929626464844,252.9066772460937,255.85536193847656,253.70513916015625,288.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634103850127303e-09,0.0009980278555303,-0.013812830671668,0.0,0.0,0.0,-0.0076058837585151,60.0,-24.073719024658203,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,289.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,9.366796439280732e-05,292.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,9.863551531452686e-05,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857421875,0.0,0.0,7.285184983629733e-05,290.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,9.86367667792365e-05,291.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216796875,0.0,0.0,0.000467884412501,290.6000671386719,294.1499938964844,253.66929626464844,252.9066772460937,255.85536193847656,253.70513916015625,288.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634103850127303e-09,0.0009980278555303,-0.013812830671668,0.0,0.0,0.0,-0.0076058837585151,60.0,-24.073719024658203,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,289.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,9.362446871818976e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,9.858971316134556e-05,291.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769836425781,0.0,0.0,7.281803118530661e-05,290.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,9.85909646260552e-05,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.717041015625,0.0,0.0,0.0004676671815104,290.5945129394531,294.1499938964844,253.661865234375,252.89990234375,255.83596801757807,253.7007751464844,288.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.061559677124023,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,289.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.729736328125,0.0,0.0,9.358036186313257e-05,292.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,9.854327799985184e-05,291.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682556152344,0.0,0.0,7.278372504515573e-05,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,9.854451491264626e-05,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.0004674468655139,290.5889892578125,294.1499938964844,253.6542205810547,252.8929443359375,255.81668090820312,253.6961212158203,288.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524936952383541e-09,0.0009970943210646,-0.0135268410667777,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.04942512512207,-0.0,-6.778546435270982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,289.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,9.348905587103218e-05,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045593261719,0.0,0.0,9.844714804785326e-05,291.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507995605469,0.0,0.0,7.271272625075653e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,9.844837040873244e-05,291.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030334472656,0.0,0.0,0.0004669908958021,290.57781982421875,294.1499938964844,253.6383209228516,252.87852478027344,255.7784576416016,253.6859741210937,288.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.4111692904257325e-09,0.0009961214382201,-0.0132287954911589,0.0,0.0,0.0,-0.0074953655712306,60.0,-24.025001525878903,-0.0,-6.765323945501224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,289.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,9.348905587103218e-05,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045593261719,0.0,0.0,9.844714804785326e-05,291.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507995605469,0.0,0.0,7.271272625075653e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,9.844837040873244e-05,291.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030334472656,0.0,0.0,0.0004669908958021,290.57781982421875,294.1499938964844,253.6383209228516,252.87852478027344,255.7784576416016,253.6859741210937,288.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.4111692904257325e-09,0.0009961214382201,-0.0132287954911589,0.0,0.0,0.0,-0.0074953655712306,60.0,-24.025001525878903,-0.0,-6.765323945501224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
