time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602340,289.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105407714844,0.0,0.0,9.339249663753436e-05,292.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69512939453125,0.0,0.0,9.834548109211028e-05,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,7.263763836817816e-05,290.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,9.834668890107424e-05,291.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,0.0004665086162276,290.5666198730469,294.1499938964844,253.62161254882807,252.86343383789065,255.7406311035156,253.6749267578125,288.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950979147106,5.290846871730537e-09,0.0009950926760211,-0.0129135744646191,0.0,0.0,0.0,-0.0074357166886329,60.0,-24.000036239624023,-0.0,-6.751353964773443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,289.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105407714844,0.0,0.0,9.339249663753436e-05,292.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69512939453125,0.0,0.0,9.834548109211028e-05,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,7.263763836817816e-05,290.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,9.834668890107424e-05,291.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,0.0004665086162276,290.5666198730469,294.1499938964844,253.62161254882807,252.86343383789065,255.7406311035156,253.6749267578125,288.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950979147106,5.290846871730537e-09,0.0009950926760211,-0.0129135744646191,0.0,0.0,0.0,-0.0074357166886329,60.0,-24.000036239624023,-0.0,-6.751353964773443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,289.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,9.32887414819561e-05,292.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,9.823624714044854e-05,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160095214844,0.0,0.0,7.255695527419448e-05,290.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,9.823743312153964e-05,291.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,0.0004659904516302,290.55535888671875,294.1499938964844,253.6041259765625,252.8477020263672,255.7032165527344,253.6629943847656,288.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939923183992,5.161568505940295e-09,0.000993987196125,-0.0125748859718441,0.0,0.0,0.0,-0.0073716277256608,60.0,-23.97402572631836,-0.0,-6.736360091963435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,289.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,9.32887414819561e-05,292.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,9.823624714044854e-05,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160095214844,0.0,0.0,7.255695527419448e-05,290.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,9.823743312153964e-05,291.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,0.0004659904516302,290.55535888671875,294.1499938964844,253.6041259765625,252.8477020263672,255.7032165527344,253.6629943847656,288.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939923183992,5.161568505940295e-09,0.000993987196125,-0.0125748859718441,0.0,0.0,0.0,-0.0073716277256608,60.0,-23.97402572631836,-0.0,-6.736360091963435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,289.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,9.31775866774842e-05,292.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,9.81192060862668e-05,291.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,7.247050962178037e-05,290.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,9.812037751544268e-05,291.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,0.0004654352669604,290.5440368652344,294.1499938964844,253.5858612060547,252.83132934570312,255.66619873046875,253.65028381347656,288.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928077924996,5.023060190012529e-09,0.0009928027866408,-0.012212011963129,0.0,0.0,0.0,-0.0073029631748795,60.0,-23.94670867919922,-0.0,-6.720313905361763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,289.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,9.31775866774842e-05,292.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,9.81192060862668e-05,291.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,7.247050962178037e-05,290.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,9.812037751544268e-05,291.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,0.0004654352669604,290.5440368652344,294.1499938964844,253.5858612060547,252.83132934570312,255.66619873046875,253.65028381347656,288.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928077924996,5.023060190012529e-09,0.0009928027866408,-0.012212011963129,0.0,0.0,0.0,-0.0073029631748795,60.0,-23.94670867919922,-0.0,-6.720313905361763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,9.311905887443572e-05,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,9.805758600123228e-05,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900390625,0.0,0.0,7.242499850690365e-05,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,9.805875015445054e-05,291.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698303222656,0.0,0.0,0.0004651429771911,290.5383605957031,294.1499938964844,253.5764617919922,252.8229217529297,255.6478271484375,253.6436767578125,288.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921841556206,4.950140297665939e-09,0.0009921792661771,-0.0120209688320755,0.0,0.0,0.0,-0.0072668134234845,60.0,-23.932506561279297,-0.0,-6.711874078746406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,289.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,9.305860294261949e-05,292.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664428710937,0.0,0.0,9.799392864806578e-05,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,7.23779812688008e-05,290.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,9.799508552532644e-05,291.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,0.0004648409958463,290.5326843261719,294.1499938964844,253.56686401367188,252.81434631347656,255.6295318603516,253.63690185546875,288.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915399132296,4.874805448196184e-09,0.0009915350237861,-0.0118235982954502,0.0,0.0,0.0,-0.0072294669225811,60.0,-23.917949676513672,-0.0,-6.703159982635043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,289.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67144775390625,0.0,0.0,9.293310722569004e-05,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567687988281,0.0,0.0,9.78617972577922e-05,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,7.228038884932175e-05,290.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,9.786293958313764e-05,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553649902344,0.0,0.0,0.0004642142157536,290.521240234375,294.1499938964844,253.54714965820312,252.7967834472656,255.5932159423828,253.6229705810547,288.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902026504278,4.718439416961928e-09,0.0009901979938149,-0.0114139290526509,0.0,0.0,0.0,-0.0071519492194056,60.0,-23.887920379638672,-0.0,-6.6850915914074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,289.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67144775390625,0.0,0.0,9.293310722569004e-05,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567687988281,0.0,0.0,9.78617972577922e-05,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,7.228038884932175e-05,290.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,9.786293958313764e-05,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553649902344,0.0,0.0,0.0004642142157536,290.521240234375,294.1499938964844,253.54714965820312,252.7967834472656,255.5932159423828,253.6229705810547,288.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902026504278,4.718439416961928e-09,0.0009901979938149,-0.0114139290526509,0.0,0.0,0.0,-0.0071519492194056,60.0,-23.887920379638672,-0.0,-6.6850915914074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,289.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,9.28038643905893e-05,292.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,9.772571502253412e-05,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,7.217987877083942e-05,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,9.772684279596432e-05,291.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456604003906,0.0,0.0,0.0004635687218979,290.509765625,294.1499938964844,253.5267333984375,252.7786407470703,255.55718994140625,253.60855102539065,288.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888254571706,4.557406008132148e-09,0.000988820916973,-0.0109920240938663,0.0,0.0,0.0,-0.0070721181109547,60.0,-23.857051849365234,-0.0,-6.666508767239065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,289.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,9.28038643905893e-05,292.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,9.772571502253412e-05,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,7.217987877083942e-05,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,9.772684279596432e-05,291.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456604003906,0.0,0.0,0.0004635687218979,290.509765625,294.1499938964844,253.5267333984375,252.7786407470703,255.55718994140625,253.60855102539065,288.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888254571706,4.557406008132148e-09,0.000988820916973,-0.0109920240938663,0.0,0.0,0.0,-0.0070721181109547,60.0,-23.857051849365234,-0.0,-6.666508767239065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,289.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.651611328125,0.0,0.0,9.267481800634414e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63726806640625,0.0,0.0,9.758983651408926e-05,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,7.207952148746699e-05,290.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,9.759094973560424e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,0.0004629241884686,290.4982604980469,294.1499938964844,253.505615234375,252.7599334716797,255.521484375,253.5936584472656,288.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707477778196,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.82613754272461,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,289.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.651611328125,0.0,0.0,9.267481800634414e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63726806640625,0.0,0.0,9.758983651408926e-05,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,7.207952148746699e-05,290.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,9.759094973560424e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,0.0004629241884686,290.4982604980469,294.1499938964844,253.505615234375,252.7599334716797,255.521484375,253.5936584472656,288.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707477778196,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.82613754272461,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,289.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416015625,0.0,0.0,9.255054465029389e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,9.745898569235578e-05,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,7.198287494247779e-05,290.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,9.746007708599792e-05,291.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,0.0004623034619726,290.4866638183594,294.1499938964844,253.48385620117188,252.74069213867188,255.486083984375,253.5783233642578,288.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241762940893068e-09,0.0009861218277364,-0.0101650292053818,0.0,0.0,0.0,-0.0069156396202743,60.0,-23.79627227783203,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,289.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416015625,0.0,0.0,9.255054465029389e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,9.745898569235578e-05,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,7.198287494247779e-05,290.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,9.746007708599792e-05,291.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,0.0004623034619726,290.4866638183594,294.1499938964844,253.48385620117188,252.74069213867188,255.486083984375,253.5783233642578,288.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241762940893068e-09,0.0009861218277364,-0.0101650292053818,0.0,0.0,0.0,-0.0069156396202743,60.0,-23.79627227783203,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,289.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365661621094,0.0,0.0,9.24920677789487e-05,292.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224975585937,0.0,0.0,9.739741653902456e-05,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.193740020738915e-05,290.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,9.739850065670907e-05,291.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.0004620114050339,290.4808654785156,294.1499938964844,253.4727325439453,252.7308654785156,255.468490600586,253.5704803466797,288.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855028474703,4.168901668322178e-09,0.000985498772934,-0.0099741267040371,0.0,0.0,0.0,-0.0068795192055404,60.0,-23.78217506408692,-0.0,-6.621783654736646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,289.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63153076171875,0.0,0.0,9.243619570042938e-05,292.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175537109375,0.0,0.0,9.733858314575627e-05,291.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,7.189394818851724e-05,290.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,9.73396672634408e-05,291.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162109375,0.0,0.0,0.0004617323575075,290.4750366210937,294.1499938964844,253.46144104003903,252.72091674804688,255.45095825195312,253.56256103515625,288.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.099285799696872e-09,0.0009849034249782,-0.0097917281091213,0.0,0.0,0.0,-0.0068450071848928,60.0,-23.7686710357666,-0.0,-6.613785075160197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,289.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214294433594,0.0,0.0,9.233650052919984e-05,292.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60760498046875,0.0,0.0,9.723362018121406e-05,291.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,7.18164155841805e-05,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,9.723468247102574e-05,291.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,0.0004612344200722,290.46337890625,294.1499938964844,253.4384155273437,252.70065307617188,255.4160919189453,253.5463714599609,288.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-23.74456214904785,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,289.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214294433594,0.0,0.0,9.233650052919984e-05,292.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60760498046875,0.0,0.0,9.723362018121406e-05,291.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,7.18164155841805e-05,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,9.723468247102574e-05,291.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,0.0004612344200722,290.46337890625,294.1499938964844,253.4384155273437,252.70065307617188,255.4160919189453,253.5463714599609,288.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-23.74456214904785,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,289.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,9.225584653904662e-05,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,9.714870247989892e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,7.175370410550386e-05,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,9.7149757493753e-05,291.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962829589844,0.0,0.0,0.0004608316230587,290.4516296386719,294.1499938964844,253.414794921875,252.67990112304688,255.38145446777344,253.5296936035156,288.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829855989664,3.874568665906963e-09,0.0009829816408455,-0.0092029422521591,0.0,0.0,0.0,-0.0067336047068238,60.0,-23.72524070739746,-0.0,-6.588000189822196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,289.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,9.225584653904662e-05,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,9.714870247989892e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,7.175370410550386e-05,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,9.7149757493753e-05,291.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962829589844,0.0,0.0,0.0004608316230587,290.4516296386719,294.1499938964844,253.414794921875,252.67990112304688,255.38145446777344,253.5296936035156,288.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829855989664,3.874568665906963e-09,0.0009829816408455,-0.0092029422521591,0.0,0.0,0.0,-0.0067336047068238,60.0,-23.72524070739746,-0.0,-6.588000189822196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,289.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,9.219728235621004e-05,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,9.708704601507634e-05,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.170815661083907e-05,290.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62969970703125,0.0,0.0,9.708807920105755e-05,291.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58624267578125,0.0,0.0,0.0004605391295626,290.4398498535156,294.1499938964844,253.3905792236328,252.6586761474609,255.34703063964844,253.512435913086,288.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801587489249414e-09,0.0009823575383052,-0.0090117212384939,0.0,0.0,0.0,-0.0066974242217838,60.0,-23.71142578125,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,289.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,9.219728235621004e-05,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,9.708704601507634e-05,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.170815661083907e-05,290.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62969970703125,0.0,0.0,9.708807920105755e-05,291.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58624267578125,0.0,0.0,0.0004605391295626,290.4398498535156,294.1499938964844,253.3905792236328,252.6586761474609,255.34703063964844,253.512435913086,288.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801587489249414e-09,0.0009823575383052,-0.0090117212384939,0.0,0.0,0.0,-0.0066974242217838,60.0,-23.71142578125,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,289.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907287597656,0.0,0.0,9.216366743203253e-05,292.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774230957031,0.0,0.0,9.705165575724096e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,7.168202137108892e-05,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190490722656,0.0,0.0,9.705268166726456e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,0.0004603712877724,290.4280090332031,294.1499938964844,253.3658142089844,252.63699340820312,255.31280517578125,253.4944610595703,288.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.759692557281369e-09,0.0009819992119446,-0.0089019509032368,0.0,0.0,0.0,-0.0066766547970473,60.0,-23.704288482666016,-0.0,-6.57483738564224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,289.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907287597656,0.0,0.0,9.216366743203253e-05,292.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774230957031,0.0,0.0,9.705165575724096e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,7.168202137108892e-05,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190490722656,0.0,0.0,9.705268166726456e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,0.0004603712877724,290.4280090332031,294.1499938964844,253.3658142089844,252.63699340820312,255.31280517578125,253.4944610595703,288.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.759692557281369e-09,0.0009819992119446,-0.0089019509032368,0.0,0.0,0.0,-0.0066766547970473,60.0,-23.704288482666016,-0.0,-6.57483738564224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,289.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855712890625,0.0,0.0,9.215553291141988e-05,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.0,0.0,9.704309923108668e-05,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,7.167570583987981e-05,290.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,9.704412514111028e-05,291.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.0004603306879289,290.42205810546875,294.1499938964844,253.3532257080078,252.62599182128903,255.29576110839844,253.4851837158203,288.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.7495553328881215e-09,0.0009819124825298,-0.0088753895834088,0.0,0.0,0.0,-0.0066716289147734,60.0,-23.70306968688965,-0.0,-6.573677069354744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,289.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58038330078125,0.0,0.0,9.215384488925338e-05,292.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672607421875,0.0,0.0,9.704133117338642e-05,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,7.167439616750926e-05,290.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083679199219,0.0,0.0,9.70423498074524e-05,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,0.0004603223060257,290.4161071777344,294.1499938964844,253.34051513671875,252.6148834228516,255.2787322998047,253.47569274902344,288.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818981634452,3.7474490177658035e-09,0.0009818944381549,-0.0088698705658316,0.0,0.0,0.0,-0.006670584436506,60.0,-23.70347213745117,-0.0,-6.573435484824587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,289.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699768066406,0.0,0.0,9.216872422257438e-05,292.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570068359375,0.0,0.0,9.7057010862045e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,7.168597949203104e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,9.705801494419576e-05,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.0004603966663125,290.4041442871094,294.1499938964844,253.314682006836,252.5923614501953,255.24481201171875,253.4559936523437,288.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820564882829,3.7659688700841815e-09,0.0009820527629926,-0.0089183952659368,0.0,0.0,0.0,-0.0066797654144465,60.0,-23.709333419799805,-0.0,-6.57555645489083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,289.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699768066406,0.0,0.0,9.216872422257438e-05,292.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570068359375,0.0,0.0,9.7057010862045e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,7.168597949203104e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,9.705801494419576e-05,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.0004603966663125,290.4041442871094,294.1499938964844,253.314682006836,252.5923614501953,255.24481201171875,253.4559936523437,288.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820564882829,3.7659688700841815e-09,0.0009820527629926,-0.0089183952659368,0.0,0.0,0.0,-0.0066797654144465,60.0,-23.709333419799805,-0.0,-6.57555645489083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,289.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,9.220678475685418e-05,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54669189453125,0.0,0.0,9.709710866445675e-05,291.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,7.171559263952076e-05,290.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867919921875,0.0,0.0,9.709809819469228e-05,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5454406738281,0.0,0.0,0.0004605868598446,290.39208984375,294.1499938964844,253.28836059570312,252.56944274902344,255.2110137939453,253.4351806640625,288.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824618464335,3.813378057770933e-09,0.0009824581211432,-0.009042615070939,0.0,0.0,0.0,-0.0067032678052783,60.0,-23.72171211242676,-0.0,-6.580987133020244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,289.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,9.220678475685418e-05,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54669189453125,0.0,0.0,9.709710866445675e-05,291.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,7.171559263952076e-05,290.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867919921875,0.0,0.0,9.709809819469228e-05,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5454406738281,0.0,0.0,0.0004605868598446,290.39208984375,294.1499938964844,253.28836059570312,252.56944274902344,255.2110137939453,253.4351806640625,288.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824618464335,3.813378057770933e-09,0.0009824581211432,-0.009042615070939,0.0,0.0,0.0,-0.0067032678052783,60.0,-23.72171211242676,-0.0,-6.580987133020244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,289.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,9.226454130839556e-05,292.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53631591796875,0.0,0.0,9.715794294606894e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,7.176052167778835e-05,290.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.575927734375,0.0,0.0,9.715891792438924e-05,291.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,0.0004608754534274,290.3800048828125,294.1499938964844,253.2615661621093,252.546142578125,255.1773223876953,253.41323852539065,288.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830771014094,3.885324950658742e-09,0.0009830732597038,-0.0092311259359121,0.0,0.0,0.0,-0.0067389346659183,60.0,-23.73987197875977,-0.0,-6.58923298146874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,289.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,9.226454130839556e-05,292.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53631591796875,0.0,0.0,9.715794294606894e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,7.176052167778835e-05,290.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.575927734375,0.0,0.0,9.715891792438924e-05,291.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,0.0004608754534274,290.3800048828125,294.1499938964844,253.2615661621093,252.546142578125,255.1773223876953,253.41323852539065,288.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830771014094,3.885324950658742e-09,0.0009830732597038,-0.0092311259359121,0.0,0.0,0.0,-0.0067389346659183,60.0,-23.73987197875977,-0.0,-6.58923298146874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,289.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,9.233993478119372e-05,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,9.723734547151253e-05,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,7.181917317211628e-05,290.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649719238281,0.0,0.0,9.72383131738752e-05,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246276855469,0.0,0.0,0.0004612520860973,290.3678283691406,294.1499938964844,253.2343139648437,252.52247619628903,255.1437225341797,253.3899383544922,288.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838802507147,3.979237828133364e-09,0.0009838762925937,-0.0094771888107061,0.0,0.0,0.0,-0.0067854914814233,60.0,-23.76342010498047,-0.0,-6.600004098800127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,289.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,9.233993478119372e-05,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,9.723734547151253e-05,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,7.181917317211628e-05,290.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649719238281,0.0,0.0,9.72383131738752e-05,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246276855469,0.0,0.0,0.0004612520860973,290.3678283691406,294.1499938964844,253.2343139648437,252.52247619628903,255.1437225341797,253.3899383544922,288.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838802507147,3.979237828133364e-09,0.0009838762925937,-0.0094771888107061,0.0,0.0,0.0,-0.0067854914814233,60.0,-23.76342010498047,-0.0,-6.600004098800127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,289.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,9.238266648026185e-05,292.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205993652344,0.0,0.0,9.728234726935624e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,7.185240974649787e-05,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,9.728330769576132e-05,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,0.0004614655626937,290.3617248535156,294.1499938964844,253.22052001953125,252.5105133056641,255.126953125,253.3778076171875,288.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984335434623,4.032468581272042e-09,0.0009843314765021,-0.0096166599541902,0.0,0.0,0.0,-0.0068118800409138,60.0,-23.77680015563965,-0.0,-6.606113345242194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,289.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276794433594,0.0,0.0,9.242823580279946e-05,292.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51531982421875,0.0,0.0,9.733034676173702e-05,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,7.188785821199417e-05,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,9.733129991218448e-05,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,0.0004616932419594,290.3555908203125,294.1499938964844,253.2066192626953,252.4984741210937,255.1101989746093,253.36534118652344,288.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848210029304,4.089243610394533e-09,0.0009848169283941,-0.0097654163837432,0.0,0.0,0.0,-0.0068400260061025,60.0,-23.791093826293945,-0.0,-6.612631864300056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,289.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51690673828125,0.0,0.0,9.25259737414308e-05,292.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50469970703125,0.0,0.0,9.743327245814726e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,7.196388469310477e-05,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429077148437,0.0,0.0,9.74342183326371e-05,291.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,0.000462181516923,290.3432922363281,294.1499938964844,253.17849731445312,252.47413635253903,255.0767364501953,253.33956909179688,288.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858622215688,4.210995996345446e-09,0.0009858580306172,-0.0100844176486134,0.0,0.0,0.0,-0.0069003836251795,60.0,-23.82187843322754,-0.0,-6.626622450767172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
