time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604680,289.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51690673828125,0.0,0.0,9.25259737414308e-05,292.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50469970703125,0.0,0.0,9.743327245814726e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,7.196388469310477e-05,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429077148437,0.0,0.0,9.74342183326371e-05,291.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,0.000462181516923,290.3432922363281,294.1499938964844,253.17849731445312,252.47413635253903,255.0767364501953,253.33956909179688,288.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858622215688,4.210995996345446e-09,0.0009858580306172,-0.0100844176486134,0.0,0.0,0.0,-0.0069003836251795,60.0,-23.82187843322754,-0.0,-6.626622450767172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,289.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,9.263007814297453e-05,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940490722656,0.0,0.0,9.75429138634354e-05,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,7.204486610135064e-05,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317687988281,0.0,0.0,9.754385246196762e-05,291.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,0.0004627016023732,290.3309020996094,294.1499938964844,253.1499938964844,252.4495086669922,255.04331970214844,253.3125,288.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340688253279268e-09,0.0009869670029729,-0.010424219071865,0.0,0.0,0.0,-0.0069646779447793,60.0,-23.85517883300781,-0.0,-6.641541716589927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,289.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,9.263007814297453e-05,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940490722656,0.0,0.0,9.75429138634354e-05,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,7.204486610135064e-05,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317687988281,0.0,0.0,9.754385246196762e-05,291.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,0.0004627016023732,290.3309020996094,294.1499938964844,253.1499938964844,252.4495086669922,255.04331970214844,253.3125,288.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340688253279268e-09,0.0009869670029729,-0.010424219071865,0.0,0.0,0.0,-0.0069646779447793,60.0,-23.85517883300781,-0.0,-6.641541716589927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,289.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,9.274006879422814e-05,292.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,9.76587543846108e-05,290.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,7.213042408693582e-05,290.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205383300781,0.0,0.0,9.76596784312278e-05,291.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,0.0004632510826922,290.3184509277344,294.1499938964844,253.11959838867188,252.4232635498047,255.0099334716797,253.28407287597656,288.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881431469693,4.4777097585324555e-09,0.0009881387231871,-0.0107832197099924,0.0,0.0,0.0,-0.0070326053537428,60.0,-23.89094352722168,-0.0,-6.657322160208423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,289.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,9.274006879422814e-05,292.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,9.76587543846108e-05,290.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,7.213042408693582e-05,290.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205383300781,0.0,0.0,9.76596784312278e-05,291.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,0.0004632510826922,290.3184509277344,294.1499938964844,253.11959838867188,252.4232635498047,255.0099334716797,253.28407287597656,288.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881431469693,4.4777097585324555e-09,0.0009881387231871,-0.0107832197099924,0.0,0.0,0.0,-0.0070326053537428,60.0,-23.89094352722168,-0.0,-6.657322160208423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,289.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842224121094,0.0,0.0,9.28579902392812e-05,292.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,9.778294042916968e-05,290.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,7.222214480862021e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50927734375,0.0,0.0,9.778385719982909e-05,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713134765625,0.0,0.0,0.0004638401733245,290.305908203125,294.1499938964844,253.08599853515625,252.394287109375,254.97653198242188,253.25405883789065,288.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893995011225,4.6246131368832274e-09,0.0009893948445096,-0.0111681073904037,0.0,0.0,0.0,-0.0071054315194487,60.0,-23.930212020874023,-0.0,-6.674261499028944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,289.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842224121094,0.0,0.0,9.28579902392812e-05,292.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,9.778294042916968e-05,290.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,7.222214480862021e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50927734375,0.0,0.0,9.778385719982909e-05,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713134765625,0.0,0.0,0.0004638401733245,290.305908203125,294.1499938964844,253.08599853515625,252.394287109375,254.97653198242188,253.25405883789065,288.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893995011225,4.6246131368832274e-09,0.0009893948445096,-0.0111681073904037,0.0,0.0,0.0,-0.0071054315194487,60.0,-23.930212020874023,-0.0,-6.674261499028944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,289.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,9.291931201005356e-05,292.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,9.784751455299556e-05,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,7.226983871078119e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50360107421875,0.0,0.0,9.784842404769734e-05,291.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46588134765625,0.0,0.0,0.0004641464911401,290.29962158203125,294.1499938964844,253.0680694580078,252.3788604736328,254.9597930908203,253.23829650878903,288.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900528239086,4.7010018100479564e-09,0.0009900480508804,-0.0113682430237531,0.0,0.0,0.0,-0.0071433009579777,60.0,-23.951311111450195,-0.0,-6.683077913294255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,289.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731750488281,0.0,0.0,9.298191434936598e-05,292.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615478515625,0.0,0.0,9.791344928089528e-05,290.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,7.231853669509292e-05,290.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,9.791435149963944e-05,291.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46044921875,0.0,0.0,0.0004644592409022,290.2933044433594,294.1499938964844,253.04946899414065,252.3628387451172,254.94302368164065,253.22198486328125,288.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778996753884712e-09,0.0009907149942591,-0.0115725863724946,0.0,0.0,0.0,-0.0071819662116467,60.0,-23.97330665588379,-0.0,-6.692086174098223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,289.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620666503906,0.0,0.0,9.310958557762206e-05,292.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505920410156,0.0,0.0,9.80479017016478e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,7.24178462405689e-05,290.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,9.804879664443432e-05,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,0.0004650970222428,290.2806396484375,294.1499938964844,253.0103302001953,252.32913208007807,254.90939331054688,253.1876678466797,288.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938042419411204e-09,0.000992075074464,-0.0119892749935388,0.0,0.0,0.0,-0.0072608119808137,60.0,-24.019569396972656,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,289.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620666503906,0.0,0.0,9.310958557762206e-05,292.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505920410156,0.0,0.0,9.80479017016478e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,7.24178462405689e-05,290.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,9.804879664443432e-05,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,0.0004650970222428,290.2806396484375,294.1499938964844,253.0103302001953,252.32913208007807,254.90939331054688,253.1876678466797,288.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938042419411204e-09,0.000992075074464,-0.0119892749935388,0.0,0.0,0.0,-0.0072608119808137,60.0,-24.019569396972656,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,289.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45086669921875,0.0,0.0,9.323858830612151e-05,292.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,9.818375838221982e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,7.251818897202611e-05,290.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750061035156,0.0,0.0,9.818464604904877e-05,291.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384460449219,0.0,0.0,0.0004657414974644,290.26788330078125,294.1499938964844,252.9688873291016,252.2934417724609,254.8755798339844,253.1510467529297,288.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759192634361e-09,0.0009934493573382,-0.0124103352427482,0.0,0.0,0.0,-0.007340486627072,60.0,-24.068172454833984,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,289.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45086669921875,0.0,0.0,9.323858830612151e-05,292.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,9.818375838221982e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,7.251818897202611e-05,290.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750061035156,0.0,0.0,9.818464604904877e-05,291.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384460449219,0.0,0.0,0.0004657414974644,290.26788330078125,294.1499938964844,252.9688873291016,252.2934417724609,254.8755798339844,253.1510467529297,288.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759192634361e-09,0.0009934493573382,-0.0124103352427482,0.0,0.0,0.0,-0.007340486627072,60.0,-24.068172454833984,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,289.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,9.336691437056288e-05,292.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42840576171875,0.0,0.0,9.831890201894566e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,7.261800783453509e-05,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46343994140625,0.0,0.0,9.831977513385937e-05,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,0.0004663825384341,290.25506591796875,294.1499938964844,252.9254150390625,252.25601196289065,254.84158325195312,253.11231994628903,288.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258623758663816e-09,0.0009948164224624,-0.0128291565924882,0.0,0.0,0.0,-0.0074197384528815,60.0,-24.118337631225582,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,289.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,9.336691437056288e-05,292.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42840576171875,0.0,0.0,9.831890201894566e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,7.261800783453509e-05,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46343994140625,0.0,0.0,9.831977513385937e-05,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,0.0004663825384341,290.25506591796875,294.1499938964844,252.9254150390625,252.25601196289065,254.84158325195312,253.11231994628903,288.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258623758663816e-09,0.0009948164224624,-0.0128291565924882,0.0,0.0,0.0,-0.0074197384528815,60.0,-24.118337631225582,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,289.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42828369140625,0.0,0.0,9.34921408770606e-05,292.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,9.845078602666037e-05,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,7.271541835507378e-05,290.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,9.845165186561644e-05,291.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161376953125,0.0,0.0,0.0004670081543736,290.2421875,294.1499938964844,252.8802185058593,252.2170867919922,254.807357788086,253.0713348388672,288.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633186262563e-09,0.0009961504256352,-0.0132378712296485,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.16945457458496,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,289.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42828369140625,0.0,0.0,9.34921408770606e-05,292.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,9.845078602666037e-05,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,7.271541835507378e-05,290.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,9.845165186561644e-05,291.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161376953125,0.0,0.0,0.0004670081543736,290.2421875,294.1499938964844,252.8802185058593,252.2170867919922,254.807357788086,253.0713348388672,288.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633186262563e-09,0.0009961504256352,-0.0132378712296485,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.16945457458496,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,289.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225769042969,0.0,0.0,9.355296060675756e-05,292.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,9.8514836281538e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,7.276271935552359e-05,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,9.851569484453648e-05,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105224609375,0.0,0.0,0.0004673119692597,290.2357177734375,294.1499938964844,252.8570709228516,252.1971435546875,254.7901611328125,253.050033569336,288.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490400578622712e-09,0.0009967983933165,-0.0134363649412989,0.0,0.0,0.0,-0.0075346403755247,60.0,-24.19511604309082,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,289.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,9.361236152471974e-05,292.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40594482421875,0.0,0.0,9.857739496510476e-05,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,7.280892896233127e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44012451171875,0.0,0.0,9.857824625214562e-05,291.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,0.000467608711915,290.2292175292969,294.1499938964844,252.83360290527344,252.1769256591797,254.7728881835937,253.0281982421875,288.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302262544631,0.0,0.0,0.0,-0.0075713256374001,60.0,-24.2207260131836,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,289.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053955078125,0.0,0.0,9.372613567393272e-05,292.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946228027344,0.0,0.0,9.869721543509512e-05,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,7.289742643479258e-05,290.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,9.869805944617838e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935852050781,0.0,0.0,0.00046817708062,290.2161865234375,294.1499938964844,252.78585815429688,252.13577270507807,254.7381591796875,252.98312377929688,288.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139560857082e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.27148628234864,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,289.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053955078125,0.0,0.0,9.372613567393272e-05,292.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946228027344,0.0,0.0,9.869721543509512e-05,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,7.289742643479258e-05,290.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,9.869805944617838e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935852050781,0.0,0.0,0.00046817708062,290.2161865234375,294.1499938964844,252.78585815429688,252.13577270507807,254.7381591796875,252.98312377929688,288.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139560857082e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.27148628234864,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,289.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39385986328125,0.0,0.0,9.383207361679524e-05,292.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,9.880878496915102e-05,290.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8239440917969,0.0,0.0,7.297983393073082e-05,290.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,9.880962170427664e-05,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,0.0004687063337769,290.2030944824219,294.1499938964844,252.73727416992188,252.0938873291016,254.70314025878903,252.936264038086,288.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838119321310842e-09,0.0009997717570513,-0.0143472896888852,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.32111549377441,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,289.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39385986328125,0.0,0.0,9.383207361679524e-05,292.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,9.880878496915102e-05,290.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8239440917969,0.0,0.0,7.297983393073082e-05,290.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,9.880962170427664e-05,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,0.0004687063337769,290.2030944824219,294.1499938964844,252.73727416992188,252.0938873291016,254.70314025878903,252.936264038086,288.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838119321310842e-09,0.0009997717570513,-0.0143472896888852,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.32111549377441,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,289.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,9.392933861818165e-05,292.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,9.89112159004435e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,7.30554893380031e-05,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046325683594,0.0,0.0,9.891204535961152e-05,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,0.0004691922222264,290.18994140625,294.1499938964844,252.68817138671875,252.051513671875,254.66783142089844,252.88796997070312,288.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959285065415543e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.36915779113769,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,289.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,9.392933861818165e-05,292.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,9.89112159004435e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,7.30554893380031e-05,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046325683594,0.0,0.0,9.891204535961152e-05,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,0.0004691922222264,290.18994140625,294.1499938964844,252.68817138671875,252.051513671875,254.66783142089844,252.88796997070312,288.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959285065415543e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.36915779113769,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,289.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,9.401741408510134e-05,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36016845703125,0.0,0.0,9.900397708406672e-05,290.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,7.312399975489825e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,9.900479199131952e-05,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591613769531,0.0,0.0,0.000469632243039,290.1767272949219,294.1499938964844,252.6388397216797,252.0089111328125,254.6322479248047,252.83853149414065,288.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.415206909179688,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,289.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,9.401741408510134e-05,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36016845703125,0.0,0.0,9.900397708406672e-05,290.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,7.312399975489825e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,9.900479199131952e-05,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591613769531,0.0,0.0,0.000469632243039,290.1767272949219,294.1499938964844,252.6388397216797,252.0089111328125,254.6322479248047,252.83853149414065,288.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.415206909179688,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,289.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646850585937,0.0,0.0,9.405789023730904e-05,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,9.90465996437706e-05,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,7.315548282349482e-05,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,9.90474145510234e-05,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533630371094,0.0,0.0,0.0004698344273492,290.1700744628906,294.1499938964844,252.6141662597656,251.98760986328125,254.6143493652344,252.81349182128903,288.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021834168583,6.119430295825623e-09,0.0010021773632615,-0.0150842200964689,0.0,0.0,0.0,-0.0078464783728122,60.0,-24.43733787536621,-0.0,-6.847849221003345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,289.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,9.409816993866116e-05,292.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,9.908902575261892e-05,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730712890625,0.0,0.0,7.318682037293911e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,9.908983338391408e-05,291.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,0.0004700356803368,290.1634216308594,294.1499938964844,252.5895538330078,251.96633911132807,254.59637451171875,252.78826904296875,288.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026126401498,6.16961148836026e-09,0.0010026064701378,-0.0152156734839081,0.0,0.0,0.0,-0.0078713558614254,60.0,-24.45912170410156,-0.0,-6.853715461829779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,289.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34698486328125,0.0,0.0,9.419240814168006e-05,292.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,9.918826981447636e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,7.32601183699444e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685607910156,0.0,0.0,9.918907016981392e-05,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,0.0004705064638983,290.1500549316406,294.1499938964844,252.5406494140625,251.924057006836,254.56024169921875,252.73741149902344,288.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100361648947,6.287008247340964e-09,0.0010036102030426,-0.0155231999233365,0.0,0.0,0.0,-0.0079295542091131,60.0,-24.503772735595703,-0.0,-6.867448121283817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,289.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34698486328125,0.0,0.0,9.419240814168006e-05,292.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,9.918826981447636e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,7.32601183699444e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685607910156,0.0,0.0,9.918907016981392e-05,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,0.0004705064638983,290.1500549316406,294.1499938964844,252.5406494140625,251.924057006836,254.56024169921875,252.73741149902344,288.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100361648947,6.287008247340964e-09,0.0010036102030426,-0.0155231999233365,0.0,0.0,0.0,-0.0079295542091131,60.0,-24.503772735595703,-0.0,-6.867448121283817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,289.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,9.426570613868536e-05,292.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251037597656,0.0,0.0,9.926546772476286e-05,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,7.331713277380913e-05,290.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564147949219,0.0,0.0,9.92662535281852e-05,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,0.0004708726191893,290.1366577148437,294.1499938964844,252.4923858642578,251.8823089599609,254.5238494873047,252.6862335205078,288.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378315653421396e-09,0.0010043912334367,-0.0157623812556266,0.0,0.0,0.0,-0.0079748202115297,60.0,-24.54755592346192,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,289.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,9.426570613868536e-05,292.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251037597656,0.0,0.0,9.926546772476286e-05,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,7.331713277380913e-05,290.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564147949219,0.0,0.0,9.92662535281852e-05,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,0.0004708726191893,290.1366577148437,294.1499938964844,252.4923858642578,251.8823089599609,254.5238494873047,252.6862335205078,288.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378315653421396e-09,0.0010043912334367,-0.0157623812556266,0.0,0.0,0.0,-0.0079748202115297,60.0,-24.54755592346192,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,289.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231811523437,0.0,0.0,9.427034092368558e-05,292.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,9.92703571682796e-05,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,7.332074892474338e-05,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442077636719,0.0,0.0,9.927114297170192e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,0.000470895844046,290.1231689453125,294.1499938964844,252.44509887695312,251.8413543701172,254.4872589111328,252.6355895996093,288.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.3840830399897194e-09,0.0010044407099485,-0.015777489170432,0.0,0.0,0.0,-0.0079776803031563,60.0,-24.578310012817383,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,289.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231811523437,0.0,0.0,9.427034092368558e-05,292.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,9.92703571682796e-05,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,7.332074892474338e-05,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442077636719,0.0,0.0,9.927114297170192e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,0.000470895844046,290.1231689453125,294.1499938964844,252.44509887695312,251.8413543701172,254.4872589111328,252.6355895996093,288.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.3840830399897194e-09,0.0010044407099485,-0.015777489170432,0.0,0.0,0.0,-0.0079776803031563,60.0,-24.578310012817383,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,289.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111877441406,0.0,0.0,9.42153637879528e-05,292.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30145263671875,0.0,0.0,9.921247692545876e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,7.327799539780244e-05,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319702148437,0.0,0.0,9.921324817696586e-05,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005065917969,0.0,0.0,0.0004706212785094,290.1096496582031,294.1499938964844,252.3990478515625,251.80145263671875,254.45050048828125,252.5862274169922,288.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315574285764569e-09,0.0010038551408797,-0.0155980298295617,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.592660903930664,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,289.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111877441406,0.0,0.0,9.42153637879528e-05,292.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30145263671875,0.0,0.0,9.921247692545876e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,7.327799539780244e-05,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319702148437,0.0,0.0,9.921324817696586e-05,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005065917969,0.0,0.0,0.0004706212785094,290.1096496582031,294.1499938964844,252.3990478515625,251.80145263671875,254.45050048828125,252.5862274169922,288.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315574285764569e-09,0.0010038551408797,-0.0155980298295617,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.592660903930664,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,289.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.30517578125,0.0,0.0,9.416988177690656e-05,292.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955017089844,0.0,0.0,9.91645865724422e-05,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,7.32426269678399e-05,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,9.916535054799168e-05,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,0.0004703940940089,290.1029052734375,294.1499938964844,252.3765869140625,251.7819976806641,254.4320678710937,252.5622100830078,288.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033767903223,6.258900953071134e-09,0.0010033705038949,-0.0154495714232325,0.0,0.0,0.0,-0.0079156225547194,60.0,-24.5940170288086,-0.0,-6.864159018959981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,289.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,9.412295185029508e-05,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,9.911516826832668e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882629394531,0.0,0.0,7.320613076444715e-05,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196716308594,0.0,0.0,9.911593224387616e-05,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886047363281,0.0,0.0,0.0004701596917584,290.0960998535156,294.1499938964844,252.35455322265625,251.76287841796875,254.4136199951172,252.53860473632807,288.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200427282720966e-09,0.0010028705000877,-0.0152963967993855,0.0,0.0,0.0,-0.0078866351395845,60.0,-24.59308815002441,-0.0,-6.85731862404282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
