time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607020,289.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,9.405042510479689e-05,292.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.277587890625,0.0,0.0,9.903881436912344e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713562011719,0.0,0.0,7.3149727541022e-05,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,9.903956379275768e-05,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,0.0004697974945884,290.08251953125,294.1499938964844,252.3119201660156,251.72589111328125,254.3766632080078,252.49267578125,288.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061345765416e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.59068298339844,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,289.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,9.405042510479689e-05,292.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.277587890625,0.0,0.0,9.903881436912344e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713562011719,0.0,0.0,7.3149727541022e-05,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,9.903956379275768e-05,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,0.0004697974945884,290.08251953125,294.1499938964844,252.3119201660156,251.72589111328125,254.3766632080078,252.49267578125,288.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061345765416e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.59068298339844,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,289.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749938964844,0.0,0.0,9.397936082677916e-05,292.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655944824219,0.0,0.0,9.896398842101917e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,7.309445936698467e-05,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,9.89647232927382e-05,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,0.0004694425442721,290.06890869140625,294.1499938964844,252.2714233398437,251.69073486328125,254.33966064453125,252.44825744628903,288.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021506848696845e-09,0.0010013404535129,-0.0148276994004845,0.0,0.0,0.0,-0.0077979359775781,60.0,-24.58865547180176,-0.0,-6.836409482957606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,289.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749938964844,0.0,0.0,9.397936082677916e-05,292.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655944824219,0.0,0.0,9.896398842101917e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,7.309445936698467e-05,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,9.89647232927382e-05,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,0.0004694425442721,290.06890869140625,294.1499938964844,252.2714233398437,251.69073486328125,254.33966064453125,252.44825744628903,288.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021506848696845e-09,0.0010013404535129,-0.0148276994004845,0.0,0.0,0.0,-0.0077979359775781,60.0,-24.58865547180176,-0.0,-6.836409482957606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,289.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628173828125,0.0,0.0,9.390516061102971e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535400390625,0.0,0.0,9.888585918815808e-05,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375732421875,0.0,0.0,7.303676102310419e-05,290.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825927734375,0.0,0.0,9.88865940598771e-05,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,0.0004690719651989,290.05523681640625,294.1499938964844,252.23336791992188,251.65768432617188,254.3026428222656,252.4056701660156,288.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929054580633419e-09,0.0010005498770624,-0.0145855080336332,0.0,0.0,0.0,-0.0077521032653748,60.0,-24.58466148376465,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,289.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628173828125,0.0,0.0,9.390516061102971e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535400390625,0.0,0.0,9.888585918815808e-05,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375732421875,0.0,0.0,7.303676102310419e-05,290.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825927734375,0.0,0.0,9.88865940598771e-05,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,0.0004690719651989,290.05523681640625,294.1499938964844,252.23336791992188,251.65768432617188,254.3026428222656,252.4056701660156,288.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929054580633419e-09,0.0010005498770624,-0.0145855080336332,0.0,0.0,0.0,-0.0077521032653748,60.0,-24.58466148376465,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,289.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,9.382873395225032e-05,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,9.88053943729028e-05,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,7.297733100131154e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701416015625,0.0,0.0,9.88061146927066e-05,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405700683594,0.0,0.0,0.0004686902393586,290.0415344238281,294.1499938964844,252.19805908203125,251.6269989013672,254.26568603515625,252.3651428222656,288.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.57817840576172,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,289.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,9.382873395225032e-05,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,9.88053943729028e-05,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,7.297733100131154e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701416015625,0.0,0.0,9.88061146927066e-05,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405700683594,0.0,0.0,0.0004686902393586,290.0415344238281,294.1499938964844,252.19805908203125,251.6269989013672,254.26568603515625,252.3651428222656,288.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.57817840576172,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,289.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,9.379002585774288e-05,292.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23541259765625,0.0,0.0,9.876463445834816e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,7.294722308870405e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.263916015625,0.0,0.0,9.876534750219434e-05,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345275878906,0.0,0.0,0.0004684969026129,290.03466796875,294.1499938964844,252.1815185546875,251.6126251220703,254.2472381591797,252.34573364257807,288.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.0142096849158406,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.57398223876953,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,289.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384033203125,0.0,0.0,9.375119407195598e-05,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293395996094,0.0,0.0,9.872374357655644e-05,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,7.291702058864757e-05,290.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576599121094,0.0,0.0,9.872445662040263e-05,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,0.0004683029546868,290.0278015136719,294.1499938964844,252.1657867431641,251.59893798828125,254.2288055419922,252.3268585205078,288.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.56925392150879,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,289.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261047363281,0.0,0.0,9.367372695123775e-05,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,9.864218009170143e-05,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,7.285678293555975e-05,290.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451477050781,0.0,0.0,9.864288585959002e-05,291.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,0.0004679160483647,290.0140380859375,294.1499938964844,252.1368560791016,251.57376098632807,254.1920928955078,252.29071044921875,288.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.55816078186035,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,289.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261047363281,0.0,0.0,9.367372695123775e-05,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,9.864218009170143e-05,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,7.285678293555975e-05,290.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451477050781,0.0,0.0,9.864288585959002e-05,291.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,0.0004679160483647,290.0140380859375,294.1499938964844,252.1368560791016,251.57376098632807,254.1920928955078,252.29071044921875,288.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.55816078186035,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,289.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138061523437,0.0,0.0,9.359764953842388e-05,292.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049560546875,0.0,0.0,9.85620790743269e-05,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703125,0.0,0.0,7.279761484824121e-05,290.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,9.856277029030024e-05,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,0.0004675360396504,290.000244140625,294.1499938964844,252.111557006836,251.5517425537109,254.1555938720703,252.2572631835937,288.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545887304947428e-09,0.0009972733678296,-0.0135817257687449,0.0,0.0,0.0,-0.0075621507130563,60.0,-24.544658660888672,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,289.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138061523437,0.0,0.0,9.359764953842388e-05,292.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049560546875,0.0,0.0,9.85620790743269e-05,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703125,0.0,0.0,7.279761484824121e-05,290.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,9.856277029030024e-05,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,0.0004675360396504,290.000244140625,294.1499938964844,252.111557006836,251.5517425537109,254.1555938720703,252.2572631835937,288.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545887304947428e-09,0.0009972733678296,-0.0135817257687449,0.0,0.0,0.0,-0.0075621507130563,60.0,-24.544658660888672,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,289.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,9.352378401672468e-05,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927185058594,0.0,0.0,9.84843063633889e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535583496094,0.0,0.0,7.274017116287723e-05,290.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,9.848499030340464e-05,291.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,0.0004671671485994,289.9864196777344,294.1499938964844,252.09019470214844,251.5331420898437,254.1193389892578,252.22618103027344,288.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853368919681e-09,0.000996486400254,-0.013340619392693,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.529281616210938,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,289.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,9.352378401672468e-05,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927185058594,0.0,0.0,9.84843063633889e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535583496094,0.0,0.0,7.274017116287723e-05,290.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,9.848499030340464e-05,291.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,0.0004671671485994,289.9864196777344,294.1499938964844,252.09019470214844,251.5331420898437,254.1193389892578,252.22618103027344,288.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853368919681e-09,0.000996486400254,-0.013340619392693,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.529281616210938,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,289.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890563964844,0.0,0.0,9.345349099021404e-05,291.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,9.841029532253742e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,7.268550689332187e-05,290.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,9.841096471063791e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,0.0004668160690926,289.9725341796875,294.1499938964844,252.07305908203125,251.51821899414065,254.0834350585937,252.1981506347656,288.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366266986328583e-09,0.0009957373840734,-0.0131111610680818,0.0,0.0,0.0,-0.0074731050990521,60.0,-24.511688232421875,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,289.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890563964844,0.0,0.0,9.345349099021404e-05,291.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,9.841029532253742e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,7.268550689332187e-05,290.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,9.841096471063791e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,0.0004668160690926,289.9725341796875,294.1499938964844,252.07305908203125,251.51821899414065,254.0834350585937,252.1981506347656,288.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366266986328583e-09,0.0009957373840734,-0.0131111610680818,0.0,0.0,0.0,-0.0074731050990521,60.0,-24.511688232421875,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,289.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828308105469,0.0,0.0,9.34199124458246e-05,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,9.83749414444901e-05,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284423828125,0.0,0.0,7.265939348144457e-05,290.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010498046875,0.0,0.0,9.83756108325906e-05,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,0.0004666483728215,289.9656066894531,294.1499938964844,252.066162109375,251.51222229003903,254.06564331054688,252.185302734375,288.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324429785957818e-09,0.0009953796397894,-0.013001556508243,0.0,0.0,0.0,-0.0074523645453155,60.0,-24.502161026000977,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,289.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,9.338761446997525e-05,291.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680908203125,0.0,0.0,9.83409336186014e-05,290.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52008056640625,0.0,0.0,7.26342768757604e-05,290.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947021484375,0.0,0.0,9.83415957307443e-05,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672668457031,0.0,0.0,0.0004664870502892,289.9586486816406,294.1499938964844,252.06044006347656,251.5072479248047,254.0479431152344,252.1731109619141,288.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284183757225946e-09,0.0009950355160981,-0.0128961186856031,0.0,0.0,0.0,-0.0074324128217995,60.0,-24.49221611022949,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,289.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16412353515625,0.0,0.0,9.33270712266676e-05,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557312011719,0.0,0.0,9.827718167798594e-05,290.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033569335937,0.0,0.0,7.258719415403903e-05,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,9.827784379012884e-05,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549377441406,0.0,0.0,0.0004661846614908,289.9447326660156,294.1499938964844,252.0526580810547,251.50045776367188,254.0128936767578,252.15115356445312,288.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.47088623046875,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,289.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16412353515625,0.0,0.0,9.33270712266676e-05,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557312011719,0.0,0.0,9.827718167798594e-05,290.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033569335937,0.0,0.0,7.258719415403903e-05,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,9.827784379012884e-05,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549377441406,0.0,0.0,0.0004661846614908,289.9447326660156,294.1499938964844,252.0526580810547,251.50045776367188,254.0128936767578,252.15115356445312,288.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.47088623046875,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,289.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,9.327275620307772e-05,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.143310546875,0.0,0.0,9.821999992709608e-05,290.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,7.254495722008869e-05,290.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,9.822064748732372e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425170898437,0.0,0.0,0.0004659133846871,289.9307556152344,294.1499938964844,252.0500030517578,251.4981384277344,253.9784240722656,252.13282775878903,288.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.1410675716567775e-09,0.0009938116418197,-0.0125211765989661,0.0,0.0,0.0,-0.0073614632710814,60.0,-24.447572708129883,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,289.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,9.327275620307772e-05,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.143310546875,0.0,0.0,9.821999992709608e-05,290.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,7.254495722008869e-05,290.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,9.822064748732372e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425170898437,0.0,0.0,0.0004659133846871,289.9307556152344,294.1499938964844,252.0500030517578,251.4981384277344,253.9784240722656,252.13282775878903,288.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.1410675716567775e-09,0.0009938116418197,-0.0125211765989661,0.0,0.0,0.0,-0.0073614632710814,60.0,-24.447572708129883,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,289.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390686035156,0.0,0.0,9.323070116806775e-05,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,9.817572572501376e-05,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.469970703125,0.0,0.0,7.251225179061294e-05,290.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565246582031,0.0,0.0,9.81763660092838e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300964355469,0.0,0.0,0.0004657033714465,289.9167785644531,294.1499938964844,252.0500030517578,251.4981384277344,253.9445343017578,252.1177215576172,288.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.0886641567160495e-09,0.000993363559246,-0.0123838866129517,0.0,0.0,0.0,-0.0073354844935238,60.0,-24.423858642578125,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,289.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390686035156,0.0,0.0,9.323070116806775e-05,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,9.817572572501376e-05,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.469970703125,0.0,0.0,7.251225179061294e-05,290.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565246582031,0.0,0.0,9.81763660092838e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300964355469,0.0,0.0,0.0004657033714465,289.9167785644531,294.1499938964844,252.0500030517578,251.4981384277344,253.9445343017578,252.1177215576172,288.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.0886641567160495e-09,0.000993363559246,-0.0123838866129517,0.0,0.0,0.0,-0.0073354844935238,60.0,-24.423858642578125,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,289.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,9.320474055130036e-05,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183776855469,0.0,0.0,9.814839722821488e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45330810546875,0.0,0.0,7.249206828419119e-05,290.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437072753906,0.0,0.0,9.814902296056972e-05,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,0.0004655737138818,289.9027404785156,294.1499938964844,252.0500030517578,251.4981384277344,253.91128540039065,252.10562133789065,288.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310925510843e-09,0.000993086840026,-0.0122991250827908,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.40325736999512,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,289.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,9.320474055130036e-05,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183776855469,0.0,0.0,9.814839722821488e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45330810546875,0.0,0.0,7.249206828419119e-05,290.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437072753906,0.0,0.0,9.814902296056972e-05,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,0.0004655737138818,289.9027404785156,294.1499938964844,252.0500030517578,251.4981384277344,253.91128540039065,252.10562133789065,288.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310925510843e-09,0.000993086840026,-0.0122991250827908,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.40325736999512,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,289.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,9.3197995738592e-05,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11212158203125,0.0,0.0,9.814129589358345e-05,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,7.248682959470898e-05,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,9.814192162593828e-05,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.111328125,0.0,0.0,0.0004655400698538,289.89569091796875,294.1499938964844,252.0500030517578,251.4981384277344,253.89491271972656,252.1004943847656,287.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047904760857591e-09,0.0009930148953571,-0.0122771020978689,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.394506454467773,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,289.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11383056640625,0.0,0.0,9.319510718341915e-05,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058349609375,0.0,0.0,9.813825454330072e-05,290.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366149902344,0.0,0.0,7.24845813238062e-05,290.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,9.813888027565554e-05,291.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050720214844,0.0,0.0,0.0004655256343539,289.888671875,294.1499938964844,252.0500030517578,251.4981384277344,253.8786773681641,252.0958404541016,287.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.044294759670721e-09,0.0009929840452969,-0.0122676454484462,0.0,0.0,0.0,-0.0073134885169565,60.0,-24.386728286743164,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,289.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10113525390625,0.0,0.0,9.3200353148859e-05,291.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,9.814379154704513e-05,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,7.248867041198537e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,9.814441000344232e-05,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09246826171875,0.0,0.0,0.000465551886009,289.8745422363281,294.1499938964844,252.0500030517578,251.4981384277344,253.8466033935547,252.0877380371093,287.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930449305102,5.050828644215244e-09,0.000993039808236,-0.0122847622260451,0.0,0.0,0.0,-0.0073167271912097,60.0,-24.3740348815918,-0.0,-6.723529111241079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,289.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10113525390625,0.0,0.0,9.3200353148859e-05,291.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,9.814379154704513e-05,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,7.248867041198537e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,9.814441000344232e-05,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09246826171875,0.0,0.0,0.000465551886009,289.8745422363281,294.1499938964844,252.0500030517578,251.4981384277344,253.8466033935547,252.0877380371093,287.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930449305102,5.050828644215244e-09,0.000993039808236,-0.0122847622260451,0.0,0.0,0.0,-0.0073167271912097,60.0,-24.3740348815918,-0.0,-6.723529111241079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,289.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884094238281,0.0,0.0,9.321983088739216e-05,291.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,9.81643024715595e-05,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032897949219,0.0,0.0,7.25038189557381e-05,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050109863281,0.0,0.0,9.816491365199909e-05,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.000465649209218,289.86041259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.8150634765625,252.0809631347656,287.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932522661983,5.075080355965156e-09,0.0009932471439242,-0.0123482998460531,0.0,0.0,0.0,-0.0073287496343255,60.0,-24.364988327026367,-0.0,-6.726337886675537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,289.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884094238281,0.0,0.0,9.321983088739216e-05,291.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,9.81643024715595e-05,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032897949219,0.0,0.0,7.25038189557381e-05,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050109863281,0.0,0.0,9.816491365199909e-05,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.000465649209218,289.86041259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.8150634765625,252.0809631347656,287.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932522661983,5.075080355965156e-09,0.0009932471439242,-0.0123482998460531,0.0,0.0,0.0,-0.0073287496343255,60.0,-24.364988327026367,-0.0,-6.726337886675537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,289.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756225585937,0.0,0.0,9.325183054897934e-05,291.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06793212890625,0.0,0.0,9.819801925914362e-05,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,7.252871728269383e-05,290.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,9.819861588766798e-05,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671691894531,0.0,0.0,0.0004658091056626,289.84619140625,294.1499938964844,252.0500030517578,251.4981384277344,253.7840881347656,252.07540893554688,287.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935931302607,5.114948908868655e-09,0.0009935881244018,-0.0124527495354413,0.0,0.0,0.0,-0.0073485136963427,60.0,-24.35971450805664,-0.0,-6.730957125000715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,289.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756225585937,0.0,0.0,9.325183054897934e-05,291.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06793212890625,0.0,0.0,9.819801925914362e-05,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,7.252871728269383e-05,290.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,9.819861588766798e-05,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671691894531,0.0,0.0,0.0004658091056626,289.84619140625,294.1499938964844,252.0500030517578,251.4981384277344,253.7840881347656,252.07540893554688,287.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935931302607,5.114948908868655e-09,0.0009935881244018,-0.0124527495354413,0.0,0.0,0.0,-0.0073485136963427,60.0,-24.35971450805664,-0.0,-6.730957125000715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,289.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,9.32956172619015e-05,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,9.824413427850232e-05,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699645996094,0.0,0.0,7.256278331624344e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,9.824472363106906e-05,291.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.054443359375,0.0,0.0,0.0004660278791561,289.8319702148437,294.1499938964844,252.0500030517578,251.4981384277344,253.7536163330078,252.07077026367188,287.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940596064552,5.169492833800859e-09,0.0009940544841811,-0.0125956470146775,0.0,0.0,0.0,-0.007375553715974,60.0,-24.357500076293945,-0.0,-6.737278113178037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,289.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,9.32956172619015e-05,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,9.824413427850232e-05,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699645996094,0.0,0.0,7.256278331624344e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,9.824472363106906e-05,291.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.054443359375,0.0,0.0,0.0004660278791561,289.8319702148437,294.1499938964844,252.0500030517578,251.4981384277344,253.7536163330078,252.07077026367188,287.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940596064552,5.169492833800859e-09,0.0009940544841811,-0.0125956470146775,0.0,0.0,0.0,-0.007375553715974,60.0,-24.357500076293945,-0.0,-6.737278113178037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,289.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563659667969,0.0,0.0,9.332178888143972e-05,291.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,9.827169560594484e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,7.258314144564793e-05,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07244873046875,0.0,0.0,9.82722849585116e-05,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,0.0004661586135625,289.8248291015625,294.1499938964844,252.0500030517578,251.4981384277344,253.7386016845703,252.0687866210937,287.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994338421151,5.202092534517533e-09,0.0009943331824615,-0.0126810539513826,0.0,0.0,0.0,-0.0073917144909501,60.0,-24.35762405395508,-0.0,-6.74105820053228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
