time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609360,289.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498962402344,0.0,0.0,9.33499468374066e-05,291.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423889160156,0.0,0.0,9.830134513322264e-05,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,7.260504207806662e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,9.83019344857894e-05,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,0.0004662992723751,289.81768798828125,294.1499938964844,252.0500030517578,251.4981384277344,253.72369384765625,252.06695556640625,287.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099463830702,5.237165812133071e-09,0.0009946330683305,-0.0127729391679167,0.0,0.0,0.0,-0.0074091018177568,60.0,-24.358301162719727,-0.0,-6.74512534715177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,289.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,9.341323311673476e-05,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,9.836800018092616e-05,290.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,7.265427120728418e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527648925781,0.0,0.0,9.836858225753532e-05,291.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0288391113281,0.0,0.0,0.0004666154563892,289.8033447265625,294.1499938964844,252.0500030517578,251.4981384277344,253.6942596435547,252.0637969970703,287.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995312584564,5.3160111868066914e-09,0.0009953072294592,-0.012979500927031,0.0,0.0,0.0,-0.0074481889605522,60.0,-24.3615951538086,-0.0,-6.754274295417417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,289.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,9.341323311673476e-05,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,9.836800018092616e-05,290.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,7.265427120728418e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527648925781,0.0,0.0,9.836858225753532e-05,291.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0288391113281,0.0,0.0,0.0004666154563892,289.8033447265625,294.1499938964844,252.0500030517578,251.4981384277344,253.6942596435547,252.0637969970703,287.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995312584564,5.3160111868066914e-09,0.0009953072294592,-0.012979500927031,0.0,0.0,0.0,-0.0074481889605522,60.0,-24.3615951538086,-0.0,-6.754274295417417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,289.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,9.348382445750758e-05,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01666259765625,0.0,0.0,9.84423459158279e-05,290.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199157714844,0.0,0.0,7.270918285939842e-05,290.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,9.844292071647942e-05,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159606933594,0.0,0.0,0.0004669681075029,289.7889709472656,294.1499938964844,252.0500030517578,251.4981384277344,253.665283203125,252.06114196777344,287.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996064627543,5.4039537289440895e-09,0.0009960592724382,-0.0132098933681845,0.0,0.0,0.0,-0.0074917855672538,60.0,-24.36690139770508,-0.0,-6.764485505073027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,289.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,9.348382445750758e-05,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01666259765625,0.0,0.0,9.84423459158279e-05,290.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199157714844,0.0,0.0,7.270918285939842e-05,290.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,9.844292071647942e-05,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159606933594,0.0,0.0,0.0004669681075029,289.7889709472656,294.1499938964844,252.0500030517578,251.4981384277344,253.665283203125,252.06114196777344,287.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996064627543,5.4039537289440895e-09,0.0009960592724382,-0.0132098933681845,0.0,0.0,0.0,-0.0074917855672538,60.0,-24.36690139770508,-0.0,-6.764485505073027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,289.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0109558105469,0.0,0.0,9.355995280202478e-05,291.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,9.85225196927786e-05,290.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,7.276839460246265e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,9.85230872174725e-05,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,0.0004673484072554,289.7745361328125,294.1499938964844,252.0500030517578,251.4981384277344,253.6368103027344,252.0589599609375,287.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968756930902,5.498792532421248e-09,0.0009968702215701,-0.0134583497419953,0.0,0.0,0.0,-0.0075388015247881,60.0,-24.37401962280273,-0.0,-6.7755067334474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,289.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0109558105469,0.0,0.0,9.355995280202478e-05,291.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,9.85225196927786e-05,290.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,7.276839460246265e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,9.85230872174725e-05,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,0.0004673484072554,289.7745361328125,294.1499938964844,252.0500030517578,251.4981384277344,253.6368103027344,252.0589599609375,287.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968756930902,5.498792532421248e-09,0.0009968702215701,-0.0134583497419953,0.0,0.0,0.0,-0.0075388015247881,60.0,-24.37401962280273,-0.0,-6.7755067334474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,289.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99786376953125,0.0,0.0,9.363981371279806e-05,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906921386719,0.0,0.0,9.860662248684092e-05,290.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,7.283050945261493e-05,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,9.860718273557724e-05,291.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900207519531,0.0,0.0,0.0004677473625633,289.7600402832031,294.1499938964844,252.0500030517578,251.4981384277344,253.6088409423828,252.05718994140625,287.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977264562621,5.598275620855021e-09,0.0009977208683267,-0.0137189710512757,0.0,0.0,0.0,-0.0075881197117269,60.0,-24.38237762451172,-0.0,-6.787076500813782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,289.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99786376953125,0.0,0.0,9.363981371279806e-05,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906921386719,0.0,0.0,9.860662248684092e-05,290.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,7.283050945261493e-05,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,9.860718273557724e-05,291.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900207519531,0.0,0.0,0.0004677473625633,289.7600402832031,294.1499938964844,252.0500030517578,251.4981384277344,253.6088409423828,252.05718994140625,287.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977264562621,5.598275620855021e-09,0.0009977208683267,-0.0137189710512757,0.0,0.0,0.0,-0.0075881197117269,60.0,-24.38237762451172,-0.0,-6.787076500813782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,289.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99127197265625,0.0,0.0,9.36804644879885e-05,291.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98419189453125,0.0,0.0,9.86494342214428e-05,290.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,7.286213804036379e-05,290.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00640869140625,0.0,0.0,9.864999447017908e-05,291.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834899902344,0.0,0.0,0.0004679504490923,289.7528076171875,294.1499938964844,252.0500030517578,251.4981384277344,253.5950469970703,252.0564422607422,287.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.6489239952384204e-09,0.0009981540497392,-0.0138516556471586,0.0,0.0,0.0,-0.0076132281683385,60.0,-24.38686180114746,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,289.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98468017578125,0.0,0.0,9.372140630148353e-05,291.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776306152344,0.0,0.0,9.869255154626444e-05,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,7.289397763088346e-05,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,9.869310451904312e-05,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769592285156,0.0,0.0,0.0004681549617089,289.7455139160156,294.1499938964844,252.0500030517578,251.4981384277344,253.5813751220703,252.05577087402344,287.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.69992453236523e-09,0.0009985901415348,-0.0139852622523903,0.0,0.0,0.0,-0.0076385112479329,60.0,-24.391447067260746,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,289.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97149658203125,0.0,0.0,9.380294795846568e-05,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645080566406,0.0,0.0,9.877842967398463e-05,290.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530212402344,0.0,0.0,7.29574094293639e-05,290.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,9.877897537080572e-05,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,0.0004685623280238,289.7309265136719,294.1499938964844,252.0500030517578,251.4981384277344,253.55438232421875,252.0546112060547,287.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.801513935921321e-09,0.0009994588326662,-0.0142513960599899,0.0,0.0,0.0,-0.0076888734474778,60.0,-24.400697708129883,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,289.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97149658203125,0.0,0.0,9.380294795846568e-05,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645080566406,0.0,0.0,9.877842967398463e-05,290.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530212402344,0.0,0.0,7.29574094293639e-05,290.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,9.877897537080572e-05,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,0.0004685623280238,289.7309265136719,294.1499938964844,252.0500030517578,251.4981384277344,253.55438232421875,252.0546112060547,287.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.801513935921321e-09,0.0009994588326662,-0.0142513960599899,0.0,0.0,0.0,-0.0076888734474778,60.0,-24.400697708129883,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,289.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,9.38828379730694e-05,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,9.886255429591984e-05,290.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362670898437,0.0,0.0,7.301954610738903e-05,290.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728698730469,0.0,0.0,9.88630999927409e-05,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,0.000468961399747,289.71630859375,294.1499938964844,252.0500030517578,251.4981384277344,253.5277862548828,252.0536499023437,287.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.409757614135746,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,289.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,9.38828379730694e-05,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,9.886255429591984e-05,290.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362670898437,0.0,0.0,7.301954610738903e-05,290.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728698730469,0.0,0.0,9.88630999927409e-05,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,0.000468961399747,289.71630859375,294.1499938964844,252.0500030517578,251.4981384277344,253.5277862548828,252.0536499023437,287.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.409757614135746,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,289.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,9.395913366461171e-05,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381103515625,0.0,0.0,9.894290997181088e-05,290.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,7.307889609364793e-05,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593811035156,0.0,0.0,9.894344839267431e-05,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,0.0004693425726145,289.7016296386719,294.1499938964844,252.0500030517578,251.4981384277344,253.5016632080078,252.05288696289065,287.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996087626414237e-09,0.0010011226404458,-0.0147611107677221,0.0,0.0,0.0,-0.0077853323891758,60.0,-24.418079376220703,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,289.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,9.395913366461171e-05,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381103515625,0.0,0.0,9.894290997181088e-05,290.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,7.307889609364793e-05,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593811035156,0.0,0.0,9.894344839267431e-05,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,0.0004693425726145,289.7016296386719,294.1499938964844,252.0500030517578,251.4981384277344,253.5016632080078,252.05288696289065,287.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996087626414237e-09,0.0010011226404458,-0.0147611107677221,0.0,0.0,0.0,-0.0077853323891758,60.0,-24.418079376220703,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,289.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315490722656,0.0,0.0,9.403103467775507e-05,291.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,9.901863086270168e-05,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027282714844,0.0,0.0,7.313482637982816e-05,290.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458312988281,0.0,0.0,9.901916200760752e-05,291.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241638183594,0.0,0.0,0.00046970177209,289.6869201660156,294.1499938964844,252.0500030517578,251.4981384277344,253.4760131835937,252.05227661132807,287.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.0856608641302046e-09,0.0010018886532634,-0.0149957574903965,0.0,0.0,0.0,-0.0078297378495335,60.0,-24.425411224365234,-0.0,-6.843902866648932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,289.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315490722656,0.0,0.0,9.403103467775507e-05,291.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,9.901863086270168e-05,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027282714844,0.0,0.0,7.313482637982816e-05,290.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458312988281,0.0,0.0,9.901916200760752e-05,291.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241638183594,0.0,0.0,0.00046970177209,289.6869201660156,294.1499938964844,252.0500030517578,251.4981384277344,253.4760131835937,252.05227661132807,287.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.0856608641302046e-09,0.0010018886532634,-0.0149957574903965,0.0,0.0,0.0,-0.0078297378495335,60.0,-24.425411224365234,-0.0,-6.843902866648932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,289.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,9.406506433151662e-05,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91815185546875,0.0,0.0,9.905446495395154e-05,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943359375,0.0,0.0,7.316128903767094e-05,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,9.905498882289976e-05,291.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175109863281,0.0,0.0,0.0004698717384599,289.6795349121094,294.1499938964844,252.0500030517578,251.4981384277344,253.4633331298828,252.0520172119141,287.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128049623299603e-09,0.0010022510541602,-0.0151067990809679,0.0,0.0,0.0,-0.0078507512807846,60.0,-24.42860412597656,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,289.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181213378906,0.0,0.0,9.409795893589036e-05,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,9.908911306411028e-05,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859436035156,0.0,0.0,7.318688585655764e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322509765625,0.0,0.0,9.90896369330585e-05,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,0.0004700361168943,289.6721496582031,294.1499938964844,252.0500030517578,251.4981384277344,253.45079040527344,252.05178833007807,287.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026077507063,6.169035948744295e-09,0.0010026015806943,-0.0152141656726598,0.0,0.0,0.0,-0.0078710708767175,60.0,-24.431486129760746,-0.0,-6.853647960269883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,289.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046630859375,0.0,0.0,9.418155968887731e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981018066406,0.0,0.0,9.917715942719953e-05,290.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,7.32519110897556e-05,290.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185791015625,0.0,0.0,9.917767602019012e-05,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,0.0004704537277575,289.6573181152344,294.1499938964844,252.0500030517578,251.4981384277344,253.42599487304688,252.0514068603516,287.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034983279183,6.273185082505961e-09,0.0010034920414909,-0.0154869891703128,0.0,0.0,0.0,-0.0079227015376091,60.0,-24.43933868408203,-0.0,-6.865830926017227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,289.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046630859375,0.0,0.0,9.418155968887731e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981018066406,0.0,0.0,9.917715942719953e-05,290.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,7.32519110897556e-05,290.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185791015625,0.0,0.0,9.917767602019012e-05,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,0.0004704537277575,289.6573181152344,294.1499938964844,252.0500030517578,251.4981384277344,253.42599487304688,252.0514068603516,287.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034983279183,6.273185082505961e-09,0.0010034920414909,-0.0154869891703128,0.0,0.0,0.0,-0.0079227015376091,60.0,-24.43933868408203,-0.0,-6.865830926017227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,289.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89111328125,0.0,0.0,9.425324969924986e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,9.925265476340428e-05,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523132324219,0.0,0.0,7.330766675295308e-05,290.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,9.925316408043729e-05,291.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0004708118503913,289.6424560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.401611328125,252.0511016845703,287.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042622452601,6.362490090339179e-09,0.0010042558424174,-0.0157209262251853,0.0,0.0,0.0,-0.0079669738188385,60.0,-24.44742774963379,-0.0,-6.876285141288464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,289.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89111328125,0.0,0.0,9.425324969924986e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,9.925265476340428e-05,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523132324219,0.0,0.0,7.330766675295308e-05,290.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,9.925316408043729e-05,291.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0004708118503913,289.6424560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.401611328125,252.0511016845703,287.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042622452601,6.362490090339179e-09,0.0010042558424174,-0.0157209262251853,0.0,0.0,0.0,-0.0079669738188385,60.0,-24.44742774963379,-0.0,-6.876285141288464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,289.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,9.427565237274392e-05,291.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,9.927625069394708e-05,290.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,7.332509994739667e-05,290.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8911437988281,0.0,0.0,9.927676001098008e-05,291.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,0.000470923812827,289.6275634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.377670288086,252.0508575439453,287.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045010130852,6.390398432642996e-09,0.0010044946102425,-0.0157940313220024,0.0,0.0,0.0,-0.0079808104783296,60.0,-24.446853637695312,-0.0,-6.879554348415695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,289.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,9.427565237274392e-05,291.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,9.927625069394708e-05,290.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,7.332509994739667e-05,290.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8911437988281,0.0,0.0,9.927676001098008e-05,291.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,0.000470923812827,289.6275634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.377670288086,252.0508575439453,287.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045010130852,6.390398432642996e-09,0.0010044946102425,-0.0157940313220024,0.0,0.0,0.0,-0.0079808104783296,60.0,-24.446853637695312,-0.0,-6.879554348415695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,289.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.86395263671875,0.0,0.0,9.425493772141635e-05,291.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,9.925445192493498e-05,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,7.330899825319648e-05,290.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,9.925494669005276e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570251464844,0.0,0.0,0.0004708203778136,289.61260986328125,294.1499938964844,252.0500030517578,251.4981384277344,253.3541412353516,252.05067443847656,287.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364585747320461e-09,0.0010042740032076,-0.0157264154404401,0.0,0.0,0.0,-0.0079680141061544,60.0,-24.4355411529541,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,289.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.86395263671875,0.0,0.0,9.425493772141635e-05,291.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,9.925445192493498e-05,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,7.330899825319648e-05,290.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,9.925494669005276e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570251464844,0.0,0.0,0.0004708203778136,289.61260986328125,294.1499938964844,252.0500030517578,251.4981384277344,253.3541412353516,252.05067443847656,287.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364585747320461e-09,0.0010042740032076,-0.0157264154404401,0.0,0.0,0.0,-0.0079680141061544,60.0,-24.4355411529541,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,289.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85711669921875,0.0,0.0,9.42284968914464e-05,291.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,9.92266068351455e-05,290.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102600097656,0.0,0.0,7.328842912102118e-05,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704833984375,0.0,0.0,9.922710160026328e-05,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.000470688304631,289.6051330566406,294.1499938964844,252.0500030517578,251.4981384277344,253.3425445556641,252.0505828857422,287.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331636104306426e-09,0.0010039923945441,-0.0156401041895151,0.0,0.0,0.0,-0.0079516805708408,60.0,-24.42586898803711,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,289.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503112792969,0.0,0.0,9.419397247256712e-05,291.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440856933594,0.0,0.0,9.919025615090504e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,7.326158083742484e-05,290.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,9.91907436400652e-05,291.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,0.0004705158644355,289.59765625,294.1499938964844,252.0500030517578,251.4981384277344,253.33102416992188,252.050521850586,287.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288621179351139e-09,0.0010036246385425,-0.0155274244025349,0.0,0.0,0.0,-0.0079303560778498,60.0,-24.41379737854004,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,289.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8366394042969,0.0,0.0,9.4120972789824e-05,291.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304748535156,0.0,0.0,9.91133929346688e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,7.320481381611899e-05,290.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,9.911387314787136e-05,291.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,0.0004701512516476,289.5826721191406,294.1499938964844,252.0500030517578,251.4981384277344,253.30831909179688,252.05039978027344,287.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028530377894,6.197665936014118e-09,0.0010028468677774,-0.0152891632169485,0.0,0.0,0.0,-0.0078852651640772,60.0,-24.38517570495605,-0.0,-6.856996037640783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,289.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8366394042969,0.0,0.0,9.4120972789824e-05,291.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304748535156,0.0,0.0,9.91133929346688e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,7.320481381611899e-05,290.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,9.911387314787136e-05,291.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,0.0004701512516476,289.5826721191406,294.1499938964844,252.0500030517578,251.4981384277344,253.30831909179688,252.05039978027344,287.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028530377894,6.197665936014118e-09,0.0010028468677774,-0.0152891632169485,0.0,0.0,0.0,-0.0078852651640772,60.0,-24.38517570495605,-0.0,-6.856996037640783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,289.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82293701171875,0.0,0.0,9.40659738262184e-05,291.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168640136719,0.0,0.0,9.905548358801752e-05,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,7.31620384613052e-05,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358764648437,0.0,0.0,9.905595652526245e-05,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162841796875,0.0,0.0,0.0004698765405919,289.5676574707031,294.1499938964844,252.0500030517578,251.4981384277344,253.2860565185547,252.05032348632807,287.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129135421417686e-09,0.001002260716632,-0.0151096424087882,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.35720634460449,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,289.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82293701171875,0.0,0.0,9.40659738262184e-05,291.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168640136719,0.0,0.0,9.905548358801752e-05,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,7.31620384613052e-05,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358764648437,0.0,0.0,9.905595652526245e-05,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162841796875,0.0,0.0,0.0004698765405919,289.5676574707031,294.1499938964844,252.0500030517578,251.4981384277344,253.2860565185547,252.05032348632807,287.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129135421417686e-09,0.001002260716632,-0.0151096424087882,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.35720634460449,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,289.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092041015625,0.0,0.0,9.401759598404168e-05,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031921386719,0.0,0.0,9.9004537332803e-05,290.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,7.312441448448226e-05,290.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219909667969,0.0,0.0,9.900501027004792e-05,291.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026123046875,0.0,0.0,0.0004696349205914,289.5526428222656,294.1499938964844,252.0500030517578,251.4981384277344,253.2642364501953,252.0502471923828,287.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.0688520875373805e-09,0.0010017452295869,-0.0149517254903912,0.0,0.0,0.0,-0.007821406237781,60.0,-24.331775665283203,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,289.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092041015625,0.0,0.0,9.401759598404168e-05,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031921386719,0.0,0.0,9.9004537332803e-05,290.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,7.312441448448226e-05,290.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219909667969,0.0,0.0,9.900501027004792e-05,291.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026123046875,0.0,0.0,0.0004696349205914,289.5526428222656,294.1499938964844,252.0500030517578,251.4981384277344,253.2642364501953,252.0502471923828,287.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.0688520875373805e-09,0.0010017452295869,-0.0149517254903912,0.0,0.0,0.0,-0.007821406237781,60.0,-24.331775665283203,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,289.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7954406738281,0.0,0.0,9.397134999744594e-05,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,9.895585390040652e-05,290.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,7.308845670195296e-05,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,9.895631956169382e-05,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889404296875,0.0,0.0,0.0004694039525929,289.53759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.2427520751953,252.0502014160156,287.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012584971264,6.011233288916173e-09,0.0010012525599449,-0.0148007860407233,0.0,0.0,0.0,-0.0077928425744175,60.0,-24.307342529296875,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,289.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7954406738281,0.0,0.0,9.397134999744594e-05,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,9.895585390040652e-05,290.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,7.308845670195296e-05,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,9.895631956169382e-05,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889404296875,0.0,0.0,0.0004694039525929,289.53759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.2427520751953,252.0502014160156,287.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012584971264,6.011233288916173e-09,0.0010012525599449,-0.0148007860407233,0.0,0.0,0.0,-0.0077928425744175,60.0,-24.307342529296875,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
