time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611700,289.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,9.394998050993308e-05,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,9.893334936350584e-05,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,7.307183113880455e-05,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80108642578125,0.0,0.0,9.893380774883552e-05,291.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821044921875,0.0,0.0,0.0004692971997428,289.5300598144531,294.1499938964844,252.0500030517578,251.4981384277344,253.232177734375,252.0501708984375,287.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010307887569,5.984601259001465e-09,0.0010010248515754,-0.0147310206666588,0.0,0.0,0.0,-0.0077796396799385,60.0,-24.295541763305664,-0.0,-6.832100751807958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,289.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816467285156,0.0,0.0,9.392989159096032e-05,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,9.89121908787638e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179443359375,0.0,0.0,7.30562096578069e-05,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940979003906,0.0,0.0,9.89126565400511e-05,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752380371094,0.0,0.0,0.0004691968788392,289.52252197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.2216796875,252.05015563964844,287.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100081670098,5.9595666179745885e-09,0.0010008107637986,-0.0146654397249221,0.0,0.0,0.0,-0.0077672288753092,60.0,-24.284025192260746,-0.0,-6.829178289535778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,289.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.767822265625,0.0,0.0,9.389466140419243e-05,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620544433594,0.0,0.0,9.88751053228043e-05,290.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011901855469,0.0,0.0,7.30288156773895e-05,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,9.887555643217638e-05,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.761474609375,0.0,0.0,0.0004690209170803,289.5074157714844,294.1499938964844,252.0500030517578,251.4981384277344,253.2009735107422,252.0501251220703,287.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004412615671,5.915667955491699e-09,0.0010004353243857,-0.0145504400134086,0.0,0.0,0.0,-0.0077454661950469,60.0,-24.26203727722168,-0.0,-6.824055986953681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,289.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.767822265625,0.0,0.0,9.389466140419243e-05,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620544433594,0.0,0.0,9.88751053228043e-05,290.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011901855469,0.0,0.0,7.30288156773895e-05,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,9.887555643217638e-05,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.761474609375,0.0,0.0,0.0004690209170803,289.5074157714844,294.1499938964844,252.0500030517578,251.4981384277344,253.2009735107422,252.0501251220703,287.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004412615671,5.915667955491699e-09,0.0010004353243857,-0.0145504400134086,0.0,0.0,0.0,-0.0077454661950469,60.0,-24.26203727722168,-0.0,-6.824055986953681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,288.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75396728515625,0.0,0.0,9.386659803567454e-05,291.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7482604980469,0.0,0.0,9.88455576589331e-05,290.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,7.300699508050457e-05,290.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,9.884600876830518e-05,291.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477111816406,0.0,0.0,0.0004688807821366,289.4922790527344,294.1499938964844,252.0500030517578,251.4981384277344,253.1806488037109,252.0500946044922,287.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001421906054,5.880701703375735e-09,0.0010001362534239,-0.0144588407129049,0.0,0.0,0.0,-0.0077281319536268,60.0,-24.241846084594727,-0.0,-6.819977471650418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,288.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75396728515625,0.0,0.0,9.386659803567454e-05,291.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7482604980469,0.0,0.0,9.88455576589331e-05,290.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,7.300699508050457e-05,290.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,9.884600876830518e-05,291.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477111816406,0.0,0.0,0.0004688807821366,289.4922790527344,294.1499938964844,252.0500030517578,251.4981384277344,253.1806488037109,252.0500946044922,287.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001421906054,5.880701703375735e-09,0.0010001362534239,-0.0144588407129049,0.0,0.0,0.0,-0.0077281319536268,60.0,-24.241846084594727,-0.0,-6.819977471650418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,288.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,9.384264558320864e-05,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73443603515625,0.0,0.0,9.882033918984234e-05,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676818847656,0.0,0.0,7.298836862901226e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,9.88207830232568e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73388671875,0.0,0.0,0.0004687611362896,289.4771423339844,294.1499938964844,252.0500030517578,251.4981384277344,253.16070556640625,252.05007934570312,287.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850850026689613e-09,0.0009998809546232,-0.0143806403502821,0.0,0.0,0.0,-0.0077133332379162,60.0,-24.223127365112305,-0.0,-6.816495812245196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,288.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,9.384264558320864e-05,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73443603515625,0.0,0.0,9.882033918984234e-05,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676818847656,0.0,0.0,7.298836862901226e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,9.88207830232568e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73388671875,0.0,0.0,0.0004687611362896,289.4771423339844,294.1499938964844,252.0500030517578,251.4981384277344,253.16070556640625,252.05007934570312,287.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850850026689613e-09,0.0009998809546232,-0.0143806403502821,0.0,0.0,0.0,-0.0077133332379162,60.0,-24.223127365112305,-0.0,-6.816495812245196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,288.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,9.381816198583692e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7205810546875,0.0,0.0,9.87945677479729e-05,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,7.296933472389355e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380065917969,0.0,0.0,9.879500430542976e-05,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72003173828125,0.0,0.0,0.0004686389002017,289.4619445800781,294.1499938964844,252.0500030517578,251.4981384277344,253.14112854003903,252.0500640869141,287.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820346427043432e-09,0.0009996201843023,-0.0143007300794124,0.0,0.0,0.0,-0.0076982113532722,60.0,-24.20479965209961,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,288.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,9.381816198583692e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7205810546875,0.0,0.0,9.87945677479729e-05,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,7.296933472389355e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380065917969,0.0,0.0,9.879500430542976e-05,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72003173828125,0.0,0.0,0.0004686389002017,289.4619445800781,294.1499938964844,252.0500030517578,251.4981384277344,253.14112854003903,252.0500640869141,287.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820346427043432e-09,0.0009996201843023,-0.0143007300794124,0.0,0.0,0.0,-0.0076982113532722,60.0,-24.20479965209961,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,288.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191772460937,0.0,0.0,9.380572737427428e-05,291.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7136535644531,0.0,0.0,9.878147102426738e-05,290.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94256591796875,0.0,0.0,7.295965770026669e-05,290.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73095703125,0.0,0.0,9.878190758172424e-05,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,0.0004685767926275,289.454345703125,294.1499938964844,252.0500030517578,251.4981384277344,253.1314849853516,252.050048828125,287.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804846825441245e-09,0.0009994875872507,-0.0142601262778043,0.0,0.0,0.0,-0.0076905274763703,60.0,-24.195634841918945,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,288.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121887207031,0.0,0.0,9.379313996760176e-05,291.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066955566406,0.0,0.0,9.876822150545196e-05,290.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342041015625,0.0,0.0,7.294987153727561e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.723876953125,0.0,0.0,9.87686580629088e-05,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061462402344,0.0,0.0,0.0004685139283537,289.4467468261719,294.1499938964844,252.0500030517578,251.4981384277344,253.1219177246093,252.050048828125,287.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.78916470317381e-09,0.0009993535932153,-0.0142190447077155,0.0,0.0,0.0,-0.0076827532611787,60.0,-24.18644523620605,-0.0,-6.809305119759301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,288.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981811523437,0.0,0.0,9.37676231842488e-05,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,9.874135866994038e-05,290.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91748046875,0.0,0.0,7.293003000086173e-05,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,9.874178795143962e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,0.000468386511784,289.4315185546875,294.1499938964844,252.0500030517578,251.4981384277344,253.10305786132807,252.050033569336,287.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.7573683598377565e-09,0.0009990816470235,-0.0141357472166419,0.0,0.0,0.0,-0.007666990160942,60.0,-24.16799545288086,-0.0,-6.805599639392312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,288.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981811523437,0.0,0.0,9.37676231842488e-05,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,9.874135866994038e-05,290.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91748046875,0.0,0.0,7.293003000086173e-05,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,9.874178795143962e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,0.000468386511784,289.4315185546875,294.1499938964844,252.0500030517578,251.4981384277344,253.10305786132807,252.050033569336,287.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.7573683598377565e-09,0.0009990816470235,-0.0141357472166419,0.0,0.0,0.0,-0.007666990160942,60.0,-24.16799545288086,-0.0,-6.805599639392312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,288.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841735839844,0.0,0.0,9.374169894726948e-05,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,9.871406655292958e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007263183594,0.0,0.0,7.290987559827045e-05,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955871582031,0.0,0.0,9.87144885584712e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67828369140625,0.0,0.0,0.0004682570288423,289.416259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0845489501953,252.050033569336,287.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988112142309,5.725064422534842e-09,0.0009988053934648,-0.0140511207282543,0.0,0.0,0.0,-0.0076509756036102,60.0,-24.14944648742676,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,288.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841735839844,0.0,0.0,9.374169894726948e-05,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,9.871406655292958e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007263183594,0.0,0.0,7.290987559827045e-05,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955871582031,0.0,0.0,9.87144885584712e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67828369140625,0.0,0.0,0.0004682570288423,289.416259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0845489501953,252.050033569336,287.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988112142309,5.725064422534842e-09,0.0009988053934648,-0.0140511207282543,0.0,0.0,0.0,-0.0076509756036102,60.0,-24.14944648742676,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,288.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67010498046875,0.0,0.0,9.371546184411272e-05,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648254394531,0.0,0.0,9.868644701782614e-05,290.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840026855469,0.0,0.0,7.288947381312028e-05,290.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.681396484375,0.0,0.0,9.868686174741016e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,0.0004681260033976,289.4009704589844,294.1499938964844,252.0500030517578,251.4981384277344,253.0663452148437,252.050033569336,287.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692370574905681e-09,0.0009985258802771,-0.0139654725790023,0.0,0.0,0.0,-0.0076347682625055,60.0,-24.13081932067871,-0.0,-6.79802880654279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,288.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67010498046875,0.0,0.0,9.371546184411272e-05,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648254394531,0.0,0.0,9.868644701782614e-05,290.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840026855469,0.0,0.0,7.288947381312028e-05,290.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.681396484375,0.0,0.0,9.868686174741016e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,0.0004681260033976,289.4009704589844,294.1499938964844,252.0500030517578,251.4981384277344,253.0663452148437,252.050033569336,287.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692370574905681e-09,0.0009985258802771,-0.0139654725790023,0.0,0.0,0.0,-0.0076347682625055,60.0,-24.13081932067871,-0.0,-6.79802880654279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,288.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560363769531,0.0,0.0,9.368900646222757e-05,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,9.865858737612145e-05,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,7.286889740498737e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66717529296875,0.0,0.0,9.865899482974784e-05,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502990722656,0.0,0.0,0.0004679938720073,289.3856811523437,294.1499938964844,252.0500030517578,251.4981384277344,253.04849243164065,252.05001831054688,287.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659400947877202e-09,0.0009982439223676,-0.0138791017234325,0.0,0.0,0.0,-0.007618423551321,60.0,-24.11213493347168,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,288.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560363769531,0.0,0.0,9.368900646222757e-05,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,9.865858737612145e-05,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,7.286889740498737e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66717529296875,0.0,0.0,9.865899482974784e-05,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502990722656,0.0,0.0,0.0004679938720073,289.3856811523437,294.1499938964844,252.0500030517578,251.4981384277344,253.04849243164065,252.05001831054688,287.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659400947877202e-09,0.0009982439223676,-0.0138791017234325,0.0,0.0,0.0,-0.007618423551321,60.0,-24.11213493347168,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,288.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64898681640625,0.0,0.0,9.367572056362404e-05,291.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,9.864460298558696e-05,290.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589172363281,0.0,0.0,7.285856554517522e-05,290.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600341796875,0.0,0.0,9.864501043921337e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432800292969,0.0,0.0,0.0004679275152739,289.3780212402344,294.1499938964844,252.0500030517578,251.4981384277344,253.0396881103516,252.05001831054688,287.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981080656871,5.642845746223202e-09,0.0009981023613363,-0.0138357318937778,0.0,0.0,0.0,-0.0076102167367935,60.0,-24.10277557373047,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,288.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,9.366242011310531e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,9.863059676717968e-05,290.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,7.284822640940547e-05,290.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529235839844,0.0,0.0,9.863100422080606e-05,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6362609863281,0.0,0.0,0.0004678611003328,289.370361328125,294.1499938964844,252.0500030517578,251.4981384277344,253.0309600830078,252.05001831054688,287.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626272781000807e-09,0.0009979606838896,-0.0137923154979944,0.0,0.0,0.0,-0.0076020006090402,60.0,-24.093414306640625,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,288.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277770996094,0.0,0.0,9.36358337639831e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226501464844,0.0,0.0,9.86026061582379e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338317871094,0.0,0.0,7.282754813786596e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,9.860300633590668e-05,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221618652344,0.0,0.0,0.0004677283286582,289.3550109863281,294.1499938964844,252.0500030517578,251.4981384277344,253.01373291015625,252.05001831054688,287.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593146390481252e-09,0.0009976773289963,-0.013705532066524,0.0,0.0,0.0,-0.0075855781324207,60.0,-24.074691772460938,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,288.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277770996094,0.0,0.0,9.36358337639831e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226501464844,0.0,0.0,9.86026061582379e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338317871094,0.0,0.0,7.282754813786596e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,9.860300633590668e-05,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221618652344,0.0,0.0,0.0004677283286582,289.3550109863281,294.1499938964844,252.0500030517578,251.4981384277344,253.01373291015625,252.05001831054688,287.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593146390481252e-09,0.0009976773289963,-0.013705532066524,0.0,0.0,0.0,-0.0075855781324207,60.0,-24.074691772460938,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,288.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61358642578125,0.0,0.0,9.360932017443702e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,9.857468830887228e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171081542969,0.0,0.0,7.280692807398736e-05,290.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,9.857508121058343e-05,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.0,0.0,0.0004675958771258,289.3396301269531,294.1499938964844,252.0500030517578,251.4981384277344,252.996810913086,252.05001831054688,287.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.055986404418945,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,288.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61358642578125,0.0,0.0,9.360932017443702e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,9.857468830887228e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171081542969,0.0,0.0,7.280692807398736e-05,290.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,9.857508121058343e-05,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.0,0.0,0.0004675958771258,289.3396301269531,294.1499938964844,252.0500030517578,251.4981384277344,252.996810913086,252.05001831054688,287.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.055986404418945,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,288.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,9.358301031170412e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,9.85469960141927e-05,290.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003845214844,0.0,0.0,7.27864753571339e-05,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099853515625,0.0,0.0,9.854738163994624e-05,291.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,0.0004674645024351,289.3242492675781,294.1499938964844,252.0500030517578,251.4981384277344,252.9801788330078,252.0500030517578,287.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527323487797275e-09,0.0009971145773306,-0.0135330930352211,0.0,0.0,0.0,-0.0075529469177126,60.0,-24.037330627441406,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,288.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,9.358301031170412e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,9.85469960141927e-05,290.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003845214844,0.0,0.0,7.27864753571339e-05,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099853515625,0.0,0.0,9.854738163994624e-05,291.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,0.0004674645024351,289.3242492675781,294.1499938964844,252.0500030517578,251.4981384277344,252.9801788330078,252.0500030517578,287.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527323487797275e-09,0.0009971145773306,-0.0135330930352211,0.0,0.0,0.0,-0.0075529469177126,60.0,-24.037330627441406,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,288.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58514404296875,0.0,0.0,9.355700603919104e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,9.851961658569051e-05,290.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836608886719,0.0,0.0,7.276624819496647e-05,290.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956115722656,0.0,0.0,9.851999493548648e-05,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,0.0004673346411436,289.308837890625,294.1499938964844,252.0500030517578,251.4981384277344,252.9638519287109,252.0500030517578,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916965886887e-09,0.0009968373924493,-0.0134481964632868,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.018749237060547,-0.0,-6.77505624935293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,288.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58514404296875,0.0,0.0,9.355700603919104e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,9.851961658569051e-05,290.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836608886719,0.0,0.0,7.276624819496647e-05,290.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956115722656,0.0,0.0,9.851999493548648e-05,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,0.0004673346411436,289.308837890625,294.1499938964844,252.0500030517578,251.4981384277344,252.9638519287109,252.0500030517578,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916965886887e-09,0.0009968373924493,-0.0134481964632868,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.018749237060547,-0.0,-6.77505624935293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,288.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780334472656,0.0,0.0,9.354414942208678e-05,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,9.850607602857052e-05,290.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753295898437,0.0,0.0,7.275625102920458e-05,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,9.850645437836648e-05,291.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,0.0004672704089898,289.3011169433594,294.1499938964844,252.0500030517578,251.4981384277344,252.95578002929688,252.0500030517578,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967058431357,5.478893339017077e-09,0.0009967003716155,-0.0134062180295586,0.0,0.0,0.0,-0.0075289378874003,60.0,-24.00949478149414,-0.0,-6.773193206299767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,288.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708923339844,0.0,0.0,9.353141649626195e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,9.84926737146452e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669677734375,0.0,0.0,7.274635572684929e-05,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58123779296875,0.0,0.0,9.849305206444114e-05,291.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,0.0004672068462241,289.2933959960937,294.1499938964844,252.0500030517578,251.4981384277344,252.9477996826172,252.0500030517578,287.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965702192857,5.463033136976492e-09,0.0009965647477656,-0.0133646670728921,0.0,0.0,0.0,-0.0075210751965641,60.0,-24.00027084350586,-0.0,-6.771350058443204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,288.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566101074219,0.0,0.0,9.350644540973008e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55181884765625,0.0,0.0,9.846638567978516e-05,290.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.750244140625,0.0,0.0,7.272693619597703e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668029785156,0.0,0.0,9.846675675362349e-05,291.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513610839844,0.0,0.0,0.0004670821363106,289.2779541015625,294.1499938964844,252.0500030517578,251.4981384277344,252.9320526123047,252.0500030517578,287.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099630409386,5.431916694220717e-09,0.0009962987387552,-0.0132831502705812,0.0,0.0,0.0,-0.0075056497007608,60.0,-23.9819450378418,-0.0,-6.767734106460922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,288.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566101074219,0.0,0.0,9.350644540973008e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55181884765625,0.0,0.0,9.846638567978516e-05,290.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.750244140625,0.0,0.0,7.272693619597703e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668029785156,0.0,0.0,9.846675675362349e-05,291.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513610839844,0.0,0.0,0.0004670821363106,289.2779541015625,294.1499938964844,252.0500030517578,251.4981384277344,252.9320526123047,252.0500030517578,287.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099630409386,5.431916694220717e-09,0.0009962987387552,-0.0132831502705812,0.0,0.0,0.0,-0.0075056497007608,60.0,-23.9819450378418,-0.0,-6.767734106460922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,288.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,9.34820418478921e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,9.844068699749188e-05,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335510253906,0.0,0.0,7.270795322256163e-05,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,9.84410580713302e-05,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,0.0004669602203648,289.2624816894531,294.1499938964844,252.0500030517578,251.4981384277344,252.91653442382807,252.0500030517578,287.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960440220311,5.401503688773346e-09,0.0009960386669263,-0.0132034737616777,0.0,0.0,0.0,-0.0074905725196003,60.0,-23.963756561279297,-0.0,-6.764201287978723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,288.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,9.34820418478921e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,9.844068699749188e-05,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335510253906,0.0,0.0,7.270795322256163e-05,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,9.84410580713302e-05,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,0.0004669602203648,289.2624816894531,294.1499938964844,252.0500030517578,251.4981384277344,252.91653442382807,252.0500030517578,287.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960440220311,5.401503688773346e-09,0.0009960386669263,-0.0132034737616777,0.0,0.0,0.0,-0.0074905725196003,60.0,-23.963756561279297,-0.0,-6.764201287978723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,288.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,9.345847502117977e-05,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52325439453125,0.0,0.0,9.84158759820275e-05,290.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,7.268963236128911e-05,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53790283203125,0.0,0.0,9.841624705586582e-05,291.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,0.0004668425535783,289.2469787597656,294.1499938964844,252.0500030517578,251.4981384277344,252.9013214111328,252.0500030517578,287.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957929141819,5.372141842485689e-09,0.0009957875590771,-0.0131265521049499,0.0,0.0,0.0,-0.0074760168790817,60.0,-23.94578742980957,-0.0,-6.760790682847073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,288.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,9.345847502117977e-05,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52325439453125,0.0,0.0,9.84158759820275e-05,290.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,7.268963236128911e-05,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53790283203125,0.0,0.0,9.841624705586582e-05,291.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,0.0004668425535783,289.2469787597656,294.1499938964844,252.0500030517578,251.4981384277344,252.9013214111328,252.0500030517578,287.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957929141819,5.372141842485689e-09,0.0009957875590771,-0.0131265521049499,0.0,0.0,0.0,-0.0074760168790817,60.0,-23.94578742980957,-0.0,-6.760790682847073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,288.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,9.34357667574659e-05,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,9.83919671853073e-05,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001342773437,0.0,0.0,7.267197361215949e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234069824219,0.0,0.0,9.8392330983188e-05,291.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085144042969,0.0,0.0,0.000466729135951,289.2314453125,294.1499938964844,252.0500030517578,251.4981384277344,252.8863677978516,252.0500030517578,287.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955508867278,5.343843145766414e-09,0.000995545531623,-0.0130524151027202,0.0,0.0,0.0,-0.007461987901479,60.0,-23.92802619934082,-0.0,-6.757505133236918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
