time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614040,288.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,9.34357667574659e-05,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,9.83919671853073e-05,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001342773437,0.0,0.0,7.267197361215949e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234069824219,0.0,0.0,9.8392330983188e-05,291.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085144042969,0.0,0.0,0.000466729135951,289.2314453125,294.1499938964844,252.0500030517578,251.4981384277344,252.8863677978516,252.0500030517578,287.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955508867278,5.343843145766414e-09,0.000995545531623,-0.0130524151027202,0.0,0.0,0.0,-0.007461987901479,60.0,-23.92802619934082,-0.0,-6.757505133236918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,288.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063781738281,0.0,0.0,9.342479461338372e-05,291.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018005371094,0.0,0.0,9.838041296461596e-05,290.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,7.266343891387805e-05,290.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,9.838076948653908e-05,291.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013427734375,0.0,0.0,0.0004666743334382,289.22369384765625,294.1499938964844,252.0500030517578,251.4981384277344,252.8789825439453,252.0500030517578,287.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954338893294,5.330166974459871e-09,0.0009954286506399,-0.0130165861919522,0.0,0.0,0.0,-0.0074552078731358,60.0,-23.91924476623535,-0.0,-6.755917070222496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,288.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,9.341409167973325e-05,291.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,9.83691497822292e-05,290.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,7.265511521836743e-05,290.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088806152344,0.0,0.0,9.836950630415232e-05,291.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,0.0004666208697017,289.2159118652344,294.1499938964844,252.0500030517578,251.4981384277344,252.8716735839844,252.0500030517578,287.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953199187293,5.316830975488074e-09,0.0009953145636245,-0.0129816485568881,0.0,0.0,0.0,-0.0074485968798398,60.0,-23.91053009033203,-0.0,-6.754369508144009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,288.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847412109375,0.0,0.0,9.339355892734602e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4802551269531,0.0,0.0,9.834753291215748e-05,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.666748046875,0.0,0.0,7.263915176736191e-05,290.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4943542480469,0.0,0.0,9.834788943408056e-05,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,0.0004665183660108,289.20037841796875,294.1499938964844,252.0500030517578,251.4981384277344,252.8572235107422,252.0500030517578,287.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.29125054882229e-09,0.0009950958192348,-0.0129146324470639,0.0,0.0,0.0,-0.0074359150603413,60.0,-23.893320083618164,-0.0,-6.751400860594003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,288.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847412109375,0.0,0.0,9.339355892734602e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4802551269531,0.0,0.0,9.834753291215748e-05,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.666748046875,0.0,0.0,7.263915176736191e-05,290.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4943542480469,0.0,0.0,9.834788943408056e-05,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,0.0004665183660108,289.20037841796875,294.1499938964844,252.0500030517578,251.4981384277344,252.8572235107422,252.0500030517578,287.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.29125054882229e-09,0.0009950958192348,-0.0129146324470639,0.0,0.0,0.0,-0.0074359150603413,60.0,-23.893320083618164,-0.0,-6.751400860594003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,288.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703063964844,0.0,0.0,9.337427036371082e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,9.832722571445628e-05,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,7.262415601871908e-05,290.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797668457031,0.0,0.0,9.832757496042176e-05,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,0.000466422032332,289.1847839355469,294.1499938964844,252.0500030517578,251.4981384277344,252.84304809570312,252.0500030517578,287.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948955848813,5.267214220339156e-09,0.0009948902297765,-0.0128516610711812,0.0,0.0,0.0,-0.0074239992536604,60.0,-23.876428604125977,-0.0,-6.748611269813409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,288.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703063964844,0.0,0.0,9.337427036371082e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,9.832722571445628e-05,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,7.262415601871908e-05,290.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797668457031,0.0,0.0,9.832757496042176e-05,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,0.000466422032332,289.1847839355469,294.1499938964844,252.0500030517578,251.4981384277344,252.84304809570312,252.0500030517578,287.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948955848813,5.267214220339156e-09,0.0009948902297765,-0.0128516610711812,0.0,0.0,0.0,-0.0074239992536604,60.0,-23.876428604125977,-0.0,-6.748611269813409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,288.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,9.335631330031902e-05,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.451416015625,0.0,0.0,9.830831550061704e-05,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333312988281,0.0,0.0,7.261018618009984e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651794433594,0.0,0.0,9.83086574706249e-05,291.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,0.0004663323343265,289.169189453125,294.1499938964844,252.0500030517578,251.4981384277344,252.82911682128903,252.0500030517578,287.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947040816769,5.244830791895083e-09,0.0009946988429874,-0.0127930203452706,0.0,0.0,0.0,-0.0074129030108451,60.0,-23.859872817993164,-0.0,-6.746014946656943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,288.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,9.335631330031902e-05,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.451416015625,0.0,0.0,9.830831550061704e-05,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333312988281,0.0,0.0,7.261018618009984e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651794433594,0.0,0.0,9.83086574706249e-05,291.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,0.0004663323343265,289.169189453125,294.1499938964844,252.0500030517578,251.4981384277344,252.82911682128903,252.0500030517578,287.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947040816769,5.244830791895083e-09,0.0009946988429874,-0.0127930203452706,0.0,0.0,0.0,-0.0074129030108451,60.0,-23.859872817993164,-0.0,-6.746014946656943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,288.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,9.333985508419572e-05,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,9.829099144553766e-05,290.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166381835937,0.0,0.0,7.25973877706565e-05,290.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505615234375,0.0,0.0,9.829133341554552e-05,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,0.0004662501451093,289.1535949707031,294.1499938964844,252.0500030517578,251.4981384277344,252.81544494628903,252.0500030517578,287.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945287602022,5.224323196273417e-09,0.0009945235215127,-0.0127392942085862,0.0,0.0,0.0,-0.0074027362279593,60.0,-23.84369850158692,-0.0,-6.743636049577617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,288.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,9.333985508419572e-05,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,9.829099144553766e-05,290.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166381835937,0.0,0.0,7.25973877706565e-05,290.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505615234375,0.0,0.0,9.829133341554552e-05,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,0.0004662501451093,289.1535949707031,294.1499938964844,252.0500030517578,251.4981384277344,252.81544494628903,252.0500030517578,287.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945287602022,5.224323196273417e-09,0.0009945235215127,-0.0127392942085862,0.0,0.0,0.0,-0.0074027362279593,60.0,-23.84369850158692,-0.0,-6.743636049577617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,288.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340515136719,0.0,0.0,9.333214984508233e-05,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42974853515625,0.0,0.0,9.828287875279784e-05,290.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083068847656,0.0,0.0,7.259139965754002e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432373046875,0.0,0.0,9.828322072280572e-05,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,0.0004662116698455,289.1457824707031,294.1499938964844,252.0500030517578,251.4981384277344,252.80870056152344,252.0500030517578,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994446570985,5.214721987556459e-09,0.0009944414487108,-0.0127141401171684,0.0,0.0,0.0,-0.0073979767039418,60.0,-23.835750579833984,-0.0,-6.742522629110681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,288.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267883300781,0.0,0.0,9.33249102672562e-05,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224853515625,0.0,0.0,9.82752608251758e-05,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999450683594,0.0,0.0,7.258577534230426e-05,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,9.827559551922604e-05,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220886230469,0.0,0.0,0.000466175522888,289.137939453125,294.1499938964844,252.0500030517578,251.4981384277344,252.8020172119141,252.0500030517578,287.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943695040419,5.205705200239663e-09,0.0009943642653524,-0.0126905171200633,0.0,0.0,0.0,-0.0073935063555836,60.0,-23.82791328430176,-0.0,-6.741476710203642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,288.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122314453125,0.0,0.0,9.33116825763136e-05,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,9.826134191825986e-05,290.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,7.25754871382378e-05,290.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,9.82616693363525e-05,291.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,0.0004661094862967,289.1222839355469,294.1499938964844,252.0500030517578,251.4981384277344,252.788818359375,252.0500030517578,287.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942285250872,5.1892210528592395e-09,0.0009942232863977,-0.0126473316922783,0.0,0.0,0.0,-0.0073853344656527,60.0,-23.81255149841309,-0.0,-6.739565350244447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,288.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122314453125,0.0,0.0,9.33116825763136e-05,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,9.826134191825986e-05,290.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,7.25754871382378e-05,290.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,9.82616693363525e-05,291.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,0.0004661094862967,289.1222839355469,294.1499938964844,252.0500030517578,251.4981384277344,252.788818359375,252.0500030517578,287.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942285250872,5.1892210528592395e-09,0.0009942232863977,-0.0126473316922783,0.0,0.0,0.0,-0.0073853344656527,60.0,-23.81255149841309,-0.0,-6.739565350244447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,288.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,9.330019383924082e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934326171875,0.0,0.0,9.824924200074749e-05,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665588378906,0.0,0.0,7.25665595382452e-05,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065246582031,0.0,0.0,9.824956941884012e-05,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930358886719,0.0,0.0,0.0004660521226469,289.10662841796875,294.1499938964844,252.0500030517578,251.4981384277344,252.77584838867188,252.0500030517578,287.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174902284466043e-09,0.0009941008174791,-0.0126098189502954,0.0,0.0,0.0,-0.0073782359249889,60.0,-23.79763412475586,-0.0,-6.737905522413713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,288.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,9.330019383924082e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934326171875,0.0,0.0,9.824924200074749e-05,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665588378906,0.0,0.0,7.25665595382452e-05,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065246582031,0.0,0.0,9.824956941884012e-05,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930358886719,0.0,0.0,0.0004660521226469,289.10662841796875,294.1499938964844,252.0500030517578,251.4981384277344,252.77584838867188,252.0500030517578,287.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174902284466043e-09,0.0009941008174791,-0.0126098189502954,0.0,0.0,0.0,-0.0073782359249889,60.0,-23.79763412475586,-0.0,-6.737905522413713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,288.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,9.329063323093578e-05,291.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,9.823917207540944e-05,290.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,7.25591235095635e-05,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3918151855469,0.0,0.0,9.823949949350208e-05,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,0.0004660043632611,289.0909118652344,294.1499938964844,252.0500030517578,251.4981384277344,252.7631225585937,252.0500030517578,287.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940040763467,5.162980265538408e-09,0.0009939989540725,-0.0125785851851105,0.0,0.0,0.0,-0.0073723257519304,60.0,-23.7832088470459,-0.0,-6.736523516792658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,288.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,9.329063323093578e-05,291.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,9.823917207540944e-05,290.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,7.25591235095635e-05,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3918151855469,0.0,0.0,9.823949949350208e-05,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,0.0004660043632611,289.0909118652344,294.1499938964844,252.0500030517578,251.4981384277344,252.7631225585937,252.0500030517578,287.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940040763467,5.162980265538408e-09,0.0009939989540725,-0.0125785851851105,0.0,0.0,0.0,-0.0073723257519304,60.0,-23.7832088470459,-0.0,-6.736523516792658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,288.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683776855469,0.0,0.0,9.328301530331372e-05,291.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642883300781,0.0,0.0,9.823116124607624e-05,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331420898437,0.0,0.0,7.255320088006556e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770446777344,0.0,0.0,9.823147411225364e-05,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.0,0.0004659663245547,289.0751953125,294.1499938964844,252.0500030517578,251.4981384277344,252.7506103515625,252.0500030517578,287.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939229348674,5.153485638231814e-09,0.0009939176961779,-0.0125537104904651,0.0,0.0,0.0,-0.0073676188476383,60.0,-23.769258499145508,-0.0,-6.735422886094966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,288.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683776855469,0.0,0.0,9.328301530331372e-05,291.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642883300781,0.0,0.0,9.823116124607624e-05,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331420898437,0.0,0.0,7.255320088006556e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770446777344,0.0,0.0,9.823147411225364e-05,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.0,0.0004659663245547,289.0751953125,294.1499938964844,252.0500030517578,251.4981384277344,252.7506103515625,252.0500030517578,287.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939229348674,5.153485638231814e-09,0.0009939176961779,-0.0125537104904651,0.0,0.0,0.0,-0.0073676188476383,60.0,-23.769258499145508,-0.0,-6.735422886094966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,288.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36102294921875,0.0,0.0,9.327989391749723e-05,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35699462890625,0.0,0.0,9.822787251323462e-05,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248107910156,0.0,0.0,7.255077071022242e-05,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,9.822819265536964e-05,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565979003906,0.0,0.0,0.0004659507540054,289.0673522949219,294.1499938964844,252.0500030517578,251.4981384277344,252.74444580078125,252.0500030517578,287.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938896400853,5.149596749021157e-09,0.0009938845178112,-0.0125435218214988,0.0,0.0,0.0,-0.0073656910099089,60.0,-23.76248550415039,-0.0,-6.734972402000494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,288.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,9.32774055399932e-05,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34967041015625,0.0,0.0,9.822526044445112e-05,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164489746094,0.0,0.0,7.254884258145466e-05,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622741699219,0.0,0.0,9.822557331062852e-05,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492736816406,0.0,0.0,0.0004659383266698,289.0594787597656,294.1499938964844,252.0500030517578,251.4981384277344,252.7383270263672,252.0500030517578,287.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146494341801144e-09,0.0009938579751178,-0.0125353951007127,0.0,0.0,0.0,-0.0073641529306769,60.0,-23.755857467651367,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,288.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3389892578125,0.0,0.0,9.327404404757544e-05,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,9.822172432905064e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.499755859375,0.0,0.0,7.254623051267117e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,9.822203719522804e-05,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,0.0004659215628635,289.043701171875,294.1499938964844,252.0500030517578,251.4981384277344,252.7262725830078,252.0500030517578,287.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938272414729,5.1423061364630485e-09,0.0009938221191987,-0.0125244222581386,0.0,0.0,0.0,-0.0073620765469968,60.0,-23.74300003051757,-0.0,-6.73412685614494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,288.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3389892578125,0.0,0.0,9.327404404757544e-05,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,9.822172432905064e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.499755859375,0.0,0.0,7.254623051267117e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,9.822203719522804e-05,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,0.0004659215628635,289.043701171875,294.1499938964844,252.0500030517578,251.4981384277344,252.7262725830078,252.0500030517578,287.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938272414729,5.1423061364630485e-09,0.0009938221191987,-0.0125244222581386,0.0,0.0,0.0,-0.0073620765469968,60.0,-23.74300003051757,-0.0,-6.73412685614494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,288.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,9.327282168669626e-05,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203430175781,0.0,0.0,9.822043648455292e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830322265625,0.0,0.0,7.254527736222371e-05,290.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,9.822074207477272e-05,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,0.0004659154510591,289.0279235839844,294.1499938964844,252.0500030517578,251.4981384277344,252.71441650390625,252.0500030517578,286.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.140772252332226e-09,0.0009938089642673,-0.0125204026699066,0.0,0.0,0.0,-0.0073613161221146,60.0,-23.730676651000977,-0.0,-6.733949220461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,288.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,9.327282168669626e-05,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203430175781,0.0,0.0,9.822043648455292e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830322265625,0.0,0.0,7.254527736222371e-05,290.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,9.822074207477272e-05,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,0.0004659154510591,289.0279235839844,294.1499938964844,252.0500030517578,251.4981384277344,252.71441650390625,252.0500030517578,286.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.140772252332226e-09,0.0009938089642673,-0.0125204026699066,0.0,0.0,0.0,-0.0073613161221146,60.0,-23.730676651000977,-0.0,-6.733949220461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,288.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095092773437,0.0,0.0,9.327377483714372e-05,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056335449219,0.0,0.0,9.822144056670368e-05,290.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4663391113281,0.0,0.0,7.254601950990036e-05,290.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,9.822174615692349e-05,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052673339844,0.0,0.0,0.0004659202240873,289.0121459960937,294.1499938964844,252.0500030517578,251.4979705810547,252.70278930664065,252.0500030517578,286.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.141954861898057e-09,0.0009938190924003,-0.0125235021114349,0.0,0.0,0.0,-0.0073619023896753,60.0,-23.71895217895508,-0.0,-6.734086355209001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,288.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095092773437,0.0,0.0,9.327377483714372e-05,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056335449219,0.0,0.0,9.822144056670368e-05,290.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4663391113281,0.0,0.0,7.254601950990036e-05,290.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,9.822174615692349e-05,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052673339844,0.0,0.0,0.0004659202240873,289.0121459960937,294.1499938964844,252.0500030517578,251.4979705810547,252.70278930664065,252.0500030517578,286.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.141954861898057e-09,0.0009938190924003,-0.0125235021114349,0.0,0.0,0.0,-0.0073619023896753,60.0,-23.71895217895508,-0.0,-6.734086355209001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,288.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29473876953125,0.0,0.0,9.327632142230868e-05,291.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908935546875,0.0,0.0,9.822413267102093e-05,290.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496154785156,0.0,0.0,7.254801312228665e-05,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30291748046875,0.0,0.0,9.82244309852831e-05,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,0.0004659330006688,288.9963073730469,294.1499938964844,252.0500030517578,251.4974670410156,252.6913604736328,252.0500030517578,286.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938514558598,5.145130543837695e-09,0.0009938462171703,-0.0125318216159939,0.0,0.0,0.0,-0.0073634767904877,60.0,-23.707670211791992,-0.0,-6.734454416346125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,288.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29473876953125,0.0,0.0,9.327632142230868e-05,291.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908935546875,0.0,0.0,9.822413267102093e-05,290.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496154785156,0.0,0.0,7.254801312228665e-05,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30291748046875,0.0,0.0,9.82244309852831e-05,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,0.0004659330006688,288.9963073730469,294.1499938964844,252.0500030517578,251.4974670410156,252.6913604736328,252.0500030517578,286.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938514558598,5.145130543837695e-09,0.0009938462171703,-0.0125318216159939,0.0,0.0,0.0,-0.0073634767904877,60.0,-23.707670211791992,-0.0,-6.734454416346125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,288.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873229980469,0.0,0.0,9.327826410299168e-05,291.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835388183594,0.0,0.0,9.822617721511052e-05,290.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412841796875,0.0,0.0,7.254951924551278e-05,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2954406738281,0.0,0.0,9.822647552937268e-05,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831420898437,0.0,0.0,0.0004659427213482,288.9884033203125,294.1499938964844,252.0500030517578,251.49708557128903,252.68572998046875,252.0500030517578,286.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147546833228489e-09,0.0009938669390976,-0.0125381518155336,0.0,0.0,0.0,-0.00736467493698,60.0,-23.702207565307617,-0.0,-6.734734370184017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,288.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799377441406,0.0,0.0,9.328061423730104e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2761535644531,0.0,0.0,9.822865104069932e-05,290.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43292236328125,0.0,0.0,7.255135278683156e-05,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879943847656,0.0,0.0,9.822894935496151e-05,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757873535156,0.0,0.0,0.0004659544501919,288.98046875,294.1499938964844,252.0500030517578,251.49664306640625,252.6801300048828,252.0500030517578,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938970906659,5.150469828407722e-09,0.0009938919683918,-0.0125458091497421,0.0,0.0,0.0,-0.0073661236092448,60.0,-23.69684791564941,-0.0,-6.735073299068972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,288.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710266113281,0.0,0.0,9.328393207397312e-05,291.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26727294921875,0.0,0.0,9.823215805226936e-05,290.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.0,0.0,7.255393575178459e-05,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790222167969,0.0,0.0,9.823244909057394e-05,291.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26690673828125,0.0,0.0,0.0004659710393752,288.970947265625,294.1499938964844,252.0500030517578,251.4960174560547,252.67349243164065,252.0500030517578,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939324809238,5.1546065193974755e-09,0.0009939272422343,-0.0125566469505429,0.0,0.0,0.0,-0.0073681743815541,60.0,-23.690547943115234,-0.0,-6.73555291541561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,288.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651062011719,0.0,0.0,9.328655869467184e-05,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613525390625,0.0,0.0,9.823491564020514e-05,290.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41619873046875,0.0,0.0,7.255597301991656e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,9.823520667850973e-05,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.260986328125,0.0,0.0,0.0004659841652028,288.9646301269531,294.1499938964844,252.0500030517578,251.4955444335937,252.66909790039065,252.0500030517578,286.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939603041857,5.157871463268293e-09,0.0009939551819115,-0.0125652002170681,0.0,0.0,0.0,-0.0073697930201888,60.0,-23.686437606811523,-0.0,-6.735930924151037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,288.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.250244140625,0.0,0.0,9.329414024250582e-05,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465515136719,0.0,0.0,9.824290464166552e-05,290.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,7.256187382154167e-05,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580871582031,0.0,0.0,9.824319567997009e-05,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461853027344,0.0,0.0,0.00046602205839,288.94873046875,294.1499938964844,252.0500030517578,251.4941864013672,252.6582489013672,252.0500030517578,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,5.167315020315755e-09,0.0009940359741449,-0.0125899417325854,0.0,0.0,0.0,-0.0073744743131101,60.0,-23.67646026611328,-0.0,-6.737025870506842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,288.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.250244140625,0.0,0.0,9.329414024250582e-05,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465515136719,0.0,0.0,9.824290464166552e-05,290.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,7.256187382154167e-05,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580871582031,0.0,0.0,9.824319567997009e-05,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461853027344,0.0,0.0,0.00046602205839,288.94873046875,294.1499938964844,252.0500030517578,251.4941864013672,252.6582489013672,252.0500030517578,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,5.167315020315755e-09,0.0009940359741449,-0.0125899417325854,0.0,0.0,0.0,-0.0073744743131101,60.0,-23.67646026611328,-0.0,-6.737025870506842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,288.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353515625,0.0,0.0,9.330328612122683e-05,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,9.825254528550432e-05,290.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,7.256898970808834e-05,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431030273437,0.0,0.0,9.825282904785126e-05,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313537597656,0.0,0.0,0.0004660677514038,288.9328308105469,294.1499938964844,252.0500030517578,251.4925994873047,252.6475830078125,252.0500030517578,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941385360434,5.178707240816038e-09,0.0009941332973539,-0.0126197868958115,0.0,0.0,0.0,-0.0073801218532025,60.0,-23.666893005371094,-0.0,-6.73834676945262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,288.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353515625,0.0,0.0,9.330328612122683e-05,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,9.825254528550432e-05,290.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,7.256898970808834e-05,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431030273437,0.0,0.0,9.825282904785126e-05,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313537597656,0.0,0.0,0.0004660677514038,288.9328308105469,294.1499938964844,252.0500030517578,251.4925994873047,252.6475830078125,252.0500030517578,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941385360434,5.178707240816038e-09,0.0009941332973539,-0.0126197868958115,0.0,0.0,0.0,-0.0073801218532025,60.0,-23.666893005371094,-0.0,-6.73834676945262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
