time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616380,288.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204284667969,0.0,0.0,9.33140399865806e-05,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168273925781,0.0,0.0,9.826386667555198e-05,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,7.257735705934465e-05,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22808837890625,0.0,0.0,9.826415043789892e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164611816406,0.0,0.0,0.0004661215061787,288.9169311523437,294.1499938964844,252.0500030517578,251.4908142089844,252.63710021972656,252.0500030517578,286.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942530887201,5.192100527295905e-09,0.0009942478500306,-0.0126548763364553,0.0,0.0,0.0,-0.0073867617174983,60.0,-23.65773582458496,-0.0,-6.739899305330256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,288.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204284667969,0.0,0.0,9.33140399865806e-05,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168273925781,0.0,0.0,9.826386667555198e-05,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,7.257735705934465e-05,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22808837890625,0.0,0.0,9.826415043789892e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164611816406,0.0,0.0,0.0004661215061787,288.9169311523437,294.1499938964844,252.0500030517578,251.4908142089844,252.63710021972656,252.0500030517578,286.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942530887201,5.192100527295905e-09,0.0009942478500306,-0.0126548763364553,0.0,0.0,0.0,-0.0073867617174983,60.0,-23.65773582458496,-0.0,-6.739899305330256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,288.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21295166015625,0.0,0.0,9.331991896033288e-05,291.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093811035156,0.0,0.0,9.827005851548164e-05,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576354980469,0.0,0.0,7.258193363668397e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205810546875,0.0,0.0,9.82703422778286e-05,291.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2090148925781,0.0,0.0,0.0004661508719436,288.9089660644531,294.1499938964844,252.0500030517578,251.48985290527344,252.63194274902344,252.0500030517578,286.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943157201632,5.199421337920285e-09,0.0009943104814738,-0.0126740559935569,0.0,0.0,0.0,-0.0073903910815715,60.0,-23.653303146362305,-0.0,-6.740748403899488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,288.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054748535156,0.0,0.0,9.332623449154198e-05,291.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019348144531,0.0,0.0,9.8276708740741e-05,290.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492736816406,0.0,0.0,7.258684490807354e-05,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21307373046875,0.0,0.0,9.827699250308795e-05,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015686035156,0.0,0.0,0.0004661824204958,288.9009704589844,294.1499938964844,252.0500030517578,251.4888458251953,252.62681579589844,252.0500030517578,286.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943828918039,5.207286157826729e-09,0.0009943777695298,-0.0126946596428751,0.0,0.0,0.0,-0.0073942900635302,60.0,-23.64897346496582,-0.0,-6.741660030229468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,288.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905212402344,0.0,0.0,9.333994967164472e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869812011719,0.0,0.0,9.829115879256278e-05,290.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,7.259751873789355e-05,290.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.197998046875,0.0,0.0,9.829143527895212e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866455078125,0.0,0.0,0.0004662509600166,288.885009765625,294.1499938964844,252.0500030517578,251.4867248535156,252.61671447753903,252.0500030517578,286.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945291094481,5.224374266532551e-09,0.0009945238707587,-0.0127394273877143,0.0,0.0,0.0,-0.0074027609080076,60.0,-23.640586853027344,-0.0,-6.743641733919503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,288.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905212402344,0.0,0.0,9.333994967164472e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869812011719,0.0,0.0,9.829115879256278e-05,290.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,7.259751873789355e-05,290.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.197998046875,0.0,0.0,9.829143527895212e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866455078125,0.0,0.0,0.0004662509600166,288.885009765625,294.1499938964844,252.0500030517578,251.4867248535156,252.61671447753903,252.0500030517578,286.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945291094481,5.224374266532551e-09,0.0009945238707587,-0.0127394273877143,0.0,0.0,0.0,-0.0074027609080076,60.0,-23.640586853027344,-0.0,-6.743641733919503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,288.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755065917969,0.0,0.0,9.335511276731268e-05,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720275878906,0.0,0.0,9.830712951952592e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157958984375,0.0,0.0,7.260931306518614e-05,290.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18292236328125,0.0,0.0,9.830739872995764e-05,291.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,0.0004663266881834,288.8690490722656,294.1499938964844,252.0500030517578,251.4844665527344,252.6067657470703,252.0500030517578,286.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946905774995,5.243258272003004e-09,0.00099468533881,-0.0127889011055231,0.0,0.0,0.0,-0.0074121230281889,60.0,-23.632568359375,-0.0,-6.745832337173854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,288.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755065917969,0.0,0.0,9.335511276731268e-05,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720275878906,0.0,0.0,9.830712951952592e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157958984375,0.0,0.0,7.260931306518614e-05,290.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18292236328125,0.0,0.0,9.830739872995764e-05,291.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,0.0004663266881834,288.8690490722656,294.1499938964844,252.0500030517578,251.4844665527344,252.6067657470703,252.0500030517578,286.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946905774995,5.243258272003004e-09,0.00099468533881,-0.0127889011055231,0.0,0.0,0.0,-0.0074121230281889,60.0,-23.632568359375,-0.0,-6.745832337173854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,288.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604919433594,0.0,0.0,9.337160008726642e-05,291.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1570739746094,0.0,0.0,9.832449723035096e-05,290.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2990417480469,0.0,0.0,7.262214057845995e-05,290.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16778564453125,0.0,0.0,9.83247664407827e-05,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.15673828125,0.0,0.0,0.0004664090811274,288.85302734375,294.1499938964844,252.0500030517578,251.48211669921875,252.5970001220703,252.0500030517578,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948662482202,5.2638000624938294e-09,0.0009948610095307,-0.0128427166491746,0.0,0.0,0.0,-0.0074223061092197,60.0,-23.624906539916992,-0.0,-6.748215497509591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,288.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604919433594,0.0,0.0,9.337160008726642e-05,291.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1570739746094,0.0,0.0,9.832449723035096e-05,290.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2990417480469,0.0,0.0,7.262214057845995e-05,290.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16778564453125,0.0,0.0,9.83247664407827e-05,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.15673828125,0.0,0.0,0.0004664090811274,288.85302734375,294.1499938964844,252.0500030517578,251.48211669921875,252.5970001220703,252.0500030517578,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948662482202,5.2638000624938294e-09,0.0009948610095307,-0.0128427166491746,0.0,0.0,0.0,-0.0074223061092197,60.0,-23.624906539916992,-0.0,-6.748215497509591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,288.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454467773437,0.0,0.0,9.338948439108208e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420593261719,0.0,0.0,9.834333468461408e-05,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,7.263605220941827e-05,290.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15264892578125,0.0,0.0,9.83435966190882e-05,291.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1417236328125,0.0,0.0,0.0004664984298869,288.8370056152344,294.1499938964844,252.0500030517578,251.4796905517578,252.58741760253903,252.0500030517578,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950567036867,5.286077353616747e-09,0.0009950514649972,-0.0129010789096355,0.0,0.0,0.0,-0.0074333501979708,60.0,-23.61760711669922,-0.0,-6.750800451982286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,288.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454467773437,0.0,0.0,9.338948439108208e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420593261719,0.0,0.0,9.834333468461408e-05,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,7.263605220941827e-05,290.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15264892578125,0.0,0.0,9.83435966190882e-05,291.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1417236328125,0.0,0.0,0.0004664984298869,288.8370056152344,294.1499938964844,252.0500030517578,251.4796905517578,252.58741760253903,252.0500030517578,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950567036867,5.286077353616747e-09,0.0009950514649972,-0.0129010789096355,0.0,0.0,0.0,-0.0074333501979708,60.0,-23.61760711669922,-0.0,-6.750800451982286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,288.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379089355469,0.0,0.0,9.33988849283196e-05,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1345520019531,0.0,0.0,9.8353237262927e-05,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738952636719,0.0,0.0,7.264336454682052e-05,290.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.14508056640625,0.0,0.0,9.83534991974011e-05,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342163085937,0.0,0.0,0.0004665454034693,288.8290100097656,294.1499938964844,252.0500030517578,251.4784545898437,252.5826873779297,252.0500030517578,286.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297788430169703e-09,0.000995151582174,-0.0129317604005336,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.61408042907715,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,288.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13037109375,0.0,0.0,9.340862015960738e-05,291.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12701416015625,0.0,0.0,9.836348908720538e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655029296875,0.0,0.0,7.265093881869689e-05,290.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1374816894531,0.0,0.0,9.836375102167948e-05,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266784667969,0.0,0.0,0.0004665940650738,288.82098388671875,294.1499938964844,252.0500030517578,251.47720336914065,252.57798767089844,252.0500030517578,286.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309916506490708e-09,0.0009952553082257,-0.0129635334014892,0.0,0.0,0.0,-0.0074451682157814,60.0,-23.61063766479492,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,288.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1152648925781,0.0,0.0,9.342901466879994e-05,291.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119384765625,0.0,0.0,9.838496771408244e-05,290.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2487487792969,0.0,0.0,7.26668004062958e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222839355469,0.0,0.0,9.838522237259896e-05,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11163330078125,0.0,0.0,0.0004666959284804,288.8049011230469,294.1499938964844,252.0500030517578,251.4747009277344,252.5687255859375,252.0500030517578,286.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995477894321,5.335317077026502e-09,0.0009954725392162,-0.0130300782620906,0.0,0.0,0.0,-0.0074577601626515,60.0,-23.603981018066406,-0.0,-6.756515347206006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,288.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1152648925781,0.0,0.0,9.342901466879994e-05,291.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119384765625,0.0,0.0,9.838496771408244e-05,290.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2487487792969,0.0,0.0,7.26668004062958e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222839355469,0.0,0.0,9.838522237259896e-05,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11163330078125,0.0,0.0,0.0004666959284804,288.8049011230469,294.1499938964844,252.0500030517578,251.4747009277344,252.5687255859375,252.0500030517578,286.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995477894321,5.335317077026502e-09,0.0009954725392162,-0.0130300782620906,0.0,0.0,0.0,-0.0074577601626515,60.0,-23.603981018066406,-0.0,-6.756515347206006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,288.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001281738281,0.0,0.0,9.3450587883126e-05,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09686279296875,0.0,0.0,9.840769052971154e-05,290.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319641113281,0.0,0.0,7.268358604051173e-05,290.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070861816406,0.0,0.0,9.840794518822804e-05,291.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965576171875,0.0,0.0,0.0004668036999646,288.7888488769531,294.1499938964844,252.0500030517578,251.47218322753903,252.55960083007807,252.0500030517578,286.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957076981663,5.3621924678282085e-09,0.0009957023430615,-0.0131004862487316,0.0,0.0,0.0,-0.0074710836634039,60.0,-23.597606658935547,-0.0,-6.759635340358727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,288.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001281738281,0.0,0.0,9.3450587883126e-05,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09686279296875,0.0,0.0,9.840769052971154e-05,290.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319641113281,0.0,0.0,7.268358604051173e-05,290.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070861816406,0.0,0.0,9.840794518822804e-05,291.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965576171875,0.0,0.0,0.0004668036999646,288.7888488769531,294.1499938964844,252.0500030517578,251.47218322753903,252.55960083007807,252.0500030517578,286.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957076981663,5.3621924678282085e-09,0.0009957023430615,-0.0131004862487316,0.0,0.0,0.0,-0.0074710836634039,60.0,-23.597606658935547,-0.0,-6.759635340358727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,288.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849609375,0.0,0.0,9.347325249109416e-05,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0817565917969,0.0,0.0,9.843156294664368e-05,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2151794433594,0.0,0.0,7.27012156858109e-05,290.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918273925781,0.0,0.0,9.843181760516018e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814208984375,0.0,0.0,0.0004669169429689,288.7727355957031,294.1499938964844,252.0500030517578,251.46969604492188,252.5506591796875,252.0500030517578,286.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390431212504154e-09,0.000995943788439,-0.0131744658574461,0.0,0.0,0.0,-0.0074850828386843,60.0,-23.5915584564209,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,288.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849609375,0.0,0.0,9.347325249109416e-05,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0817565917969,0.0,0.0,9.843156294664368e-05,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2151794433594,0.0,0.0,7.27012156858109e-05,290.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918273925781,0.0,0.0,9.843181760516018e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814208984375,0.0,0.0,0.0004669169429689,288.7727355957031,294.1499938964844,252.0500030517578,251.46969604492188,252.5506591796875,252.0500030517578,286.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390431212504154e-09,0.000995943788439,-0.0131744658574461,0.0,0.0,0.0,-0.0074850828386843,60.0,-23.5915584564209,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,288.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,9.349700121674688e-05,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06658935546875,0.0,0.0,9.845657041296364e-05,290.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983947753906,0.0,0.0,7.27196893421933e-05,290.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765686035156,0.0,0.0,9.845682507148013e-05,291.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,0.0004670355992857,288.7566223144531,294.1499938964844,252.0500030517578,251.4672698974609,252.54185485839844,252.0500030517578,286.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200128829506874e-09,0.0009961967589333,-0.0132519640028476,0.0,0.0,0.0,-0.0074997479096055,60.0,-23.58578491210937,-0.0,-6.766351390297133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,288.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,9.349700121674688e-05,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06658935546875,0.0,0.0,9.845657041296364e-05,290.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983947753906,0.0,0.0,7.27196893421933e-05,290.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765686035156,0.0,0.0,9.845682507148013e-05,291.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,0.0004670355992857,288.7566223144531,294.1499938964844,252.0500030517578,251.4672698974609,252.54185485839844,252.0500030517578,286.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200128829506874e-09,0.0009961967589333,-0.0132519640028476,0.0,0.0,0.0,-0.0074997479096055,60.0,-23.58578491210937,-0.0,-6.766351390297133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,288.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,9.350921754958108e-05,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590209960937,0.0,0.0,9.846944158198312e-05,290.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1899719238281,0.0,0.0,7.272919174283743e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06890869140625,0.0,0.0,9.8469688964542e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587158203125,0.0,0.0,0.0004670966300182,288.74853515625,294.1499938964844,252.0500030517578,251.4660797119141,252.5375366210937,252.0500030517578,286.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.435235372885927e-09,0.0009963269112631,-0.0132918441668152,0.0,0.0,0.0,-0.0075072944164276,60.0,-23.582996368408203,-0.0,-6.76811993116644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,288.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545654296875,0.0,0.0,9.35216958168894e-05,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514221191406,0.0,0.0,9.848258196143432e-05,290.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815795898437,0.0,0.0,7.273889787029475e-05,290.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.061279296875,0.0,0.0,9.848282934399322e-05,291.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,0.000467158970423,288.740478515625,294.1499938964844,252.0500030517578,251.4649200439453,252.53323364257807,252.0500030517578,286.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450776718873841e-09,0.0009964598575606,-0.0133325587958097,0.0,0.0,0.0,-0.0075149987824261,60.0,-23.58026885986328,-0.0,-6.769925420258005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,288.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393371582031,0.0,0.0,9.354731446364896e-05,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362243652344,0.0,0.0,9.850956121226773e-05,290.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647644042969,0.0,0.0,7.27588267182e-05,290.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04595947265625,0.0,0.0,9.85098085948266e-05,291.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359191894531,0.0,0.0,0.0004672869690693,288.72430419921875,294.1499938964844,252.0500030517578,251.4626617431641,252.5247497558593,252.0500030517578,286.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967382065951,5.482693854474974e-09,0.000996732735075,-0.0134161747992038,0.0,0.0,0.0,-0.0075308214873075,60.0,-23.574981689453125,-0.0,-6.77363516388141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,288.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393371582031,0.0,0.0,9.354731446364896e-05,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362243652344,0.0,0.0,9.850956121226773e-05,290.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647644042969,0.0,0.0,7.27588267182e-05,290.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04595947265625,0.0,0.0,9.85098085948266e-05,291.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359191894531,0.0,0.0,0.0004672869690693,288.72430419921875,294.1499938964844,252.0500030517578,251.4626617431641,252.5247497558593,252.0500030517578,286.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967382065951,5.482693854474974e-09,0.000996732735075,-0.0134161747992038,0.0,0.0,0.0,-0.0075308214873075,60.0,-23.574981689453125,-0.0,-6.77363516388141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,288.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240783691406,0.0,0.0,9.357379167340696e-05,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,9.853744995780288e-05,290.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14794921875,0.0,0.0,7.277942495420575e-05,290.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,9.853769006440416e-05,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,0.0004674192168749,288.7081298828125,294.1499938964844,252.0500030517578,251.4605407714844,252.51641845703125,252.0500030517578,286.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970202809199,5.515675916001328e-09,0.0009970148093998,-0.0135025801137089,0.0,0.0,0.0,-0.0075471717864274,60.0,-23.56991958618164,-0.0,-6.77746925248357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,288.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240783691406,0.0,0.0,9.357379167340696e-05,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,9.853744995780288e-05,290.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14794921875,0.0,0.0,7.277942495420575e-05,290.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,9.853769006440416e-05,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,0.0004674192168749,288.7081298828125,294.1499938964844,252.0500030517578,251.4605407714844,252.51641845703125,252.0500030517578,286.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970202809199,5.515675916001328e-09,0.0009970148093998,-0.0135025801137089,0.0,0.0,0.0,-0.0075471717864274,60.0,-23.56991958618164,-0.0,-6.77746925248357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,288.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087890625,0.0,0.0,9.360102558275683e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057373046875,0.0,0.0,9.8566131782718e-05,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311340332031,0.0,0.0,7.280060526682064e-05,290.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152282714844,0.0,0.0,9.856636461336166e-05,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054626464844,0.0,0.0,0.0004675552772823,288.6919250488281,294.1499938964844,252.0500030517578,251.4585723876953,252.5082244873047,252.0500030517578,286.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973103879019,5.549602555277033e-09,0.0009973049163818,-0.0135914599522948,0.0,0.0,0.0,-0.0075639910064637,60.0,-23.565061569213867,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,288.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087890625,0.0,0.0,9.360102558275683e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057373046875,0.0,0.0,9.8566131782718e-05,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311340332031,0.0,0.0,7.280060526682064e-05,290.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152282714844,0.0,0.0,9.856636461336166e-05,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054626464844,0.0,0.0,0.0004675552772823,288.6919250488281,294.1499938964844,252.0500030517578,251.4585723876953,252.5082244873047,252.0500030517578,286.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973103879019,5.549602555277033e-09,0.0009973049163818,-0.0135914599522948,0.0,0.0,0.0,-0.0075639910064637,60.0,-23.565061569213867,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,288.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99346923828125,0.0,0.0,9.362892888020724e-05,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.990478515625,0.0,0.0,9.859551209956408e-05,290.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11431884765625,0.0,0.0,7.282230944838375e-05,290.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99981689453125,0.0,0.0,9.859575220616534e-05,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9901733398437,0.0,0.0,0.0004676946846302,288.6757202148437,294.1499938964844,252.0500030517578,251.456771850586,252.50018310546875,252.0500030517578,286.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584364082267257e-09,0.0009976021246984,-0.0136825256049633,0.0,0.0,0.0,-0.0075812237337231,60.0,-23.560379028320312,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,288.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99346923828125,0.0,0.0,9.362892888020724e-05,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.990478515625,0.0,0.0,9.859551209956408e-05,290.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11431884765625,0.0,0.0,7.282230944838375e-05,290.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99981689453125,0.0,0.0,9.859575220616534e-05,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9901733398437,0.0,0.0,0.0004676946846302,288.6757202148437,294.1499938964844,252.0500030517578,251.456771850586,252.50018310546875,252.0500030517578,286.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584364082267257e-09,0.0009976021246984,-0.0136825256049633,0.0,0.0,0.0,-0.0075812237337231,60.0,-23.560379028320312,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,288.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857788085937,0.0,0.0,9.364313154947013e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828186035156,0.0,0.0,9.861047146841884e-05,290.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058959960937,0.0,0.0,7.283336162799969e-05,290.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921264648437,0.0,0.0,9.861070429906248e-05,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825134277344,0.0,0.0,0.0004677656397689,288.6676025390625,294.1499938964844,252.0500030517578,251.4559631347656,252.4962158203125,252.0500030517578,286.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977590525522,5.602057484566103e-09,0.0009977534646168,-0.0137288775295019,0.0,0.0,0.0,-0.0075899949297308,60.0,-23.55810737609864,-0.0,-6.787516326767219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,288.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781188964844,0.0,0.0,9.365746518597008e-05,291.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97515869140625,0.0,0.0,9.862556908046828e-05,290.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09747314453125,0.0,0.0,7.284450839506462e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844055175781,0.0,0.0,9.862580191111192e-05,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748840332031,0.0,0.0,0.0004678372351918,288.65948486328125,294.1499938964844,252.0500030517578,251.4552001953125,252.4922790527344,252.0500030517578,286.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979116730391,5.619911203069705e-09,0.0009979060851037,-0.0137756504118442,0.0,0.0,0.0,-0.00759884621948,60.0,-23.555870056152344,-0.0,-6.78959395372658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,288.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627380371094,0.0,0.0,9.368648898089305e-05,291.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598083496094,0.0,0.0,9.865613537840544e-05,290.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08062744140625,0.0,0.0,7.286708569154143e-05,290.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689636230469,0.0,0.0,9.865636093309148e-05,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,0.0004679822013713,288.6432189941406,294.1499938964844,252.0500030517578,251.453842163086,252.4845123291016,252.0500030517578,286.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656066726089648e-09,0.0009982152841985,-0.0138703668490052,0.0,0.0,0.0,-0.0076167695224285,60.0,-23.551488876342773,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,288.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627380371094,0.0,0.0,9.368648898089305e-05,291.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598083496094,0.0,0.0,9.865613537840544e-05,290.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08062744140625,0.0,0.0,7.286708569154143e-05,290.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689636230469,0.0,0.0,9.865636093309148e-05,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,0.0004679822013713,288.6432189941406,294.1499938964844,252.0500030517578,251.453842163086,252.4845123291016,252.0500030517578,286.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656066726089648e-09,0.0009982152841985,-0.0138703668490052,0.0,0.0,0.0,-0.0076167695224285,60.0,-23.551488876342773,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,288.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473571777344,0.0,0.0,9.371594205731526e-05,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444580078125,0.0,0.0,9.868715278571472e-05,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06378173828125,0.0,0.0,7.28899976820685e-05,290.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534912109375,0.0,0.0,9.868737834040076e-05,291.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441833496094,0.0,0.0,0.0004681293794419,288.6269226074219,294.1499938964844,252.0500030517578,251.45274353027344,252.4768829345703,252.0500030517578,286.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.547229766845703,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,288.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473571777344,0.0,0.0,9.371594205731526e-05,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444580078125,0.0,0.0,9.868715278571472e-05,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06378173828125,0.0,0.0,7.28899976820685e-05,290.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534912109375,0.0,0.0,9.868737834040076e-05,291.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441833496094,0.0,0.0,0.0004681293794419,288.6269226074219,294.1499938964844,252.0500030517578,251.45274353027344,252.4768829345703,252.0500030517578,286.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.547229766845703,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,288.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319152832031,0.0,0.0,9.374574437970296e-05,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9290771484375,0.0,0.0,9.87185412668623e-05,290.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469055175781,0.0,0.0,7.291317888302729e-05,290.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,9.871876682154834e-05,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,0.0004682782746385,288.6106262207031,294.1499938964844,252.0500030517578,251.4519195556641,252.4693756103516,252.0500030517578,286.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729893448602752e-09,0.0009988464880734,-0.0140637718141078,0.0,0.0,0.0,-0.007653369102627,60.0,-23.54306983947754,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
