time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618720,288.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319152832031,0.0,0.0,9.374574437970296e-05,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9290771484375,0.0,0.0,9.87185412668623e-05,290.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469055175781,0.0,0.0,7.291317888302729e-05,290.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,9.871876682154834e-05,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,0.0004682782746385,288.6106262207031,294.1499938964844,252.0500030517578,251.4519195556641,252.4693756103516,252.0500030517578,286.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729893448602752e-09,0.0009988464880734,-0.0140637718141078,0.0,0.0,0.0,-0.007653369102627,60.0,-23.54306983947754,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,288.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164733886719,0.0,0.0,9.377580136060716e-05,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,9.8750191682484e-05,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0300598144531,0.0,0.0,7.293655653484166e-05,290.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224548339844,0.0,0.0,9.875041723717004e-05,291.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91339111328125,0.0,0.0,0.000468428392196,288.5943298339844,294.1499938964844,252.0500030517578,251.451416015625,252.4620056152344,252.0500030517578,286.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767333721706791e-09,0.0009991667466238,-0.0141618540510535,0.0,0.0,0.0,-0.0076719298958778,60.0,-23.538982391357425,-0.0,-6.80676137676528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,288.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164733886719,0.0,0.0,9.377580136060716e-05,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,9.8750191682484e-05,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0300598144531,0.0,0.0,7.293655653484166e-05,290.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224548339844,0.0,0.0,9.875041723717004e-05,291.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91339111328125,0.0,0.0,0.000468428392196,288.5943298339844,294.1499938964844,252.0500030517578,251.451416015625,252.4620056152344,252.0500030517578,286.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767333721706791e-09,0.0009991667466238,-0.0141618540510535,0.0,0.0,0.0,-0.0076719298958778,60.0,-23.538982391357425,-0.0,-6.80676137676528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,288.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90875244140625,0.0,0.0,9.379089897265658e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90594482421875,0.0,0.0,9.87660969258286e-05,290.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216064453125,0.0,0.0,7.294829993043095e-05,290.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147033691406,0.0,0.0,9.876631520455704e-05,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056701660156,0.0,0.0,0.0004685038293246,288.5861511230469,294.1499938964844,252.0500030517578,251.45127868652344,252.4583740234375,252.0500030517578,286.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786141787922361e-09,0.0009993275161832,-0.0142111247405409,0.0,0.0,0.0,-0.0076812538318336,60.0,-23.53696250915528,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,288.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010009765625,0.0,0.0,9.380601841257884e-05,291.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,9.878201672108844e-05,290.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,7.296006515389308e-05,290.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90692138671875,0.0,0.0,9.878223499981686e-05,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89794921875,0.0,0.0,0.0004685793828684,288.5780029296875,294.1499938964844,252.0500030517578,251.45123291015625,252.4547576904297,252.0500030517578,286.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.80498094038262e-09,0.0009994886349886,-0.0142604783177375,0.0,0.0,0.0,-0.0076905931346118,60.0,-23.534950256347656,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,288.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,9.383630094816908e-05,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827819824219,0.0,0.0,9.88139072433114e-05,290.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,7.29836174286902e-05,290.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.891357421875,0.0,0.0,9.881412552203984e-05,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88250732421875,0.0,0.0,0.0004687306354753,288.5616455078125,294.1499938964844,252.0500030517578,251.451416015625,252.4476318359375,252.0500030517578,286.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703654224124e-09,0.0009998112218454,-0.0143592990934848,0.0,0.0,0.0,-0.0077092940919101,60.0,-23.53094291687012,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,288.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,9.383630094816908e-05,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827819824219,0.0,0.0,9.88139072433114e-05,290.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,7.29836174286902e-05,290.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.891357421875,0.0,0.0,9.881412552203984e-05,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88250732421875,0.0,0.0,0.0004687306354753,288.5616455078125,294.1499938964844,252.0500030517578,251.451416015625,252.4476318359375,252.0500030517578,286.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703654224124e-09,0.0009998112218454,-0.0143592990934848,0.0,0.0,0.0,-0.0077092940919101,60.0,-23.53094291687012,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,288.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699951171875,0.0,0.0,9.38669327297248e-05,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672790527344,0.0,0.0,9.88461688393727e-05,290.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,7.300744618987665e-05,290.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757629394531,0.0,0.0,9.884638711810112e-05,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670349121094,0.0,0.0,0.0004688836925197,288.5452575683594,294.1499938964844,252.0500030517578,251.4519958496093,252.4406280517578,252.0499267578125,286.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001434711739,5.880866904561799e-09,0.0010001375339925,-0.0144592747092247,0.0,0.0,0.0,-0.0077282129786908,60.0,-23.527158737182617,-0.0,-6.819996656304286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,288.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699951171875,0.0,0.0,9.38669327297248e-05,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672790527344,0.0,0.0,9.88461688393727e-05,290.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,7.300744618987665e-05,290.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757629394531,0.0,0.0,9.884638711810112e-05,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670349121094,0.0,0.0,0.0004688836925197,288.5452575683594,294.1499938964844,252.0500030517578,251.4519958496093,252.4406280517578,252.0499267578125,286.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001434711739,5.880866904561799e-09,0.0010001375339925,-0.0144592747092247,0.0,0.0,0.0,-0.0077282129786908,60.0,-23.527158737182617,-0.0,-6.819996656304286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,288.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544616699219,0.0,0.0,9.389888145960867e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8517761230469,0.0,0.0,9.887981286738068e-05,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624938964844,0.0,0.0,7.303229358512908e-05,290.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601379394531,0.0,0.0,9.888002387015148e-05,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515014648437,0.0,0.0,0.0004690432688221,288.5289001464844,294.1499938964844,252.0480499267578,251.4509429931641,252.4337158203125,252.0496063232422,286.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004837531596,5.920667067726981e-09,0.0010004778159782,-0.0145635362714529,0.0,0.0,0.0,-0.0077479435130953,60.0,-23.524126052856445,-0.0,-6.82463934253974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,288.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544616699219,0.0,0.0,9.389888145960867e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8517761230469,0.0,0.0,9.887981286738068e-05,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624938964844,0.0,0.0,7.303229358512908e-05,290.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601379394531,0.0,0.0,9.888002387015148e-05,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515014648437,0.0,0.0,0.0004690432688221,288.5289001464844,294.1499938964844,252.0480499267578,251.4509429931641,252.4337158203125,252.0496063232422,286.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004837531596,5.920667067726981e-09,0.0010004778159782,-0.0145635362714529,0.0,0.0,0.0,-0.0077479435130953,60.0,-23.524126052856445,-0.0,-6.82463934253974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,288.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388671875,0.0,0.0,9.393438813276588e-05,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.83624267578125,0.0,0.0,9.891720401355995e-05,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455871582031,0.0,0.0,7.305991312023252e-05,290.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445129394531,0.0,0.0,9.891741501633078e-05,291.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83599853515625,0.0,0.0,0.0004692206275649,288.5124816894531,294.1499938964844,252.0423583984375,251.4464111328125,252.4268493652344,252.04835510253903,286.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964898797117257e-09,0.0010008560493588,-0.0146794077008962,0.0,0.0,0.0,-0.0077698710374534,60.0,-23.52368354797364,-0.0,-6.829800724972301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,288.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388671875,0.0,0.0,9.393438813276588e-05,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.83624267578125,0.0,0.0,9.891720401355995e-05,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455871582031,0.0,0.0,7.305991312023252e-05,290.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445129394531,0.0,0.0,9.891741501633078e-05,291.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83599853515625,0.0,0.0,0.0004692206275649,288.5124816894531,294.1499938964844,252.0423583984375,251.4464111328125,252.4268493652344,252.04835510253903,286.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964898797117257e-09,0.0010008560493588,-0.0146794077008962,0.0,0.0,0.0,-0.0077698710374534,60.0,-23.52368354797364,-0.0,-6.829800724972301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,288.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310852050781,0.0,0.0,9.395317465532572e-05,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284606933594,0.0,0.0,9.893699461827056e-05,290.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371337890625,0.0,0.0,7.307453051907942e-05,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.836669921875,0.0,0.0,9.893719834508374e-05,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282165527344,0.0,0.0,0.0004693145165219,288.5042724609375,294.1499938964844,252.03819274902344,251.4429168701172,252.42340087890625,252.04714965820312,286.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010622208938,5.988306739368454e-09,0.0010010562837123,-0.014740727841854,0.0,0.0,0.0,-0.0077814757823944,60.0,-23.524633407592773,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,288.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232727050781,0.0,0.0,9.397249232279135e-05,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206787109375,0.0,0.0,9.89573309198022e-05,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286804199219,0.0,0.0,7.308954809559509e-05,290.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.828857421875,0.0,0.0,9.8957541922573e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204345703125,0.0,0.0,0.0004694109957199,288.4960632324219,294.1499938964844,252.033203125,251.4386444091797,252.41993713378903,252.0455474853516,286.4326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012680431827,6.01236793684734e-09,0.001001261989586,-0.0148037588223814,0.0,0.0,0.0,-0.0077934036962687,60.0,-23.52626037597656,-0.0,-6.835342247768494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,288.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.80767822265625,0.0,0.0,9.40124155022204e-05,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8050842285156,0.0,0.0,9.899937867885455e-05,290.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117431640625,0.0,0.0,7.312060188269243e-05,290.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81317138671875,0.0,0.0,9.899958240566777e-05,291.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048400878906,0.0,0.0,0.00046961044427,288.4796142578125,294.1499938964844,252.0208435058593,251.4279022216797,252.41294860839844,252.04107666015625,286.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016933083534,6.0621081487965975e-09,0.0010016872547566,-0.0149340592324733,0.0,0.0,0.0,-0.0078180618584156,60.0,-23.53144645690918,-0.0,-6.841151645176069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,288.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.80767822265625,0.0,0.0,9.40124155022204e-05,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8050842285156,0.0,0.0,9.899937867885455e-05,290.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117431640625,0.0,0.0,7.312060188269243e-05,290.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81317138671875,0.0,0.0,9.899958240566777e-05,291.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048400878906,0.0,0.0,0.00046961044427,288.4796142578125,294.1499938964844,252.0208435058593,251.4279022216797,252.41294860839844,252.04107666015625,286.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016933083534,6.0621081487965975e-09,0.0010016872547566,-0.0149340592324733,0.0,0.0,0.0,-0.0078180618584156,60.0,-23.53144645690918,-0.0,-6.841151645176069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,288.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7920227050781,0.0,0.0,9.405333548784256e-05,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.0,9.904247417580336e-05,290.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948059082031,0.0,0.0,7.315243419725448e-05,290.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7974548339844,0.0,0.0,9.904267790261656e-05,291.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.78924560546875,0.0,0.0,0.0004698148695752,288.4631652832031,294.1499938964844,252.00555419921875,251.41444396972656,252.4058074951172,252.0343170166016,286.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.53927993774414,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,288.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7920227050781,0.0,0.0,9.405333548784256e-05,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.0,9.904247417580336e-05,290.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948059082031,0.0,0.0,7.315243419725448e-05,290.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7974548339844,0.0,0.0,9.904267790261656e-05,291.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.78924560546875,0.0,0.0,0.0004698148695752,288.4631652832031,294.1499938964844,252.00555419921875,251.41444396972656,252.4058074951172,252.0343170166016,286.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.53927993774414,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,288.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763671875,0.0,0.0,9.409653284819795e-05,291.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738647460937,0.0,0.0,9.908796346280724e-05,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778686523437,0.0,0.0,7.318603456951678e-05,290.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817077636719,0.0,0.0,9.908816718962044e-05,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77362060546875,0.0,0.0,0.0004700306453742,288.4466857910156,294.1499938964844,251.9875946044922,251.39849853515625,252.3984832763672,252.02525329589844,286.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025895899161,6.166902988269385e-09,0.0010025834199041,-0.0152085777372121,0.0,0.0,0.0,-0.0078700138255953,60.0,-23.549468994140625,-0.0,-6.85339855976963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,288.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763671875,0.0,0.0,9.409653284819795e-05,291.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738647460937,0.0,0.0,9.908796346280724e-05,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778686523437,0.0,0.0,7.318603456951678e-05,290.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817077636719,0.0,0.0,9.908816718962044e-05,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77362060546875,0.0,0.0,0.0004700306453742,288.4466857910156,294.1499938964844,251.9875946044922,251.39849853515625,252.3984832763672,252.02525329589844,286.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025895899161,6.166902988269385e-09,0.0010025834199041,-0.0152085777372121,0.0,0.0,0.0,-0.0078700138255953,60.0,-23.549468994140625,-0.0,-6.85339855976963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,288.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7606811523437,0.0,0.0,9.41483594942838e-05,291.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7581787109375,0.0,0.0,9.914254042087124e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609313964844,0.0,0.0,7.322634337469935e-05,290.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7659606933594,0.0,0.0,9.91427368717268e-05,291.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7579650878906,0.0,0.0,0.0004702895239461,288.43017578125,294.1499938964844,251.9672393798828,251.3803100585937,252.3909454345703,252.01382446289065,286.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314655657758075e-09,0.0010031354613602,-0.0153777040541172,0.0,0.0,0.0,-0.0079020196571946,60.0,-23.562726974487305,-0.0,-6.860949497422554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,288.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7606811523437,0.0,0.0,9.41483594942838e-05,291.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7581787109375,0.0,0.0,9.914254042087124e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609313964844,0.0,0.0,7.322634337469935e-05,290.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7659606933594,0.0,0.0,9.91427368717268e-05,291.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7579650878906,0.0,0.0,0.0004702895239461,288.43017578125,294.1499938964844,251.9672393798828,251.3803100585937,252.3909454345703,252.01382446289065,286.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314655657758075e-09,0.0010031354613602,-0.0153777040541172,0.0,0.0,0.0,-0.0079020196571946,60.0,-23.562726974487305,-0.0,-6.860949497422554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,288.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528076171875,0.0,0.0,9.417877299711108e-05,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503356933594,0.0,0.0,9.917456918628886e-05,290.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524475097656,0.0,0.0,7.324999751290306e-05,290.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.758056640625,0.0,0.0,9.917476563714445e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7501220703125,0.0,0.0,0.0004704414750449,288.42193603515625,294.1499938964844,251.9562530517578,251.37046813964844,252.3870849609375,252.0072479248047,286.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.57088661193848,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,288.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449645996094,0.0,0.0,9.420891728950664e-05,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74249267578125,0.0,0.0,9.920631418935956e-05,290.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439636230469,0.0,0.0,7.327344792429358e-05,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75018310546875,0.0,0.0,9.920650336425751e-05,291.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7422790527344,0.0,0.0,0.0004705920291598,288.4136657714844,294.1499938964844,251.9447631835937,251.3601531982422,252.3831481933593,252.00006103515625,286.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037869215011,6.306911437548024e-09,0.0010037805186584,-0.015575336292386,0.0,0.0,0.0,-0.0079394215717911,60.0,-23.57976531982422,-0.0,-6.869777990914373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,288.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7292175292969,0.0,0.0,9.425487951375544e-05,291.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7267761230469,0.0,0.0,9.925472113536672e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82696533203125,0.0,0.0,7.330919470405206e-05,290.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.734375,0.0,0.0,9.925491031026468e-05,291.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265625,0.0,0.0,0.0004708216583821,288.3971252441406,294.1499938964844,251.9203948974609,251.33827209472656,252.3750762939453,251.9839630126953,286.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100427668076,6.364175408890561e-09,0.0010042702779173,-0.015725340694189,0.0,0.0,0.0,-0.0079678101465106,60.0,-23.597139358520508,-0.0,-6.876482672169004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,288.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7292175292969,0.0,0.0,9.425487951375544e-05,291.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7267761230469,0.0,0.0,9.925472113536672e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82696533203125,0.0,0.0,7.330919470405206e-05,290.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.734375,0.0,0.0,9.925491031026468e-05,291.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265625,0.0,0.0,0.0004708216583821,288.3971252441406,294.1499938964844,251.9203948974609,251.33827209472656,252.3750762939453,251.9839630126953,286.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100427668076,6.364175408890561e-09,0.0010042702779173,-0.015725340694189,0.0,0.0,0.0,-0.0079678101465106,60.0,-23.597139358520508,-0.0,-6.876482672169004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,288.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71343994140625,0.0,0.0,9.42754777497612e-05,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7110595703125,0.0,0.0,9.92764107650146e-05,290.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099975585937,0.0,0.0,7.332521636271849e-05,290.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7185363769531,0.0,0.0,9.927659993991256e-05,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108154296875,0.0,0.0,0.0004709245695266,288.3805847167969,294.1499938964844,251.8944396972656,251.3148956298828,252.36666870117188,251.9655914306641,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004496240057,6.389835327524906e-09,0.0010044898372143,-0.0157925579696893,0.0,0.0,0.0,-0.0079805310815572,60.0,-23.61085700988769,-0.0,-6.87948826794127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,288.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71343994140625,0.0,0.0,9.42754777497612e-05,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7110595703125,0.0,0.0,9.92764107650146e-05,290.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099975585937,0.0,0.0,7.332521636271849e-05,290.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7185363769531,0.0,0.0,9.927659993991256e-05,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108154296875,0.0,0.0,0.0004709245695266,288.3805847167969,294.1499938964844,251.8944396972656,251.3148956298828,252.36666870117188,251.9655914306641,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004496240057,6.389835327524906e-09,0.0010044898372143,-0.0157925579696893,0.0,0.0,0.0,-0.0079805310815572,60.0,-23.61085700988769,-0.0,-6.87948826794127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,288.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976623535156,0.0,0.0,9.426867472939192e-05,291.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952819824219,0.0,0.0,9.926925122272225e-05,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929992675781,0.0,0.0,7.331992674153298e-05,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70269775390625,0.0,0.0,9.92694331216626e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.695068359375,0.0,0.0,0.0004708905762527,288.364013671875,294.1499938964844,251.86715698242188,251.2902984619141,252.35792541503903,251.94532775878903,286.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381353667705981e-09,0.0010044173104688,-0.0157703384757041,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.6192626953125,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,288.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976623535156,0.0,0.0,9.426867472939192e-05,291.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952819824219,0.0,0.0,9.926925122272225e-05,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929992675781,0.0,0.0,7.331992674153298e-05,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70269775390625,0.0,0.0,9.92694331216626e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.695068359375,0.0,0.0,0.0004708905762527,288.364013671875,294.1499938964844,251.86715698242188,251.2902984619141,252.35792541503903,251.94532775878903,286.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381353667705981e-09,0.0010044173104688,-0.0157703384757041,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.6192626953125,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,288.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6818542480469,0.0,0.0,9.423087612958624e-05,291.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795349121094,0.0,0.0,9.922945173457264e-05,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760314941406,0.0,0.0,7.329053187277168e-05,290.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68682861328125,0.0,0.0,9.9229633633513e-05,291.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6792907714844,0.0,0.0,0.0004707017797045,288.3474426269531,294.1499938964844,251.8388061523437,251.26470947265625,252.34884643554688,251.9234771728516,286.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040211491286,6.334260671536641e-09,0.0010040147462859,-0.0156469792127609,0.0,0.0,0.0,-0.0079529816284775,60.0,-23.62132453918457,-0.0,-6.872979696481707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,288.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6818542480469,0.0,0.0,9.423087612958624e-05,291.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795349121094,0.0,0.0,9.922945173457264e-05,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760314941406,0.0,0.0,7.329053187277168e-05,290.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68682861328125,0.0,0.0,9.9229633633513e-05,291.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6792907714844,0.0,0.0,0.0004707017797045,288.3474426269531,294.1499938964844,251.8388061523437,251.26470947265625,252.34884643554688,251.9234771728516,286.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040211491286,6.334260671536641e-09,0.0010040147462859,-0.0156469792127609,0.0,0.0,0.0,-0.0079529816284775,60.0,-23.62132453918457,-0.0,-6.872979696481707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,288.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739501953125,0.0,0.0,9.420133574167266e-05,291.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.671630859375,0.0,0.0,9.9198347015772e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675476074219,0.0,0.0,7.32675616745837e-05,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67889404296875,0.0,0.0,9.919852891471236e-05,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6714172363281,0.0,0.0,0.0004705542232841,288.33917236328125,294.1499938964844,251.8243103027344,251.2516326904297,252.3441925048828,251.9120635986328,286.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456778270316e-09,0.0010037001920863,-0.0155505696311593,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.619932174682617,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,288.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6660461425781,0.0,0.0,9.416772809345277e-05,291.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66375732421875,0.0,0.0,9.916295675793664e-05,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7590637207031,0.0,0.0,7.324141915887594e-05,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.67095947265625,0.0,0.0,9.916313865687698e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6635437011719,0.0,0.0,0.00047038635239,288.3309020996094,294.1499938964844,251.8096466064453,251.2384033203125,252.3394470214844,251.9003753662109,286.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255583162584344e-09,0.0010033420985564,-0.0154408803209662,0.0,0.0,0.0,-0.0079139778390526,60.0,-23.61725234985352,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,288.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502380371094,0.0,0.0,9.410351049154996e-05,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479797363281,0.0,0.0,9.90953340078704e-05,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420959472656,0.0,0.0,7.319146970985457e-05,290.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65509033203125,0.0,0.0,9.909550863085316e-05,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64776611328125,0.0,0.0,0.0004700655699707,288.3143310546875,294.1499938964844,251.7799530029297,251.21160888671875,252.3296813964844,251.8761749267578,286.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755702773780285e-09,0.0010026578092947,-0.0152312815189361,0.0,0.0,0.0,-0.0078743118792772,60.0,-23.610519409179688,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,288.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502380371094,0.0,0.0,9.410351049154996e-05,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479797363281,0.0,0.0,9.90953340078704e-05,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420959472656,0.0,0.0,7.319146970985457e-05,290.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65509033203125,0.0,0.0,9.909550863085316e-05,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64776611328125,0.0,0.0,0.0004700655699707,288.3143310546875,294.1499938964844,251.7799530029297,251.21160888671875,252.3296813964844,251.8761749267578,286.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755702773780285e-09,0.0010026578092947,-0.0152312815189361,0.0,0.0,0.0,-0.0078743118792772,60.0,-23.610519409179688,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,288.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344299316406,0.0,0.0,9.40504905884154e-05,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322021484375,0.0,0.0,9.903949830913916e-05,290.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7251281738281,0.0,0.0,7.3150236858055e-05,290.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63922119140625,0.0,0.0,9.903968020807952e-05,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319885253906,0.0,0.0,0.0004698007542174,288.2977600097656,294.1499938964844,251.75,251.18458557128903,252.319564819336,251.8510284423828,286.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109511563323622e-09,0.0010020929621532,-0.0150582361966371,0.0,0.0,0.0,-0.007841563783586,60.0,-23.604951858520508,-0.0,-6.846690325801319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,288.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344299316406,0.0,0.0,9.40504905884154e-05,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322021484375,0.0,0.0,9.903949830913916e-05,290.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7251281738281,0.0,0.0,7.3150236858055e-05,290.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63922119140625,0.0,0.0,9.903968020807952e-05,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319885253906,0.0,0.0,0.0004698007542174,288.2977600097656,294.1499938964844,251.75,251.18458557128903,252.319564819336,251.8510284423828,286.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109511563323622e-09,0.0010020929621532,-0.0150582361966371,0.0,0.0,0.0,-0.007841563783586,60.0,-23.604951858520508,-0.0,-6.846690325801319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
