time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621060,288.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6186218261719,0.0,0.0,9.399644477525726e-05,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61639404296875,0.0,0.0,9.898259304463863e-05,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70819091796875,0.0,0.0,7.310820365091786e-05,290.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62335205078125,0.0,0.0,9.898276766762136e-05,291.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161804199219,0.0,0.0,0.0004695307870861,288.2811889648437,294.1499938964844,251.7200469970703,251.1575927734375,252.3091278076172,251.8251495361328,286.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015232255682,6.042172540077217e-09,0.0010015171719715,-0.0148818353191018,0.0,0.0,0.0,-0.0078081805258989,60.0,-23.60020065307617,-0.0,-6.838823196630983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,288.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6186218261719,0.0,0.0,9.399644477525726e-05,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61639404296875,0.0,0.0,9.898259304463863e-05,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70819091796875,0.0,0.0,7.310820365091786e-05,290.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62335205078125,0.0,0.0,9.898276766762136e-05,291.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161804199219,0.0,0.0,0.0004695307870861,288.2811889648437,294.1499938964844,251.7200469970703,251.1575927734375,252.3091278076172,251.8251495361328,286.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015232255682,6.042172540077217e-09,0.0010015171719715,-0.0148818353191018,0.0,0.0,0.0,-0.0078081805258989,60.0,-23.60020065307617,-0.0,-6.838823196630983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,288.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.602783203125,0.0,0.0,9.393964137416332e-05,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6006164550781,0.0,0.0,9.892277739709245e-05,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912536621094,0.0,0.0,7.306402403628454e-05,290.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6074523925781,0.0,0.0,9.892295202007516e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60040283203125,0.0,0.0,0.0004692470538429,288.2646484375,294.1499938964844,251.6903533935547,251.130859375,252.29835510253903,251.7987518310547,286.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100091798231,5.9714024835955115e-09,0.0010009120451286,-0.0146964443847537,0.0,0.0,0.0,-0.0077730966731905,60.0,-23.595033645629883,-0.0,-6.830560295156829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,288.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.602783203125,0.0,0.0,9.393964137416332e-05,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6006164550781,0.0,0.0,9.892277739709245e-05,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912536621094,0.0,0.0,7.306402403628454e-05,290.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6074523925781,0.0,0.0,9.892295202007516e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60040283203125,0.0,0.0,0.0004692470538429,288.2646484375,294.1499938964844,251.6903533935547,251.130859375,252.29835510253903,251.7987518310547,286.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100091798231,5.9714024835955115e-09,0.0010009120451286,-0.0146964443847537,0.0,0.0,0.0,-0.0077730966731905,60.0,-23.595033645629883,-0.0,-6.830560295156829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,288.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948791503906,0.0,0.0,9.391031198902056e-05,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927124023437,0.0,0.0,9.889189095702022e-05,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.0,7.304121390916407e-05,290.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5995178222656,0.0,0.0,9.889206558000296e-05,291.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924987792969,0.0,0.0,0.0004691005742643,288.25634765625,294.1499938964844,251.6756896972656,251.11769104003903,252.2928466796875,251.7854156494141,286.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006054071709,5.9348588266061605e-09,0.0010005994699895,-0.0146007137373089,0.0,0.0,0.0,-0.0077549805864691,60.0,-23.592134475708008,-0.0,-6.826294907114061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,288.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58697509765625,0.0,0.0,9.388046601088718e-05,291.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848083496094,0.0,0.0,9.886046609608456e-05,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67431640625,0.0,0.0,7.301800360437483e-05,290.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5915832519531,0.0,0.0,9.886063344310968e-05,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845947265625,0.0,0.0,0.0004689514753408,288.2480773925781,294.1499938964844,251.66119384765625,251.1046600341797,252.2872467041016,251.7720489501953,286.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032992586493,0.0,0.0,0.0,-0.0077365459874272,60.0,-23.589006423950195,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,288.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711364746094,0.0,0.0,9.381959534948692e-05,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5690002441406,0.0,0.0,9.879637218546122e-05,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65740966796875,0.0,0.0,7.297066622413695e-05,290.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57568359375,0.0,0.0,9.879653953248636e-05,291.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687866210937,0.0,0.0,0.0004686474567279,288.23150634765625,294.1499938964844,251.63284301757807,251.0792388916016,252.2758331298828,251.7453155517578,286.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821837678610109e-09,0.000999633106403,-0.0143046360462903,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.582014083862305,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,288.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711364746094,0.0,0.0,9.381959534948692e-05,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5690002441406,0.0,0.0,9.879637218546122e-05,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65740966796875,0.0,0.0,7.297066622413695e-05,290.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57568359375,0.0,0.0,9.879653953248636e-05,291.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687866210937,0.0,0.0,0.0004686474567279,288.23150634765625,294.1499938964844,251.63284301757807,251.0792388916016,252.2758331298828,251.7453155517578,286.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821837678610109e-09,0.000999633106403,-0.0143046360462903,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.582014083862305,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,288.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552978515625,0.0,0.0,9.375784429721534e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531921386719,0.0,0.0,9.873133967630564e-05,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405029296875,0.0,0.0,7.292263035196811e-05,290.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597839355469,0.0,0.0,9.873150702333078e-05,291.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.552978515625,0.0,0.0,0.0004683389852289,288.2149658203125,294.1499938964844,251.6055603027344,251.0548553466797,252.2641448974609,251.71876525878903,286.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.57407569885254,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,288.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552978515625,0.0,0.0,9.375784429721534e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531921386719,0.0,0.0,9.873133967630564e-05,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405029296875,0.0,0.0,7.292263035196811e-05,290.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597839355469,0.0,0.0,9.873150702333078e-05,291.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.552978515625,0.0,0.0,0.0004683389852289,288.2149658203125,294.1499938964844,251.6055603027344,251.0548553466797,252.2641448974609,251.71876525878903,286.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.57407569885254,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,288.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394287109375,0.0,0.0,9.369593317387626e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.537353515625,0.0,0.0,9.866614709608255e-05,290.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62359619140625,0.0,0.0,7.287447806447744e-05,290.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438842773437,0.0,0.0,9.86663144431077e-05,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.53717041015625,0.0,0.0,0.0004680297279264,288.19842529296875,294.1499938964844,251.57960510253903,251.03173828125,252.2522125244141,251.69256591796875,286.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667757818628161e-09,0.0009983155177906,-0.0139009952545166,0.0,0.0,0.0,-0.0076225670054554,60.0,-23.565229415893555,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,288.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394287109375,0.0,0.0,9.369593317387626e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.537353515625,0.0,0.0,9.866614709608255e-05,290.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62359619140625,0.0,0.0,7.287447806447744e-05,290.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438842773437,0.0,0.0,9.86663144431077e-05,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.53717041015625,0.0,0.0,0.0004680297279264,288.19842529296875,294.1499938964844,251.57960510253903,251.03173828125,252.2522125244141,251.69256591796875,286.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667757818628161e-09,0.0009983155177906,-0.0139009952545166,0.0,0.0,0.0,-0.0076225670054554,60.0,-23.565229415893555,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,288.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235900878906,0.0,0.0,9.363479330204429e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.52154541015625,0.0,0.0,9.860176942311229e-05,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067199707031,0.0,0.0,7.282692968146876e-05,290.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279846191406,0.0,0.0,9.86019294941798e-05,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0004677243414334,288.1818542480469,294.1499938964844,251.55523681640625,251.0101623535156,252.2400665283203,251.6669921875,286.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976697620004,5.591585416908629e-09,0.0009976641740649,-0.0137014426290988,0.0,0.0,0.0,-0.0075848046690225,60.0,-23.55541038513184,-0.0,-6.786298456518125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,288.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235900878906,0.0,0.0,9.363479330204429e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.52154541015625,0.0,0.0,9.860176942311229e-05,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067199707031,0.0,0.0,7.282692968146876e-05,290.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279846191406,0.0,0.0,9.86019294941798e-05,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0004677243414334,288.1818542480469,294.1499938964844,251.55523681640625,251.0101623535156,252.2400665283203,251.6669921875,286.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976697620004,5.591585416908629e-09,0.0009976641740649,-0.0137014426290988,0.0,0.0,0.0,-0.0075848046690225,60.0,-23.55541038513184,-0.0,-6.786298456518125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,288.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5156555175781,0.0,0.0,9.360463445773348e-05,291.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5136108398437,0.0,0.0,9.857000986812636e-05,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5982666015625,0.0,0.0,7.280347927007824e-05,290.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52001953125,0.0,0.0,9.857016993919387e-05,291.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.513427734375,0.0,0.0,0.000467573700007,288.173583984375,294.1499938964844,251.5437469482422,251.00003051757807,252.23391723632807,251.65451049804688,286.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973484557121,5.554011472952425e-09,0.0009973428677767,-0.0136030092835426,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.5501651763916,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,288.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077514648437,0.0,0.0,9.357512317365035e-05,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057067871094,0.0,0.0,9.85389342531562e-05,290.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898132324219,0.0,0.0,7.278052362380549e-05,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120849609375,0.0,0.0,9.85390943242237e-05,291.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055236816406,0.0,0.0,0.0004674262891057,288.1653137207031,294.1499938964844,251.5327606201172,250.9903717041016,252.22772216796875,251.6422882080078,286.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.51723911002e-09,0.0009970284299924,-0.0135066751390695,0.0,0.0,0.0,-0.0075479485094547,60.0,-23.5446891784668,-0.0,-6.777651151423926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,288.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49188232421875,0.0,0.0,9.35182033572346e-05,291.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898681640625,0.0,0.0,9.847900219028816e-05,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5729675292969,0.0,0.0,7.27362566976808e-05,290.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49615478515625,0.0,0.0,9.847916226135568e-05,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4896850585937,0.0,0.0,0.000467141973786,288.1487731933594,294.1499938964844,251.5124053955078,250.9726104736328,252.21522521972656,251.6186981201172,286.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964274941012,5.446326944991142e-09,0.0009964220225811,-0.0133209014311432,0.0,0.0,0.0,-0.0075127938762307,60.0,-23.53310203552246,-0.0,-6.769408145146373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,288.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49188232421875,0.0,0.0,9.35182033572346e-05,291.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898681640625,0.0,0.0,9.847900219028816e-05,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5729675292969,0.0,0.0,7.27362566976808e-05,290.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49615478515625,0.0,0.0,9.847916226135568e-05,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4896850585937,0.0,0.0,0.000467141973786,288.1487731933594,294.1499938964844,251.5124053955078,250.9726104736328,252.21522521972656,251.6186981201172,286.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964274941012,5.446326944991142e-09,0.0009964220225811,-0.0133209014311432,0.0,0.0,0.0,-0.0075127938762307,60.0,-23.53310203552246,-0.0,-6.769408145146373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,288.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4760131835937,0.0,0.0,9.346433216705918e-05,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740295410156,0.0,0.0,9.842227154877035e-05,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560913085937,0.0,0.0,7.269435445778072e-05,290.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4802551269531,0.0,0.0,9.842242434388028e-05,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4738464355469,0.0,0.0,0.0004668728797696,288.1322326660156,294.1499938964844,251.49444580078125,250.9571533203125,252.20265197753903,251.5962371826172,286.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958534501492,5.379203749100725e-09,0.0009958479786291,-0.0131450518965721,0.0,0.0,0.0,-0.0074795177206397,60.0,-23.52075958251953,-0.0,-6.76161064916414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,288.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4760131835937,0.0,0.0,9.346433216705918e-05,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740295410156,0.0,0.0,9.842227154877035e-05,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560913085937,0.0,0.0,7.269435445778072e-05,290.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4802551269531,0.0,0.0,9.842242434388028e-05,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4738464355469,0.0,0.0,0.0004668728797696,288.1322326660156,294.1499938964844,251.49444580078125,250.9571533203125,252.20265197753903,251.5962371826172,286.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958534501492,5.379203749100725e-09,0.0009958479786291,-0.0131450518965721,0.0,0.0,0.0,-0.0074795177206397,60.0,-23.52075958251953,-0.0,-6.76161064916414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,288.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4601745605469,0.0,0.0,9.341481199953704e-05,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45819091796875,0.0,0.0,9.837012476054952e-05,290.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53924560546875,0.0,0.0,7.265584281412885e-05,290.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643249511719,0.0,0.0,9.83702775556594e-05,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580078125,0.0,0.0,0.0004666255263146,288.1156921386719,294.1499938964844,251.47915649414065,250.9442443847656,252.19000244140625,251.5752868652344,286.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953257394954,5.317505546997836e-09,0.0009953203843906,-0.0129834162071347,0.0,0.0,0.0,-0.0074489312246441,60.0,-23.50761604309082,-0.0,-6.754447667844944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,288.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4601745605469,0.0,0.0,9.341481199953704e-05,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45819091796875,0.0,0.0,9.837012476054952e-05,290.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53924560546875,0.0,0.0,7.265584281412885e-05,290.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643249511719,0.0,0.0,9.83702775556594e-05,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580078125,0.0,0.0,0.0004666255263146,288.1156921386719,294.1499938964844,251.47915649414065,250.9442443847656,252.19000244140625,251.5752868652344,286.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953257394954,5.317505546997836e-09,0.0009953203843906,-0.0129834162071347,0.0,0.0,0.0,-0.0074489312246441,60.0,-23.50761604309082,-0.0,-6.754447667844944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,288.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443054199219,0.0,0.0,9.337027586298063e-05,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423522949219,0.0,0.0,9.83232312137261e-05,290.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223999023437,0.0,0.0,7.262120197992772e-05,290.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483947753906,0.0,0.0,9.8323384008836e-05,291.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0004664030857384,288.0991516113281,294.1499938964844,251.466796875,250.93414306640625,252.1773681640625,251.55569458007807,286.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948512306436,5.262018820673121e-09,0.0009948459919542,-0.0128380497917532,0.0,0.0,0.0,-0.0074214241467416,60.0,-23.493793487548828,-0.0,-6.748008729573486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,288.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443054199219,0.0,0.0,9.337027586298063e-05,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423522949219,0.0,0.0,9.83232312137261e-05,290.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223999023437,0.0,0.0,7.262120197992772e-05,290.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483947753906,0.0,0.0,9.8323384008836e-05,291.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0004664030857384,288.0991516113281,294.1499938964844,251.466796875,250.93414306640625,252.1773681640625,251.55569458007807,286.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948512306436,5.262018820673121e-09,0.0009948459919542,-0.0128380497917532,0.0,0.0,0.0,-0.0074214241467416,60.0,-23.493793487548828,-0.0,-6.748008729573486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,288.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.43634033203125,0.0,0.0,9.334991773357616e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344177246094,0.0,0.0,9.830179624259472e-05,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.51397705078125,0.0,0.0,7.260536949615926e-05,290.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404602050781,0.0,0.0,9.830194903770462e-05,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342346191406,0.0,0.0,0.0004663013969548,288.09088134765625,294.1499938964844,251.46180725097656,250.93020629882807,252.1710662841797,251.54669189453125,286.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946342324838,5.236655997720163e-09,0.0009946289937943,-0.0127716036513447,0.0,0.0,0.0,-0.0074088503606617,60.0,-23.486547470092773,-0.0,-6.745066372104702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,288.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42840576171875,0.0,0.0,9.333128400612622e-05,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.426513671875,0.0,0.0,9.828217298490928e-05,290.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.50555419921875,0.0,0.0,7.25908757885918e-05,290.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324951171875,0.0,0.0,9.828232578001916e-05,291.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42633056640625,0.0,0.0,0.000466208322905,288.0826110839844,294.1499938964844,251.4576416015625,250.9270782470703,252.164779663086,251.5382232666016,286.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099443574436,5.213439013829202e-09,0.0009944305056706,-0.0127107799053192,0.0,0.0,0.0,-0.0073973410762846,60.0,-23.479114532470703,-0.0,-6.742374125678907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,288.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125366210937,0.0,0.0,9.329892054665834e-05,291.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41064453125,0.0,0.0,9.824809967540205e-05,290.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4887084960937,0.0,0.0,7.256570825120434e-05,290.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4165344238281,0.0,0.0,9.824824519455432e-05,291.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41046142578125,0.0,0.0,0.0004660466802306,288.0660705566406,294.1499938964844,251.4519500732422,250.9233245849609,252.1522827148437,251.5227203369141,285.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940908057615,5.173116157664026e-09,0.0009940856834873,-0.012605139054358,0.0,0.0,0.0,-0.0073773511685431,60.0,-23.4637451171875,-0.0,-6.737698754477607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,288.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125366210937,0.0,0.0,9.329892054665834e-05,291.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41064453125,0.0,0.0,9.824809967540205e-05,290.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4887084960937,0.0,0.0,7.256570825120434e-05,290.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4165344238281,0.0,0.0,9.824824519455432e-05,291.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41046142578125,0.0,0.0,0.0004660466802306,288.0660705566406,294.1499938964844,251.4519500732422,250.9233245849609,252.1522827148437,251.5227203369141,285.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940908057615,5.173116157664026e-09,0.0009940856834873,-0.012605139054358,0.0,0.0,0.0,-0.0073773511685431,60.0,-23.4637451171875,-0.0,-6.737698754477607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,288.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3966369628906,0.0,0.0,9.327308362117036e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.394775390625,0.0,0.0,9.82208948698826e-05,290.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718933105469,0.0,0.0,7.254561933223158e-05,290.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4006042480469,0.0,0.0,9.82210403890349e-05,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39459228515625,0.0,0.0,0.0004659176338464,288.0495300292969,294.1499938964844,251.4499969482422,250.9231414794922,252.1399688720703,251.5096740722656,285.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938154835253,5.140927239466464e-09,0.0009938103612512,-0.0125208087265491,0.0,0.0,0.0,-0.0073613934218883,60.0,-23.447582244873047,-0.0,-6.733966984029395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,288.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3966369628906,0.0,0.0,9.327308362117036e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.394775390625,0.0,0.0,9.82208948698826e-05,290.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718933105469,0.0,0.0,7.254561933223158e-05,290.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4006042480469,0.0,0.0,9.82210403890349e-05,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39459228515625,0.0,0.0,0.0004659176338464,288.0495300292969,294.1499938964844,251.4499969482422,250.9231414794922,252.1399688720703,251.5096740722656,285.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938154835253,5.140927239466464e-09,0.0009938103612512,-0.0125208087265491,0.0,0.0,0.0,-0.0073613934218883,60.0,-23.447582244873047,-0.0,-6.733966984029395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,288.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807373046875,0.0,0.0,9.325318387709558e-05,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37890625,0.0,0.0,9.819993283599616e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4550476074219,0.0,0.0,7.25301360944286e-05,290.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846435546875,0.0,0.0,9.820007835514843e-05,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37872314453125,0.0,0.0,0.0004658182151615,288.0329895019531,294.1499938964844,251.4499969482422,250.92486572265625,252.1278533935547,251.4989318847656,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993603374809,5.116127965720807e-09,0.0009935982525348,-0.0124558387324213,0.0,0.0,0.0,-0.0073490990325808,60.0,-23.431102752685547,-0.0,-6.73109354920598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,288.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807373046875,0.0,0.0,9.325318387709558e-05,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37890625,0.0,0.0,9.819993283599616e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4550476074219,0.0,0.0,7.25301360944286e-05,290.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846435546875,0.0,0.0,9.820007835514843e-05,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37872314453125,0.0,0.0,0.0004658182151615,288.0329895019531,294.1499938964844,251.4499969482422,250.92486572265625,252.1278533935547,251.4989318847656,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993603374809,5.116127965720807e-09,0.0009935982525348,-0.0124558387324213,0.0,0.0,0.0,-0.0073490990325808,60.0,-23.431102752685547,-0.0,-6.73109354920598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,288.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648376464844,0.0,0.0,9.32368275243789e-05,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630065917969,0.0,0.0,9.8182717920281e-05,290.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,7.2517417720519e-05,290.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686828613281,0.0,0.0,9.818286343943328e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628234863281,0.0,0.0,0.0004657365498133,288.0164489746094,294.1499938964844,251.4499969482422,250.9266662597656,252.1159820556641,251.4902801513672,285.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095753596862096e-09,0.0009934240952134,-0.0124024609103798,0.0,0.0,0.0,-0.0073389988392591,60.0,-23.41516494750977,-0.0,-6.728733126237786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,288.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648376464844,0.0,0.0,9.32368275243789e-05,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630065917969,0.0,0.0,9.8182717920281e-05,290.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,7.2517417720519e-05,290.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686828613281,0.0,0.0,9.818286343943328e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628234863281,0.0,0.0,0.0004657365498133,288.0164489746094,294.1499938964844,251.4499969482422,250.9266662597656,252.1159820556641,251.4902801513672,285.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095753596862096e-09,0.0009934240952134,-0.0124024609103798,0.0,0.0,0.0,-0.0073389988392591,60.0,-23.41516494750977,-0.0,-6.728733126237786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,288.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568725585937,0.0,0.0,9.32300099520944e-05,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3550720214844,0.0,0.0,9.81755365501158e-05,290.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298095703125,0.0,0.0,7.251211354741827e-05,290.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607177734375,0.0,0.0,9.817567479331046e-05,291.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548889160156,0.0,0.0,0.0004657024692278,288.0081787109375,294.1499938964844,251.4499969482422,250.92759704589844,252.1101226806641,251.4865875244141,285.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087251953028726e-09,0.0009933513356372,-0.0123801873996853,0.0,0.0,0.0,-0.0073347841389477,60.0,-23.407506942749023,-0.0,-6.727748314006021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,288.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489074707031,0.0,0.0,9.322406549472362e-05,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471069335937,0.0,0.0,9.81692792265676e-05,290.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214172363281,0.0,0.0,7.250749331433326e-05,290.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35272216796875,0.0,0.0,9.816941746976228e-05,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.346923828125,0.0,0.0,0.0004656728124246,287.9999084472656,294.1499938964844,251.4499969482422,250.9285430908203,252.1043243408203,251.4832458496093,285.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079851206346575e-09,0.0009932881221175,-0.0123607981950044,0.0,0.0,0.0,-0.007331115193665,60.0,-23.40006446838379,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,288.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329772949219,0.0,0.0,9.321465040557086e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312072753906,0.0,0.0,9.815936937229708e-05,290.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40460205078125,0.0,0.0,7.250017370097339e-05,290.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367614746094,0.0,0.0,9.815950761549176e-05,291.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310241699219,0.0,0.0,0.0004656257806345,287.9833374023437,294.1499938964844,251.4499969482422,250.9304962158203,252.0928497314453,251.47740173339844,285.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068119701689966e-09,0.0009931877721101,-0.012330062687397,0.0,0.0,0.0,-0.0073252990841865,60.0,-23.385772705078125,-0.0,-6.725532131213185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,288.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329772949219,0.0,0.0,9.321465040557086e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312072753906,0.0,0.0,9.815936937229708e-05,290.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40460205078125,0.0,0.0,7.250017370097339e-05,290.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367614746094,0.0,0.0,9.815950761549176e-05,291.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310241699219,0.0,0.0,0.0004656257806345,287.9833374023437,294.1499938964844,251.4499969482422,250.9304962158203,252.0928497314453,251.47740173339844,285.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068119701689966e-09,0.0009931877721101,-0.012330062687397,0.0,0.0,0.0,-0.0073252990841865,60.0,-23.385772705078125,-0.0,-6.725532131213185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,288.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170471191406,0.0,0.0,9.320808749180288e-05,291.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152770996094,0.0,0.0,9.81524572125636e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38775634765625,0.0,0.0,7.249507325468585e-05,290.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207702636719,0.0,0.0,9.815259545575827e-05,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31512451171875,0.0,0.0,0.0004655930097214,287.966796875,294.1499938964844,251.4499969482422,250.9324951171875,252.0815887451172,251.4725952148437,285.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.372264862060547,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
