time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623400,288.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170471191406,0.0,0.0,9.320808749180288e-05,291.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152770996094,0.0,0.0,9.81524572125636e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38775634765625,0.0,0.0,7.249507325468585e-05,290.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207702636719,0.0,0.0,9.815259545575827e-05,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31512451171875,0.0,0.0,0.0004655930097214,287.966796875,294.1499938964844,251.4499969482422,250.9324951171875,252.0815887451172,251.4725952148437,285.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.372264862060547,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,288.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30108642578125,0.0,0.0,9.320442040916532e-05,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2993469238281,0.0,0.0,9.814859367907049e-05,290.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709411621094,0.0,0.0,7.249221380334347e-05,290.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30474853515625,0.0,0.0,9.814872464630751e-05,291.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,0.0004655746743083,287.9502258300781,294.1499938964844,251.4499969482422,250.9345703125,252.07052612304688,251.4686279296875,285.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055363683226233e-09,0.0009930786909535,-0.012296644039452,0.0,0.0,0.0,-0.0073189754039049,60.0,-23.35950088500977,-0.0,-6.724054202322804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,288.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30108642578125,0.0,0.0,9.320442040916532e-05,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2993469238281,0.0,0.0,9.814859367907049e-05,290.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709411621094,0.0,0.0,7.249221380334347e-05,290.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30474853515625,0.0,0.0,9.814872464630751e-05,291.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,0.0004655746743083,287.9502258300781,294.1499938964844,251.4499969482422,250.9345703125,252.07052612304688,251.4686279296875,285.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055363683226233e-09,0.0009930786909535,-0.012296644039452,0.0,0.0,0.0,-0.0073189754039049,60.0,-23.35950088500977,-0.0,-6.724054202322804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,288.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2851257324219,0.0,0.0,9.320308890892191e-05,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834167480469,0.0,0.0,9.814719669520856e-05,290.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541259765625,0.0,0.0,7.249118061736226e-05,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28875732421875,0.0,0.0,9.81473276624456e-05,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832336425781,0.0,0.0,0.0004655680386349,287.93365478515625,294.1499938964844,251.4499969482422,250.93667602539065,252.0596466064453,251.46534729003903,285.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053704121849023e-09,0.0009930644882842,-0.0122922966256737,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.347383499145508,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,288.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2851257324219,0.0,0.0,9.320308890892191e-05,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834167480469,0.0,0.0,9.814719669520856e-05,290.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541259765625,0.0,0.0,7.249118061736226e-05,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28875732421875,0.0,0.0,9.81473276624456e-05,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832336425781,0.0,0.0,0.0004655680386349,287.93365478515625,294.1499938964844,251.4499969482422,250.93667602539065,252.0596466064453,251.46534729003903,285.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053704121849023e-09,0.0009930644882842,-0.0122922966256737,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.347383499145508,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,288.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2771301269531,0.0,0.0,9.320335084339604e-05,290.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2754211425781,0.0,0.0,9.814747318159787e-05,290.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.345703125,0.0,0.0,7.249139162013307e-05,290.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807312011719,0.0,0.0,9.814760414883494e-05,291.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752685546875,0.0,0.0,0.0004655693774111,287.92535400390625,294.1499938964844,251.4499969482422,250.937744140625,252.0542907714844,251.4639434814453,285.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930724045261,5.054036300577991e-09,0.000993067282252,-0.0122931655496358,0.0,0.0,0.0,-0.0073183174245059,60.0,-23.341577529907227,-0.0,-6.72390072509188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,288.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691345214844,0.0,0.0,9.320412209490314e-05,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674560546875,0.0,0.0,9.814828808885068e-05,290.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372802734375,0.0,0.0,7.249198824865744e-05,290.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727355957031,0.0,0.0,9.814841905608772e-05,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673034667969,0.0,0.0,0.0004655732191167,287.9170837402344,294.1499938964844,251.4499969482422,250.93882751464844,252.04898071289065,251.46267700195312,285.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.0549968655388974e-09,0.0009930755477398,-0.012295682914555,0.0,0.0,0.0,-0.0073187937960028,60.0,-23.335906982421875,-0.0,-6.724012280301396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,288.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,9.320719254901633e-05,290.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514953613281,0.0,0.0,9.815151861403136e-05,290.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204650878906,0.0,0.0,7.249437476275489e-05,290.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567138671875,0.0,0.0,9.815164958126844e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513122558594,0.0,0.0,0.0004655885568354,287.9004821777344,294.1499938964844,251.4499969482422,250.9410095214844,252.0384979248047,251.46047973632807,285.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931132663041,5.058814700475977e-09,0.0009931081440299,-0.0123056853190064,0.0,0.0,0.0,-0.0073206862434744,60.0,-23.32496452331543,-0.0,-6.724454237883037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,288.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,9.320719254901633e-05,290.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514953613281,0.0,0.0,9.815151861403136e-05,290.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204650878906,0.0,0.0,7.249437476275489e-05,290.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567138671875,0.0,0.0,9.815164958126844e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513122558594,0.0,0.0,0.0004655885568354,287.9004821777344,294.1499938964844,251.4499969482422,250.9410095214844,252.0384979248047,251.46047973632807,285.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931132663041,5.058814700475977e-09,0.0009931081440299,-0.0123056853190064,0.0,0.0,0.0,-0.0073206862434744,60.0,-23.32496452331543,-0.0,-6.724454237883037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,288.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371520996094,0.0,0.0,9.321187098976225e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355041503906,0.0,0.0,9.81564517132938e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036499023437,0.0,0.0,7.24980200175196e-05,290.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406616210937,0.0,0.0,9.815658268053085e-05,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353515625,0.0,0.0,0.0004656119563151,287.8839111328125,294.1499938964844,251.4499969482422,250.9432067871093,252.02818298339844,251.4586334228516,285.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931630920618,5.0646464799797294e-09,0.0009931579697877,-0.012320963665843,0.0,0.0,0.0,-0.007323577068746,60.0,-23.31445503234864,-0.0,-6.72512925348201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,288.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371520996094,0.0,0.0,9.321187098976225e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355041503906,0.0,0.0,9.81564517132938e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036499023437,0.0,0.0,7.24980200175196e-05,290.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406616210937,0.0,0.0,9.815658268053085e-05,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353515625,0.0,0.0,0.0004656119563151,287.8839111328125,294.1499938964844,251.4499969482422,250.9432067871093,252.02818298339844,251.4586334228516,285.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931630920618,5.0646464799797294e-09,0.0009931579697877,-0.012320963665843,0.0,0.0,0.0,-0.007323577068746,60.0,-23.31445503234864,-0.0,-6.72512925348201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,288.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211303710937,0.0,0.0,9.321809920948e-05,290.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195129394531,0.0,0.0,9.816300735110416e-05,290.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,7.250286580529064e-05,290.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.224609375,0.0,0.0,9.81631310423836e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193603515625,0.0,0.0,0.000465643039206,287.8673095703125,294.1499938964844,251.4499969482422,250.9454345703125,252.01806640625,251.4571228027344,285.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932293323799,5.072399389405291e-09,0.0009932243265211,-0.0123412758111953,0.0,0.0,0.0,-0.0073274206370115,60.0,-23.30438995361328,-0.0,-6.72602737950001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,288.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211303710937,0.0,0.0,9.321809920948e-05,290.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195129394531,0.0,0.0,9.816300735110416e-05,290.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,7.250286580529064e-05,290.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.224609375,0.0,0.0,9.81631310423836e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193603515625,0.0,0.0,0.000465643039206,287.8673095703125,294.1499938964844,251.4499969482422,250.9454345703125,252.01806640625,251.4571228027344,285.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932293323799,5.072399389405291e-09,0.0009932243265211,-0.0123412758111953,0.0,0.0,0.0,-0.0073274206370115,60.0,-23.30438995361328,-0.0,-6.72602737950001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,288.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051086425781,0.0,0.0,9.322548430645838e-05,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035217285156,0.0,0.0,9.817078534979372e-05,290.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699584960937,0.0,0.0,7.250860653584823e-05,290.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085266113281,0.0,0.0,9.817090904107316e-05,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.203369140625,0.0,0.0,0.000465679942863,287.8507080078125,294.1499938964844,251.4499969482422,250.9476776123047,252.00811767578125,251.45587158203125,285.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081596476941286e-09,0.0009933029068633,-0.0123653709888458,0.0,0.0,0.0,-0.0073319803923368,60.0,-23.294647216796875,-0.0,-6.72709319360365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,288.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051086425781,0.0,0.0,9.322548430645838e-05,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035217285156,0.0,0.0,9.817078534979372e-05,290.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699584960937,0.0,0.0,7.250860653584823e-05,290.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085266113281,0.0,0.0,9.817090904107316e-05,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.203369140625,0.0,0.0,0.000465679942863,287.8507080078125,294.1499938964844,251.4499969482422,250.9476776123047,252.00811767578125,251.45587158203125,285.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081596476941286e-09,0.0009933029068633,-0.0123653709888458,0.0,0.0,0.0,-0.0073319803923368,60.0,-23.294647216796875,-0.0,-6.72709319360365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,288.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.0,0.0,9.322955884272233e-05,290.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19549560546875,0.0,0.0,9.817508544074371e-05,290.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615661621094,0.0,0.0,7.251177885336801e-05,290.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,9.817520913202316e-05,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,0.0004657003155443,287.8424072265625,294.1499938964844,251.4499969482422,250.94879150390625,252.0032196044922,251.4553375244141,285.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933515684679,5.086680854304859e-09,0.0009933464461937,-0.0123786907643079,0.0,0.0,0.0,-0.0073345005512237,60.0,-23.289888381958008,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,288.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890869140625,0.0,0.0,9.323384438175708e-05,290.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875,0.0,0.0,9.817959653446452e-05,290.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,7.251511124195531e-05,290.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,9.817972022574396e-05,291.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1873474121094,0.0,0.0,0.0004657217359635,287.8341064453125,294.1499938964844,251.4499969482422,250.94992065429688,251.99835205078125,251.4548492431641,285.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993397203274,5.092017918428837e-09,0.0009933920809999,-0.0123926727101206,0.0,0.0,0.0,-0.0073371464386582,60.0,-23.28519058227539,-0.0,-6.728300405711708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,288.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17303466796875,0.0,0.0,9.324289567302912e-05,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17144775390625,0.0,0.0,9.818912803893908e-05,290.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362976074219,0.0,0.0,7.252215436892584e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,9.818925173021852e-05,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713256835937,0.0,0.0,0.0004657669633161,287.8174743652344,294.1499938964844,251.4499969482422,250.9521484375,251.9887542724609,251.4540100097656,285.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.10329378755614e-09,0.0009934884728863,-0.01242221519351,0.0,0.0,0.0,-0.007342736236751,60.0,-23.27593994140625,-0.0,-6.729606383260034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,288.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17303466796875,0.0,0.0,9.324289567302912e-05,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17144775390625,0.0,0.0,9.818912803893908e-05,290.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362976074219,0.0,0.0,7.252215436892584e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,9.818925173021852e-05,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713256835937,0.0,0.0,0.0004657669633161,287.8174743652344,294.1499938964844,251.4499969482422,250.9521484375,251.9887542724609,251.4540100097656,285.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.10329378755614e-09,0.0009934884728863,-0.01242221519351,0.0,0.0,0.0,-0.007342736236751,60.0,-23.27593994140625,-0.0,-6.729606383260034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,288.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1569519042969,0.0,0.0,9.325236169388518e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,9.819909610087052e-05,290.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,7.25295176380314e-05,290.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602478027344,0.0,0.0,9.819921979214996e-05,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,0.0004658142570406,287.80084228515625,294.1499938964844,251.4499969482422,250.9543914794922,251.9793395996093,251.45330810546875,285.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085244256079e-09,0.000993589288555,-0.01245310716331,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.26683235168457,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,288.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1569519042969,0.0,0.0,9.325236169388518e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,9.819909610087052e-05,290.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,7.25295176380314e-05,290.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602478027344,0.0,0.0,9.819921979214996e-05,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,0.0004658142570406,287.80084228515625,294.1499938964844,251.4499969482422,250.9543914794922,251.9793395996093,251.45330810546875,285.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085244256079e-09,0.000993589288555,-0.01245310716331,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.26683235168457,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,288.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,9.326200961368158e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,9.820926061365752e-05,290.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,7.253702642628923e-05,290.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441345214844,0.0,0.0,9.820937702897936e-05,291.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,0.0004658624529838,287.7842102050781,294.1499938964844,251.4499969482422,250.95660400390625,251.97007751464844,251.4527282714844,285.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845914542675,0.0,0.0,0.0,-0.0073545398190617,60.0,-23.25780296325684,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,288.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,9.326200961368158e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,9.820926061365752e-05,290.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,7.253702642628923e-05,290.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441345214844,0.0,0.0,9.820937702897936e-05,291.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,0.0004658624529838,287.7842102050781,294.1499938964844,251.4499969482422,250.95660400390625,251.97007751464844,251.4527282714844,285.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845914542675,0.0,0.0,0.0,-0.0073545398190617,60.0,-23.25780296325684,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,288.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12481689453125,0.0,0.0,9.327158477390184e-05,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,9.821933781495318e-05,290.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1857604980469,0.0,0.0,7.254446973092854e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,9.8219454230275e-05,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231384277344,0.0,0.0,0.0004659102705772,287.767578125,294.1499938964844,251.4499969482422,250.9587860107422,251.9609832763672,251.45225524902344,285.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.248794555664062,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,288.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12481689453125,0.0,0.0,9.327158477390184e-05,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,9.821933781495318e-05,290.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1857604980469,0.0,0.0,7.254446973092854e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,9.8219454230275e-05,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231384277344,0.0,0.0,0.0004659102705772,287.767578125,294.1499938964844,251.4499969482422,250.9587860107422,251.9609832763672,251.45225524902344,285.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.248794555664062,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,288.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11676025390625,0.0,0.0,9.327625593869016e-05,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152648925781,0.0,0.0,9.822426363825798e-05,290.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773376464844,0.0,0.0,7.254810770973563e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199645996094,0.0,0.0,9.82243800535798e-05,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151123046875,0.0,0.0,0.0004659336118493,287.75927734375,294.1499938964844,251.4499969482422,250.9598693847656,251.9564971923828,251.45204162597656,285.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.1448503235462795e-09,0.0009938438888639,-0.0125310868024826,0.0,0.0,0.0,-0.0073633375577628,60.0,-23.24427795410156,-0.0,-6.73442173138028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,288.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10870361328125,0.0,0.0,9.328080341219902e-05,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072082519531,0.0,0.0,9.822905121836813e-05,290.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689147949219,0.0,0.0,7.255164382513613e-05,290.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11187744140625,0.0,0.0,9.822917490964755e-05,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070861816406,0.0,0.0,0.0004659563419409,287.7509460449219,294.1499938964844,251.4499969482422,250.9609375,251.95204162597656,251.4518585205078,285.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.150517345953176e-09,0.0009938923176378,-0.0125459339469671,0.0,0.0,0.0,-0.0073661468923091,60.0,-23.23973846435547,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,288.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,9.328943997388706e-05,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,9.823814616538584e-05,290.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520690917969,0.0,0.0,7.255835953401402e-05,290.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0957336425781,0.0,0.0,9.823826258070768e-05,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,0.0004659994738176,287.7342834472656,294.1499938964844,251.4499969482422,250.9630584716797,251.94325256347656,251.4515380859375,285.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161271854348115e-09,0.000993984285742,-0.0125741092488169,0.0,0.0,0.0,-0.0073714787140488,60.0,-23.230573654174805,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,288.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,9.328943997388706e-05,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,9.823814616538584e-05,290.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520690917969,0.0,0.0,7.255835953401402e-05,290.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0957336425781,0.0,0.0,9.823826258070768e-05,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,0.0004659994738176,287.7342834472656,294.1499938964844,251.4499969482422,250.9630584716797,251.94325256347656,251.4515380859375,285.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161271854348115e-09,0.000993984285742,-0.0125741092488169,0.0,0.0,0.0,-0.0073714787140488,60.0,-23.230573654174805,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,288.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,9.329723980044946e-05,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750427246094,0.0,0.0,9.824636072153226e-05,290.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,7.256442768266425e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,9.824646986089648e-05,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07489013671875,0.0,0.0,0.0004660384438466,287.7176513671875,294.1499938964844,251.4499969482422,250.9651336669922,251.93463134765625,251.4512634277344,285.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170984085367536e-09,0.0009940672898665,-0.012599553912878,0.0,0.0,0.0,-0.0073762936517596,60.0,-23.221235275268555,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,288.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,9.329723980044946e-05,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750427246094,0.0,0.0,9.824636072153226e-05,290.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,7.256442768266425e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,9.824646986089648e-05,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07489013671875,0.0,0.0,0.0004660384438466,287.7176513671875,294.1499938964844,251.4499969482422,250.9651336669922,251.93463134765625,251.4512634277344,285.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170984085367536e-09,0.0009940672898665,-0.012599553912878,0.0,0.0,0.0,-0.0073762936517596,60.0,-23.221235275268555,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,288.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.33039264054969e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,9.825340384850278e-05,290.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,7.256962999235839e-05,290.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,9.8253512987867e-05,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05877685546875,0.0,0.0,0.0004660718550439,287.70098876953125,294.1499938964844,251.4499969482422,250.9671630859375,251.9261474609375,251.45103454589844,285.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941437747329,5.179314754855113e-09,0.0009941385360434,-0.0126213794574141,0.0,0.0,0.0,-0.0073804236017167,60.0,-23.21165657043457,-0.0,-6.738417113183459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,288.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.33039264054969e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,9.825340384850278e-05,290.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,7.256962999235839e-05,290.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,9.8253512987867e-05,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05877685546875,0.0,0.0,0.0004660718550439,287.70098876953125,294.1499938964844,251.4499969482422,250.9671630859375,251.9261474609375,251.45103454589844,285.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941437747329,5.179314754855113e-09,0.0009941385360434,-0.0126213794574141,0.0,0.0,0.0,-0.0073804236017167,60.0,-23.21165657043457,-0.0,-6.738417113183459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,288.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442199707031,0.0,0.0,9.330920147476718e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,9.825896268012002e-05,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015014648437,0.0,0.0,7.257373363245279e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,9.825907909544183e-05,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04266357421875,0.0,0.0,0.0004660982231143,287.684326171875,294.1499938964844,251.4499969482422,250.9691162109375,251.91783142089844,251.45086669921875,285.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185891716052993e-09,0.0009941947646439,-0.0126386098563671,0.0,0.0,0.0,-0.0073836836963891,60.0,-23.20176124572754,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,288.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442199707031,0.0,0.0,9.330920147476718e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,9.825896268012002e-05,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015014648437,0.0,0.0,7.257373363245279e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,9.825907909544183e-05,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04266357421875,0.0,0.0,0.0004660982231143,287.684326171875,294.1499938964844,251.4499969482422,250.9691162109375,251.91783142089844,251.45086669921875,285.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185891716052993e-09,0.0009941947646439,-0.0126386098563671,0.0,0.0,0.0,-0.0073836836963891,60.0,-23.20176124572754,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,288.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361328125,0.0,0.0,9.331130422651768e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,9.826117457123472e-05,290.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,7.257537072291598e-05,290.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03912353515625,0.0,0.0,9.826129098655656e-05,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,0.0004661087295971,287.6759948730469,294.1499938964844,251.4499969482422,250.97007751464844,251.91372680664065,251.4507751464844,285.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188507845588219e-09,0.000994217232801,-0.0126454634591937,0.0,0.0,0.0,-0.0073849805630743,60.0,-23.19669532775879,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,288.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,9.331292676506564e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,9.826289169723168e-05,290.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,7.257663673954085e-05,290.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310363769531,0.0,0.0,9.826300083659588e-05,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265197753906,0.0,0.0,0.0004661168495658,287.66766357421875,294.1499938964844,251.4499969482422,250.9710235595703,251.9096527099609,251.45071411132807,285.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190531116028296e-09,0.0009942344622686,-0.0126507636159658,0.0,0.0,0.0,-0.0073859835974872,60.0,-23.19152069091797,-0.0,-6.7397174063899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,288.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,9.331467299489304e-05,290.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,9.826473251450808e-05,290.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,7.25779973436147e-05,290.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,9.826483437791468e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,0.000466125580715,287.6509704589844,294.1499938964844,251.4499969482422,250.97283935546875,251.9016265869141,251.4505920410156,285.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.18082427978516,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,288.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,9.331467299489304e-05,290.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,9.826473251450808e-05,290.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,7.25779973436147e-05,290.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,9.826483437791468e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,0.000466125580715,287.6509704589844,294.1499938964844,251.4499969482422,250.97283935546875,251.9016265869141,251.4505920410156,285.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.18082427978516,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
