time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625740,288.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957275390625,0.0,0.0,9.331446926807983e-05,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,9.826451423577964e-05,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,7.257783727254719e-05,290.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986267089844,0.0,0.0,9.826462337514386e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,0.0004661245329771,287.6343078613281,294.1499938964844,251.4499969482422,250.97457885742188,251.89373779296875,251.4504852294922,285.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924464727903805e-09,0.000994250876829,-0.0126557825133204,0.0,0.0,0.0,-0.0073869335465133,60.0,-23.169675827026367,-0.0,-6.739939806266193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,288.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957275390625,0.0,0.0,9.331446926807983e-05,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,9.826451423577964e-05,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,7.257783727254719e-05,290.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986267089844,0.0,0.0,9.826462337514386e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,0.0004661245329771,287.6343078613281,294.1499938964844,251.4499969482422,250.97457885742188,251.89373779296875,251.4504852294922,285.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924464727903805e-09,0.000994250876829,-0.0126557825133204,0.0,0.0,0.0,-0.0073869335465133,60.0,-23.169675827026367,-0.0,-6.739939806266193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,288.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97955322265625,0.0,0.0,9.331190813099964e-05,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,9.82618221314624e-05,290.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,7.25758436601609e-05,290.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.982421875,0.0,0.0,9.8261923994869e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,0.0004661117854993,287.6176147460937,294.1499938964844,251.4499969482422,250.9762420654297,251.885971069336,251.45040893554688,285.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189257912263656e-09,0.0009942236356437,-0.0126474285498261,0.0,0.0,0.0,-0.0073853526264429,60.0,-23.157995223999023,-0.0,-6.739569613500862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,288.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97955322265625,0.0,0.0,9.331190813099964e-05,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,9.82618221314624e-05,290.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,7.25758436601609e-05,290.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.982421875,0.0,0.0,9.8261923994869e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,0.0004661117854993,287.6176147460937,294.1499938964844,251.4499969482422,250.9762420654297,251.885971069336,251.45040893554688,285.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189257912263656e-09,0.0009942236356437,-0.0126474285498261,0.0,0.0,0.0,-0.0073853526264429,60.0,-23.157995223999023,-0.0,-6.739569613500862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,288.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,9.33067494770512e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620361328125,0.0,0.0,9.82563869911246e-05,290.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,7.257183460751548e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,9.82564888545312e-05,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,0.0004660859995055,287.6009216308594,294.1499938964844,251.4499969482422,250.9777984619141,251.8783569335937,251.4503326416016,285.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941738098859,5.1828266123266076e-09,0.0009941686876118,-0.0126305790618062,0.0,0.0,0.0,-0.00738216470927,60.0,-23.145713806152344,-0.0,-6.73882425417105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,288.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,9.33067494770512e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620361328125,0.0,0.0,9.82563869911246e-05,290.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,7.257183460751548e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,9.82564888545312e-05,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,0.0004660859995055,287.6009216308594,294.1499938964844,251.4499969482422,250.9777984619141,251.8783569335937,251.4503326416016,285.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941738098859,5.1828266123266076e-09,0.0009941686876118,-0.0126305790618062,0.0,0.0,0.0,-0.00738216470927,60.0,-23.145713806152344,-0.0,-6.73882425417105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,288.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,9.330324974143878e-05,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539489746094,0.0,0.0,9.825270535657182e-05,290.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087890625,0.0,0.0,7.256911339936778e-05,290.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580993652344,0.0,0.0,9.825280721997842e-05,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,0.0004660685372073,287.59259033203125,294.1499938964844,251.4499969482422,250.97854614257807,251.87457275390625,251.45030212402344,285.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941365569829,5.178469208999559e-09,0.0009941314347088,-0.0126191629096865,0.0,0.0,0.0,-0.0073800045065581,60.0,-23.139360427856445,-0.0,-6.738319058285924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,288.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471740722656,0.0,0.0,9.329872409580275e-05,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,9.824793960433452e-05,290.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,7.256559183588251e-05,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,9.824804146774112e-05,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457092285156,0.0,0.0,0.000466045923531,287.584228515625,294.1499938964844,251.4499969482422,250.9792633056641,251.870849609375,251.4502716064453,285.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172829720123673e-09,0.0009940831223502,-0.0126043893396854,0.0,0.0,0.0,-0.0073772086761891,60.0,-23.132768630981445,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,288.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,9.328762826044112e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,9.823625441640615e-05,290.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,7.255696255015209e-05,290.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337463378906,0.0,0.0,9.823635627981277e-05,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,0.0004659905098378,287.56756591796875,294.1499938964844,251.4499969482422,250.9806060791016,251.8634796142578,251.45022583007807,285.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002114396571e-09,0.0009939649607986,-0.012568162754178,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.119115829467773,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,288.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,9.328762826044112e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,9.823625441640615e-05,290.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,7.255696255015209e-05,290.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337463378906,0.0,0.0,9.823635627981277e-05,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,0.0004659905098378,287.56756591796875,294.1499938964844,251.4499969482422,250.9806060791016,251.8634796142578,251.45022583007807,285.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002114396571e-09,0.0009939649607986,-0.012568162754178,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.119115829467773,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,288.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9147644042969,0.0,0.050000000745058,9.32720213313587e-05,290.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9134826660156,0.0,0.050000000745058,9.821981802815571e-05,290.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9666748046875,0.0,0.050000000745058,7.254482625285164e-05,290.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9175109863281,0.0,0.050000000745058,9.821991989156233e-05,291.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9133605957031,0.0,0.050000000745058,0.000465912540676,287.5508728027344,291.1499938964844,251.4499969482422,250.9818420410156,251.85623168945312,251.4501800537109,285.4709777832031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938038419932,5.139555891986447e-09,0.0009937986033037,-0.0125172166153788,0.0,0.0,0.0,-0.0073607135564088,60.0,-23.1044979095459,-0.0,-6.733808532999319e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,288.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9147644042969,0.0,0.050000000745058,9.32720213313587e-05,290.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9134826660156,0.0,0.050000000745058,9.821981802815571e-05,290.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9666748046875,0.0,0.050000000745058,7.254482625285164e-05,290.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9175109863281,0.0,0.050000000745058,9.821991989156233e-05,291.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9133605957031,0.0,0.050000000745058,0.000465912540676,287.5508728027344,291.1499938964844,251.4499969482422,250.9818420410156,251.85623168945312,251.4501800537109,285.4709777832031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938038419932,5.139555891986447e-09,0.0009937986033037,-0.0125172166153788,0.0,0.0,0.0,-0.0073607135564088,60.0,-23.1044979095459,-0.0,-6.733808532999319e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,288.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2475280761719,0.6390333771705627,0.050000000745058,0.0408269055187702,290.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24725341796875,0.6390333771705627,0.050000000745058,0.0429926887154579,290.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.6390333771705627,0.050000000745058,0.0317542515695095,290.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.6390333771705627,0.050000000745058,0.0429926961660385,291.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472229003906,0.6390333771705627,0.050000000745058,0.2039387971162796,285.9554138183594,291.1499938964844,251.4499969482422,250.9823608398437,275.3879089355469,282.1444396972656,285.1921691894531,1.0,0.109818160533905,0.0,0.0,1.0,1.0,-0.4493079483509063,2.458157553064666e-07,0.4493077099323272,-0.15090973675251,0.0,0.0,0.0,9.76803493499756,60.0,-979.522705078125,-0.0,12.279446601867676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,288.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.630954921245575,0.050000000745058,0.0452373772859573,290.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.630954921245575,0.050000000745058,0.0476371347904205,290.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.630954921245575,0.050000000745058,0.0351846255362033,290.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.630954921245575,0.050000000745058,0.0476371385157108,291.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.630954921245575,0.050000000745058,0.225970059633255,284.7496032714844,291.1499938964844,251.4499969482422,250.9827575683593,278.9873962402344,290.7306213378906,284.2569580078125,1.0,0.1210960075259208,0.1595787554979324,0.1595787554979324,1.0,1.0,-0.482010543346405,0.016562882810831,0.4654476642608642,-0.1308944374322891,0.0,0.0,0.0,12.506827354431152,60.0,-1607.885009765625,-0.0,16.682466506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.542648031151917e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,288.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4038391113281,0.5707485675811768,0.050000000745058,0.0456820242106914,290.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4038391113281,0.5707485675811768,0.050000000745058,0.0481053739786148,290.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4038391113281,0.5707485675811768,0.050000000745058,0.035530462861061,289.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4038391113281,0.5707485675811768,0.050000000745058,0.0481053739786148,291.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4038391113281,0.5707485675811768,0.050000000745058,0.2281911820173263,283.3533020019531,291.1499938964844,251.4499969482422,250.98318481445312,279.0675048828125,291.18780517578125,283.2236022949219,1.0,0.1406043916940689,0.1585731357336044,0.1585731357336044,1.0,1.0,-0.4867507517337799,0.0170405991375446,0.4697101712226867,-0.1314598321914672,0.0,0.0,1.0,20.01791381835937,60.0,-162.0625762939453,-6501.369140625,23.192108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2589111328125,306.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,3214.2958984375,18000.0,0.0,0.0,0.0053310152143239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192632794380188,0.319264680147171,-1.3908397704653908e-06,0.0,5.410302946984302e-06,0.0,0.0,5.348179340362549,0.0,0.0,0.0,0.2231879979372024,4.0,0.0,1.0
626640,288.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4038391113281,0.5707485675811768,0.050000000745058,0.0456820242106914,290.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4038391113281,0.5707485675811768,0.050000000745058,0.0481053739786148,290.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4038391113281,0.5707485675811768,0.050000000745058,0.035530462861061,289.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4038391113281,0.5707485675811768,0.050000000745058,0.0481053739786148,291.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4038391113281,0.5707485675811768,0.050000000745058,0.2281911820173263,283.3533020019531,291.1499938964844,251.4499969482422,250.98318481445312,279.0675048828125,291.18780517578125,283.2236022949219,1.0,0.1406043916940689,0.1585731357336044,0.1585731357336044,1.0,1.0,-0.4867507517337799,0.0170405991375446,0.4697101712226867,-0.1314598321914672,0.0,0.0,1.0,20.01791381835937,60.0,-162.0625762939453,-6501.369140625,23.192108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2589111328125,306.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,3214.2958984375,18000.0,0.0,0.0,0.0053310152143239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192632794380188,0.319264680147171,-1.3908397704653908e-06,0.0,5.410302946984302e-06,0.0,0.0,5.348179340362549,0.0,0.0,0.0,0.2231879979372024,4.0,0.0,1.0
626700,288.3930358886719,297.1499938964844,293.1499938964844,0.0011512150522321,-110.37499237060548,285.0122985839844,0.5490548610687256,0.050000000745058,0.0458192564547061,290.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1801452636719,0.5490548610687256,0.050000000745058,0.0482498854398727,290.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190246582031,0.5490548610687256,0.050000000745058,0.0356371998786926,289.97821044921875,297.1499938964844,293.1499938964844,0.0006808723555877,-68.74295043945312,284.38995361328125,0.5490548610687256,0.050000000745058,0.0482498854398727,291.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.076904296875,0.5490548610687256,0.050000000745058,0.2288766801357269,283.7948913574219,291.1499938964844,251.4499969482422,250.9832305908203,279.0653991699219,291.1703186035156,284.5081481933594,1.0,0.149011954665184,0.1541657149791717,0.1541657149791717,1.0,1.0,-0.4882130622863769,0.0159879866987466,0.4722250699996948,-0.1328308135271072,0.0,0.0,1.0,23.68438720703125,60.0,2342.68896484375,-7564.17822265625,26.34635734558105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6647644042969,308.3882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,6443.6171875,19080.0,0.0,0.0,0.0247379597276449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807899534702301,0.8079049587249756,-5.420745765150059e-06,0.0,2.5105882741627283e-05,0.0,0.0,58.90761566162109,0.0,0.0,0.0,0.4801013767719269,4.0,0.0,1.0
626760,288.4004211425781,297.1499938964844,293.1499938964844,0.0021411201450973,-196.30213928222656,288.1675720214844,0.5323232412338257,0.050000000745058,0.0459504164755344,290.7723388671875,297.1499938964844,293.1499938964844,0.0010146872373297,-97.9704132080078,286.5303649902344,0.5323232412338257,0.050000000745058,0.0483880005776882,290.2771301269531,297.1499938964844,293.1499938964844,0.0009131121332757,-65.1169662475586,286.310302734375,0.5323232412338257,0.050000000745058,0.0357392132282257,289.9765014648437,297.1499938964844,293.1499938964844,0.0013766504125669,-132.9187774658203,287.04937744140625,0.5323232412338257,0.050000000745058,0.0483880005776882,291.16290283203125,297.1499938964844,293.1499938964844,0.0008627836359664,-395.1572265625,286.3210754394531,0.5323232412338257,0.050000000745058,0.2295318394899368,285.2585144042969,291.1499938964844,251.4499969482422,250.983154296875,279.07135009765625,291.1631774902344,285.9256896972656,1.0,0.1565825045108795,0.1506444215774536,0.1506444215774536,0.9995291233062744,1.0,-0.4896106719970703,0.0150440596044063,0.4745666086673736,-0.1340782195329666,0.0,0.0,1.0,27.191627502441406,60.0,2873.39453125,-7572.5244140625,29.380905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3811950683594,307.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,11637.044921875,19080.0,0.0,0.0,0.0438658893108367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0968503952026367,1.0968602895736694,-9.93740832200274e-06,0.0,4.451830318430439e-05,0.0,0.0,146.7430877685547,0.0,0.0,0.0,0.6122090220451355,4.0,0.0,1.0
626820,288.442138671875,297.1499938964844,293.1499938964844,0.003798744874075,-328.1358642578125,292.5079345703125,0.5110270977020264,0.050000000745058,0.0461709052324295,290.7873840332031,297.1499938964844,293.1499938964844,0.001865956466645,-170.826171875,289.7191772460937,0.5110270977020264,0.050000000745058,0.0486201867461204,290.3021850585937,297.1499938964844,293.1499938964844,0.0019432203844189,-131.39483642578125,289.7945861816406,0.5110270977020264,0.050000000745058,0.0359107032418251,289.99664306640625,297.1499938964844,293.1499938964844,0.0025000718887895,-228.8108367919922,290.6421203613281,0.5110270977020264,0.050000000745058,0.0486201867461204,291.1802978515625,297.1499938964844,293.1499938964844,0.0015655603492632,-679.88232421875,289.2879333496094,0.5110270977020264,0.050000000745058,0.2306332290172577,287.0951232910156,291.1499938964844,251.4499969482422,250.9827575683593,279.0982971191406,291.17608642578125,287.4536437988281,1.0,0.1684659123420715,0.1472555696964264,0.1472555696964264,0.998665988445282,1.0,-0.4919601380825043,0.0140841389074921,0.4778760075569153,-0.1355477273464203,0.0,0.0,1.0,33.087833404541016,60.0,2436.74853515625,-7287.77294921875,34.520545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5972595214844,306.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,16567.07421875,19080.0,0.0,0.0,0.0790116190910339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309139609336853,1.3091537952423096,-1.4153953088680282e-05,0.0,8.018674270715564e-05,0.0,0.0,249.4671325683593,0.0,0.0,0.0,0.7188894748687744,4.0,0.0,1.0
626880,288.44683837890625,297.1499938964844,293.1499938964844,0.0039494237862527,-339.345703125,292.8334655761719,0.509533703327179,0.050000000745058,0.0461895801126956,290.7894897460937,297.1499938964844,293.1499938964844,0.0019412103574723,-177.05223083496094,289.9493408203125,0.509533703327179,0.050000000745058,0.0486398488283157,290.3053283691406,297.1499938964844,293.1499938964844,0.0020332785788923,-136.97015380859375,290.0478210449219,0.509533703327179,0.050000000745058,0.0359252281486988,289.9993896484375,297.1499938964844,293.1499938964844,0.0025993122253566,-236.9777069091797,290.90533447265625,0.509533703327179,0.050000000745058,0.0486398488283157,291.1827697753906,297.1499938964844,293.1499938964844,0.0016272470820695,-704.0389404296875,289.4989929199219,0.509533703327179,0.050000000745058,0.2307265102863311,287.2160339355469,291.1499938964844,251.4499969482422,250.98269653320312,279.101318359375,291.1783142089844,287.5628967285156,1.0,0.1694303303956985,0.1471400558948516,0.1471400558948516,0.9985873103141784,1.0,-0.4921591281890869,0.0140519253909587,0.478107213973999,-0.1356230825185775,0.0,0.0,1.0,33.58722686767578,60.0,2381.501953125,-7262.40625,34.95805358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4702453613281,306.152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,16813.73828125,19080.0,0.0,0.0,0.0821587815880775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3188495635986328,1.3188639879226685,-1.4364692106028087e-05,0.0,8.338072075275704e-05,0.0,0.0,255.05935668945312,0.0,0.0,0.0,0.7237657904624939,4.0,0.0,1.0
626940,288.5084533691406,297.1499938964844,293.1499938964844,0.0057048825547099,-455.1808776855469,296.2030334472656,0.4954160451889038,0.050000000745058,0.0463938303291797,290.81939697265625,297.1499938964844,293.1499938964844,0.0027479690033942,-240.8343200683593,292.3078918457031,0.4954160451889038,0.050000000745058,0.048854935914278,290.3485107421875,297.1499938964844,293.1499938964844,0.0029979492537677,-193.9321746826172,292.6430969238281,0.4954160451889038,0.050000000745058,0.0360840894281864,290.0386047363281,297.1499938964844,293.1499938964844,0.003675510874018,-320.65545654296875,293.61083984375,0.4954160451889038,0.050000000745058,0.048854935914278,291.2185974121094,297.1499938964844,293.1499938964844,0.0022804697509855,-948.5905151367188,291.6470642089844,0.4954160451889038,0.050000000745058,0.2317467778921127,288.43975830078125,291.1499938964844,251.4499969482422,250.9818420410156,279.1410522460937,291.2122802734375,288.70343017578125,1.0,0.1796106100082397,0.1481923311948776,0.1481923311948776,0.9976454973220824,1.0,-0.4943356215953827,0.014395828358829,0.4799397885799408,-0.1357505321502685,0.0,0.0,1.0,39.04948425292969,60.0,1776.4306640625,-7030.01220703125,39.765655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.37554931640625,305.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18438.51171875,20160.0,0.0,0.0,0.1182681396603584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811031579971311,1.381118893623352,-1.575280839460902e-05,0.0,0.0001200271290144,0.0,0.0,292.90997314453125,0.0,0.0,0.0,0.7700114250183105,4.0,0.0,1.0
627000,288.5084533691406,297.1499938964844,293.1499938964844,0.0057048825547099,-455.1808776855469,296.2030334472656,0.4954160451889038,0.050000000745058,0.0463938303291797,290.81939697265625,297.1499938964844,293.1499938964844,0.0027479690033942,-240.8343200683593,292.3078918457031,0.4954160451889038,0.050000000745058,0.048854935914278,290.3485107421875,297.1499938964844,293.1499938964844,0.0029979492537677,-193.9321746826172,292.6430969238281,0.4954160451889038,0.050000000745058,0.0360840894281864,290.0386047363281,297.1499938964844,293.1499938964844,0.003675510874018,-320.65545654296875,293.61083984375,0.4954160451889038,0.050000000745058,0.048854935914278,291.2185974121094,297.1499938964844,293.1499938964844,0.0022804697509855,-948.5905151367188,291.6470642089844,0.4954160451889038,0.050000000745058,0.2317467778921127,288.43975830078125,291.1499938964844,251.4499969482422,250.9818420410156,279.1410522460937,291.2122802734375,288.70343017578125,1.0,0.1796106100082397,0.1481923311948776,0.1481923311948776,0.9976454973220824,1.0,-0.4943356215953827,0.014395828358829,0.4799397885799408,-0.1357505321502685,0.0,0.0,1.0,39.04948425292969,60.0,1776.4306640625,-7030.01220703125,39.765655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.37554931640625,305.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18438.51171875,20160.0,0.0,0.0,0.1182681396603584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811031579971311,1.381118893623352,-1.575280839460902e-05,0.0,0.0001200271290144,0.0,0.0,292.90997314453125,0.0,0.0,0.0,0.7700114250183105,4.0,0.0,1.0
627060,288.57354736328125,297.1499938964844,293.1499938964844,0.0075571001507341,-547.9116821289062,298.862548828125,0.4857247769832611,0.050000000745058,0.0465629361569881,290.853515625,297.1499938964844,293.1499938964844,0.0034429093357175,-291.2694702148437,294.1571044921875,0.4857247769832611,0.050000000745058,0.0490330159664154,290.3966064453125,297.1499938964844,293.1499938964844,0.0038339616730809,-238.79962158203125,294.6724548339844,0.4857247769832611,0.050000000745058,0.0362156182527542,290.0833435058594,297.1499938964844,293.1499938964844,0.004641821142286,-387.0425720214844,295.734130859375,0.4857247769832611,0.050000000745058,0.0490330159664154,291.2603454589844,297.1499938964844,293.1499938964844,0.002826954005286,-1137.4573974609375,293.3152770996094,0.4857247769832611,0.050000000745058,0.2325915098190307,289.4091186523437,291.1499938964844,251.4499969482422,250.98062133789065,279.1828308105469,291.2534484863281,289.6241149902344,1.0,0.1875868588685989,0.1535647213459015,0.1535647213459015,0.9966649413108826,1.0,-0.4961376190185547,0.0159754399210214,0.4801622033119201,-0.1345601081848144,0.0,0.0,1.0,43.57218170166016,48.0,1342.1480712890625,-6960.21875,43.77706527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97149658203125,304.80914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19805.822265625,20160.0,0.0,0.0,0.1504225134849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431395411491394,1.4314123392105105,-1.692095975158736e-05,0.0,0.0001526597334304,0.0,0.0,326.088134765625,0.0,0.0,0.0,0.7819843292236328,4.0,0.0,1.0
627120,288.57354736328125,297.1499938964844,293.1499938964844,0.0075571001507341,-547.9116821289062,298.862548828125,0.4857247769832611,0.050000000745058,0.0465629361569881,290.853515625,297.1499938964844,293.1499938964844,0.0034429093357175,-291.2694702148437,294.1571044921875,0.4857247769832611,0.050000000745058,0.0490330159664154,290.3966064453125,297.1499938964844,293.1499938964844,0.0038339616730809,-238.79962158203125,294.6724548339844,0.4857247769832611,0.050000000745058,0.0362156182527542,290.0833435058594,297.1499938964844,293.1499938964844,0.004641821142286,-387.0425720214844,295.734130859375,0.4857247769832611,0.050000000745058,0.0490330159664154,291.2603454589844,297.1499938964844,293.1499938964844,0.002826954005286,-1137.4573974609375,293.3152770996094,0.4857247769832611,0.050000000745058,0.2325915098190307,289.4091186523437,291.1499938964844,251.4499969482422,250.98062133789065,279.1828308105469,291.2534484863281,289.6241149902344,1.0,0.1875868588685989,0.1535647213459015,0.1535647213459015,0.9966649413108826,1.0,-0.4961376190185547,0.0159754399210214,0.4801622033119201,-0.1345601081848144,0.0,0.0,1.0,43.57218170166016,48.0,1342.1480712890625,-6960.21875,43.77706527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97149658203125,304.80914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19805.822265625,20160.0,0.0,0.0,0.1504225134849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431395411491394,1.4314123392105105,-1.692095975158736e-05,0.0,0.0001526597334304,0.0,0.0,326.088134765625,0.0,0.0,0.0,0.7819843292236328,4.0,0.0,1.0
627180,288.6382141113281,297.1499938964844,293.1499938964844,0.0096407635137438,-622.9738159179688,301.0365905761719,0.4834252595901489,0.050000000745058,0.0466053336858749,290.887939453125,297.1499938964844,293.1499938964844,0.0040535312145948,-331.66943359375,295.66455078125,0.4834252595901489,0.050000000745058,0.0490776635706424,290.4447021484375,297.1499938964844,293.1499938964844,0.0045805275440216,-274.6733703613281,296.3221740722656,0.4834252595901489,0.050000000745058,0.0362485945224761,290.1282958984375,297.1499938964844,293.1499938964844,0.0055424841120839,-440.5008544921875,297.46661376953125,0.4834252595901489,0.050000000745058,0.0490776635706424,291.3030700683594,297.1499938964844,293.1499938964844,0.0032898364588618,-1285.23193359375,294.6644287109375,0.4834252595901489,0.050000000745058,0.2328033000230789,290.2098388671875,291.1499938964844,251.4499969482422,250.97906494140625,279.2186889648437,291.29620361328125,290.3899230957031,1.0,0.189043715596199,0.1623107939958572,0.1623107939958572,0.9956843852996826,1.0,-0.496589720249176,0.0181271210312843,0.4784626066684723,-0.1324836164712906,0.0,0.0,1.0,44.7066650390625,36.0,1057.087890625,-6999.99365234375,44.78711700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.11834716796875,304.9571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,20064.072265625,20160.0,0.0,0.0,0.17753267288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406973123550415,1.4407144784927368,-1.7141594071290456e-05,0.0,0.0001801730977604,0.0,0.0,332.4867858886719,0.0,0.0,0.0,0.7866441607475281,4.0,0.0,1.0
627240,288.6382141113281,297.1499938964844,293.1499938964844,0.0096407635137438,-622.9738159179688,301.0365905761719,0.4834252595901489,0.050000000745058,0.0466053336858749,290.887939453125,297.1499938964844,293.1499938964844,0.0040535312145948,-331.66943359375,295.66455078125,0.4834252595901489,0.050000000745058,0.0490776635706424,290.4447021484375,297.1499938964844,293.1499938964844,0.0045805275440216,-274.6733703613281,296.3221740722656,0.4834252595901489,0.050000000745058,0.0362485945224761,290.1282958984375,297.1499938964844,293.1499938964844,0.0055424841120839,-440.5008544921875,297.46661376953125,0.4834252595901489,0.050000000745058,0.0490776635706424,291.3030700683594,297.1499938964844,293.1499938964844,0.0032898364588618,-1285.23193359375,294.6644287109375,0.4834252595901489,0.050000000745058,0.2328033000230789,290.2098388671875,291.1499938964844,251.4499969482422,250.97906494140625,279.2186889648437,291.29620361328125,290.3899230957031,1.0,0.189043715596199,0.1623107939958572,0.1623107939958572,0.9956843852996826,1.0,-0.496589720249176,0.0181271210312843,0.4784626066684723,-0.1324836164712906,0.0,0.0,1.0,44.7066650390625,36.0,1057.087890625,-6999.99365234375,44.78711700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.11834716796875,304.9571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,20064.072265625,20160.0,0.0,0.0,0.17753267288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406973123550415,1.4407144784927368,-1.7141594071290456e-05,0.0,0.0001801730977604,0.0,0.0,332.4867858886719,0.0,0.0,0.0,0.7866441607475281,4.0,0.0,1.0
627300,288.6697998046875,297.1499938964844,293.1499938964844,0.0108148287981748,-655.204833984375,301.9873962402344,0.4846326410770416,0.050000000745058,0.0465830154716968,290.9046630859375,297.1499938964844,293.1499938964844,0.004334295168519,-348.8822021484375,296.3236999511719,0.4846326410770416,0.050000000745058,0.0490541569888591,290.4679870605469,297.1499938964844,293.1499938964844,0.0049292943440377,-289.9423828125,297.0420227050781,0.4846326410770416,0.050000000745058,0.0362312346696853,290.1499938964844,297.1499938964844,293.1499938964844,0.0059778303839266,-463.3843994140625,298.2248229980469,0.4846326410770416,0.050000000745058,0.0490541569888591,291.323974609375,297.1499938964844,293.1499938964844,0.0034962294157594,-1347.1024169921875,295.25128173828125,0.4846326410770416,0.050000000745058,0.2326917946338653,290.5635070800781,291.1499938964844,251.4499969482422,250.97817993164065,279.23345947265625,291.3172302246094,290.7315673828125,1.0,0.1878564804792404,0.1675996929407119,0.1675996929407119,0.9951940774917604,1.0,-0.4963519871234894,0.0190897434949874,0.4772622287273407,-0.1314513087272644,0.0,0.0,1.0,44.11009216308594,36.0,961.5827026367188,-7056.17822265625,44.25502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35369873046875,305.1846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,20110.197265625,21240.0,0.0,0.0,0.1890209019184112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442352294921875,1.44236958026886,-1.7181000657728873e-05,0.0,0.0001918321795528,0.0,0.0,333.63397216796875,0.0,0.0,0.0,0.802473247051239,4.0,0.0,1.0
627360,288.7000427246094,297.1499938964844,293.1499938964844,0.0121058085933327,-684.3799438476562,302.8667907714844,0.4871290326118469,0.050000000745058,0.0465373285114765,290.9208679199219,297.1499938964844,293.1499938964844,0.0046028764918446,-364.47503662109375,296.9339904785156,0.4871290326118469,0.050000000745058,0.0490060485899448,290.4906311035156,297.1499938964844,293.1499938964844,0.0052663874812424,-303.74566650390625,297.7071533203125,0.4871290326118469,0.050000000745058,0.0361956991255283,290.1708984375,297.1499938964844,293.1499938964844,0.0064080515876412,-484.1253356933594,298.926513671875,0.4871290326118469,0.050000000745058,0.0490060485899448,291.3443298339844,297.1499938964844,293.1499938964844,0.003689831122756,-1402.6273193359375,295.7935485839844,0.4871290326118469,0.050000000745058,0.2324635982513427,290.8953552246094,291.1499938964844,251.4499969482422,250.97720336914065,279.2464294433594,291.3377685546875,291.0552673339844,1.0,0.1855817586183548,0.1734011471271515,0.1734011471271515,0.9947424530982972,1.0,-0.4958652555942535,0.0200374834239482,0.4758277833461761,-0.1303759515285492,0.0,0.0,1.0,42.88873291015625,25.0,895.7242431640625,-7143.39306640625,43.16755676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6723937988281,305.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20884.0078125,21240.0,0.0,0.0,0.1991201341152191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469840168952942,1.4698580503463743,-1.784209962352179e-05,0.0,0.0002020816173171,0.0,0.0,353.07476806640625,0.0,0.0,0.0,0.8029651045799255,4.0,0.0,1.0
627420,288.76959228515625,297.1499938964844,293.1499938964844,0.0289308931678533,-1060.1591796875,303.6976623535156,0.5953224301338196,0.1018464118242263,0.0724736452102661,290.9517822265625,297.1499938964844,293.1499938964844,0.0050962697714567,-390.2485961914063,298.0433959960937,0.4985197186470032,0.050000000745058,0.0488028079271316,290.5338439941406,297.1499938964844,293.1499938964844,0.0058968970552086,-326.5661926269531,298.9102478027344,0.4985197186470032,0.050000000745058,0.0360455885529518,290.21044921875,297.1499938964844,293.1499938964844,0.0072398041374981,-518.479248046875,300.195556640625,0.4985197186470032,0.050000000745058,0.0488028079271316,291.3832702636719,297.1499938964844,293.1499938964844,0.0040342779830098,-1492.7322998046875,296.7801513671875,0.4985197186470032,0.050000000745058,0.231499508023262,291.5273132324219,291.1499938964844,251.4499969482422,250.9750823974609,279.3753967285156,291.37725830078125,291.68023681640625,1.0,0.1790175437927246,0.1985878348350525,0.1985878348350525,0.9938392043113708,1.0,-0.5251491665840149,0.02602044865489,0.4991286993026733,-0.1312869191169738,0.0,0.0,0.9253249764442444,37.96250915527344,28.0,820.8807983398438,-7629.8828125,42.21220016479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4774475097656,306.2230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,21751.0546875,21240.0,0.0,0.0,0.2154094874858856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4506124258041382,1.4506300687789917,-1.7697188013698906e-05,0.0,0.0002186132478527,0.0,0.0,343.59136962890625,0.0,0.0,0.0,0.7926215529441833,4.0,0.0,1.0
627480,288.76959228515625,297.1499938964844,293.1499938964844,0.0289308931678533,-1060.1591796875,303.6976623535156,0.5953224301338196,0.1018464118242263,0.0724736452102661,290.9517822265625,297.1499938964844,293.1499938964844,0.0050962697714567,-390.2485961914063,298.0433959960937,0.4985197186470032,0.050000000745058,0.0488028079271316,290.5338439941406,297.1499938964844,293.1499938964844,0.0058968970552086,-326.5661926269531,298.9102478027344,0.4985197186470032,0.050000000745058,0.0360455885529518,290.21044921875,297.1499938964844,293.1499938964844,0.0072398041374981,-518.479248046875,300.195556640625,0.4985197186470032,0.050000000745058,0.0488028079271316,291.3832702636719,297.1499938964844,293.1499938964844,0.0040342779830098,-1492.7322998046875,296.7801513671875,0.4985197186470032,0.050000000745058,0.231499508023262,291.5273132324219,291.1499938964844,251.4499969482422,250.9750823974609,279.3753967285156,291.37725830078125,291.68023681640625,1.0,0.1790175437927246,0.1985878348350525,0.1985878348350525,0.9938392043113708,1.0,-0.5251491665840149,0.02602044865489,0.4991286993026733,-0.1312869191169738,0.0,0.0,0.9253249764442444,37.96250915527344,28.0,820.8807983398438,-7629.8828125,42.21220016479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4774475097656,306.2230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,21751.0546875,21240.0,0.0,0.0,0.2154094874858856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4506124258041382,1.4506300687789917,-1.7697188013698906e-05,0.0,0.0002186132478527,0.0,0.0,343.59136962890625,0.0,0.0,0.0,0.7926215529441833,4.0,0.0,1.0
627540,288.973388671875,297.1499938964844,293.1499938964844,0.0811573341488838,-1968.0345458984373,303.7622985839844,0.7668032050132751,0.1717464029788971,0.1410570740699768,290.9814147949219,297.1499938964844,293.1499938964844,0.0055352398194372,-409.3568115234375,299.04461669921875,0.5146369934082031,0.050000000745058,0.0485744029283523,290.57525634765625,297.1499938964844,293.1499938964844,0.0064716287888586,-343.5244140625,299.9835205078125,0.5146369934082031,0.050000000745058,0.0358768887817859,290.2481384277344,297.1499938964844,293.1499938964844,0.0080331182107329,-544.1173095703125,301.32098388671875,0.5146369934082031,0.050000000745058,0.0485744029283523,291.4250793457031,297.1499938964844,293.1499938964844,0.0043147793039679,-1553.0888671875,297.66802978515625,0.5146369934082031,0.050000000745058,0.2304160445928573,292.166748046875,291.1499938964844,251.4499969482422,250.97271728515625,279.8635559082031,291.41925048828125,292.2789001464844,1.0,0.1767987310886383,0.2955136895179748,0.2955136895179748,0.9929359555244446,1.0,-0.6054074764251709,0.0641247704625129,0.5412827134132385,-0.1104930639266967,0.0,0.0,0.7460806965827942,32.828582763671875,25.0,701.2949829101562,-8431.2666015625,46.493629455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2265930175781,306.6042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,24310.42578125,20160.0,0.0,0.0,0.229078009724617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2363241910934448,1.2363389730453491,-1.477957903261995e-05,0.0,0.0002324850502191,0.0,0.0,234.2781677246093,0.0,0.0,0.0,0.6747486591339111,4.0,0.0,1.0
627600,288.973388671875,297.1499938964844,293.1499938964844,0.0811573341488838,-1968.0345458984373,303.7622985839844,0.7668032050132751,0.1717464029788971,0.1410570740699768,290.9814147949219,297.1499938964844,293.1499938964844,0.0055352398194372,-409.3568115234375,299.04461669921875,0.5146369934082031,0.050000000745058,0.0485744029283523,290.57525634765625,297.1499938964844,293.1499938964844,0.0064716287888586,-343.5244140625,299.9835205078125,0.5146369934082031,0.050000000745058,0.0358768887817859,290.2481384277344,297.1499938964844,293.1499938964844,0.0080331182107329,-544.1173095703125,301.32098388671875,0.5146369934082031,0.050000000745058,0.0485744029283523,291.4250793457031,297.1499938964844,293.1499938964844,0.0043147793039679,-1553.0888671875,297.66802978515625,0.5146369934082031,0.050000000745058,0.2304160445928573,292.166748046875,291.1499938964844,251.4499969482422,250.97271728515625,279.8635559082031,291.41925048828125,292.2789001464844,1.0,0.1767987310886383,0.2955136895179748,0.2955136895179748,0.9929359555244446,1.0,-0.6054074764251709,0.0641247704625129,0.5412827134132385,-0.1104930639266967,0.0,0.0,0.7460806965827942,32.828582763671875,25.0,701.2949829101562,-8431.2666015625,46.493629455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2265930175781,306.6042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,24310.42578125,20160.0,0.0,0.0,0.229078009724617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2363241910934448,1.2363389730453491,-1.477957903261995e-05,0.0,0.0002324850502191,0.0,0.0,234.2781677246093,0.0,0.0,0.0,0.6747486591339111,4.0,0.0,1.0
