time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627660,289.2272644042969,297.1499938964844,293.1499938964844,0.1162156909704208,-2610.693359375,303.8325500488281,0.8721538782119751,0.2261225432157516,0.1921112537384033,291.0105895996094,297.1499938964844,293.1499938964844,0.0060092941857874,-432.0474243164063,299.8608703613281,0.5310453176498413,0.050000000745058,0.0483992137014865,290.6166381835937,297.1499938964844,293.1499938964844,0.0071066794916987,-363.3831481933594,300.8721618652344,0.5310453176498413,0.050000000745058,0.0357474945485591,290.28570556640625,297.1499938964844,293.1499938964844,0.0089626163244247,-575.0558471679688,302.2779235839844,0.5310453176498413,0.050000000745058,0.0483992137014865,291.4713134765625,297.1499938964844,293.1499938964844,0.0045917867682874,-1621.767578125,298.345703125,0.5310453176498413,0.050000000745058,0.2295850366353988,292.57159423828125,291.1499938964844,251.4499969482422,250.9701385498047,280.21484375,291.4658203125,292.60205078125,1.0,0.1749039441347122,0.4203250110149383,0.4203250110149383,0.9924818873405457,1.0,-0.6651067137718201,0.1474876254796981,0.5176191329956055,-0.0392432399094104,0.0,0.0,0.525404691696167,28.9204216003418,25.0,314.7079467773437,-8361.1630859375,49.49288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0070495605469,306.22509765625,278.1499938964844,0.0,18000.0,313.1499938964844,25242.443359375,20160.0,0.0,0.0,0.2394618690013885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072919011116028,0.70730060338974,-8.746402272663545e-06,0.0,0.0002430233580525,0.0,0.0,68.9285888671875,0.0,0.0,0.0,0.4658255875110626,4.0,0.0,1.0
627720,289.2272644042969,297.1499938964844,293.1499938964844,0.1162156909704208,-2610.693359375,303.8325500488281,0.8721538782119751,0.2261225432157516,0.1921112537384033,291.0105895996094,297.1499938964844,293.1499938964844,0.0060092941857874,-432.0474243164063,299.8608703613281,0.5310453176498413,0.050000000745058,0.0483992137014865,290.6166381835937,297.1499938964844,293.1499938964844,0.0071066794916987,-363.3831481933594,300.8721618652344,0.5310453176498413,0.050000000745058,0.0357474945485591,290.28570556640625,297.1499938964844,293.1499938964844,0.0089626163244247,-575.0558471679688,302.2779235839844,0.5310453176498413,0.050000000745058,0.0483992137014865,291.4713134765625,297.1499938964844,293.1499938964844,0.0045917867682874,-1621.767578125,298.345703125,0.5310453176498413,0.050000000745058,0.2295850366353988,292.57159423828125,291.1499938964844,251.4499969482422,250.9701385498047,280.21484375,291.4658203125,292.60205078125,1.0,0.1749039441347122,0.4203250110149383,0.4203250110149383,0.9924818873405457,1.0,-0.6651067137718201,0.1474876254796981,0.5176191329956055,-0.0392432399094104,0.0,0.0,0.525404691696167,28.9204216003418,25.0,314.7079467773437,-8361.1630859375,49.49288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0070495605469,306.22509765625,278.1499938964844,0.0,18000.0,313.1499938964844,25242.443359375,20160.0,0.0,0.0,0.2394618690013885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072919011116028,0.70730060338974,-8.746402272663545e-06,0.0,0.0002430233580525,0.0,0.0,68.9285888671875,0.0,0.0,0.0,0.4658255875110626,4.0,0.0,1.0
627780,289.4848022460937,297.1499938964844,293.1499938964844,0.1546872109174728,-3286.0595703125,303.8731994628906,0.9650457501411438,0.2733150422573089,0.2359053790569305,291.0385131835937,297.1499938964844,293.1499938964844,0.0067101581953465,-475.671875,300.431884765625,0.5470231771469116,0.050000000745058,0.0482643023133277,290.656494140625,297.1499938964844,293.1499938964844,0.008076055906713,-401.0076599121094,301.5589599609375,0.5470231771469116,0.050000000745058,0.0356478504836559,290.3225402832031,297.1499938964844,293.1499938964844,0.0104855298995971,-634.6218872070312,303.0993957519531,0.5470231771469116,0.050000000745058,0.0482643023133277,291.51544189453125,297.1499938964844,293.1499938964844,0.0049927509389817,-1765.753173828125,298.7039794921875,0.5470231771469116,0.050000000745058,0.2289450764656067,292.39508056640625,291.1499938964844,251.4499969482422,250.9673767089844,279.8760070800781,291.5109558105469,292.2788391113281,1.0,0.1744634211063385,0.4874540567398071,0.4874540567398071,0.992027759552002,1.0,-0.7164545655250549,0.2090519070625305,0.5074026584625244,0.0124827791005373,0.0,0.0,0.3619501888751983,25.98359489440918,25.0,-570.8912963867188,-7546.40771484375,52.598880767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.072265625,304.8834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22539.6015625,20160.0,0.0,0.0,0.2433648407459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400466740131378,0.3400525152683258,-5.837158823851496e-06,0.0,0.0002469843602739,0.0,0.0,19.42038917541504,0.0,0.0,0.0,0.3422133922576904,4.0,0.0,1.0
627840,289.4848022460937,297.1499938964844,293.1499938964844,0.1546872109174728,-3286.0595703125,303.8731994628906,0.9650457501411438,0.2733150422573089,0.2359053790569305,291.0385131835937,297.1499938964844,293.1499938964844,0.0067101581953465,-475.671875,300.431884765625,0.5470231771469116,0.050000000745058,0.0482643023133277,290.656494140625,297.1499938964844,293.1499938964844,0.008076055906713,-401.0076599121094,301.5589599609375,0.5470231771469116,0.050000000745058,0.0356478504836559,290.3225402832031,297.1499938964844,293.1499938964844,0.0104855298995971,-634.6218872070312,303.0993957519531,0.5470231771469116,0.050000000745058,0.0482643023133277,291.51544189453125,297.1499938964844,293.1499938964844,0.0049927509389817,-1765.753173828125,298.7039794921875,0.5470231771469116,0.050000000745058,0.2289450764656067,292.39508056640625,291.1499938964844,251.4499969482422,250.9673767089844,279.8760070800781,291.5109558105469,292.2788391113281,1.0,0.1744634211063385,0.4874540567398071,0.4874540567398071,0.992027759552002,1.0,-0.7164545655250549,0.2090519070625305,0.5074026584625244,0.0124827791005373,0.0,0.0,0.3619501888751983,25.98359489440918,25.0,-570.8912963867188,-7546.40771484375,52.598880767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.072265625,304.8834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22539.6015625,20160.0,0.0,0.0,0.2433648407459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400466740131378,0.3400525152683258,-5.837158823851496e-06,0.0,0.0002469843602739,0.0,0.0,19.42038917541504,0.0,0.0,0.0,0.3422133922576904,4.0,0.0,1.0
627900,289.617919921875,297.1499938964844,293.1499938964844,0.1782533526420593,-3688.9501953125,303.8805847167969,0.9966491460800172,0.2936037182807922,0.2550553977489471,291.0512390136719,297.1499938964844,293.1499938964844,0.007232510484755,-511.30572509765625,300.6267395019531,0.5542161464691162,0.050000000745058,0.0482115931808948,290.67547607421875,297.1499938964844,293.1499938964844,0.0088138608261942,-431.248779296875,301.8424072265625,0.5542161464691162,0.050000000745058,0.0356089174747467,290.3404541015625,297.1499938964844,293.1499938964844,0.0117184380069375,-682.417236328125,303.4942626953125,0.5542161464691162,0.050000000745058,0.0482115931808948,291.5339660644531,297.1499938964844,293.1499938964844,0.0052938996814191,-1890.31201171875,298.7442932128906,0.5542161464691162,0.050000000745058,0.2286950349807739,291.9822082519531,291.1499938964844,251.4499969482422,250.9659423828125,279.6374816894531,291.5302734375,291.8236389160156,1.0,0.1746376156806945,0.4935396015644073,0.4935396015644073,0.9918007254600524,1.0,-0.7389647960662842,0.2199706882238388,0.5189940929412842,0.0192487090826034,0.0,0.0,0.346899539232254,24.8647518157959,25.0,-974.0836181640624,-7383.45068359375,54.21793746948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.724853515625,304.5745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,21287.234375,19080.0,0.0,0.0,0.2423517405986786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835313081741333,0.2835366725921631,-5.360033355827909e-06,0.0,0.0002459562092553,0.0,0.0,14.603532791137695,0.0,0.0,0.0,0.3089171350002289,4.0,0.0,1.0
627960,289.73052978515625,297.1499938964844,293.1499938964844,0.189647227525711,-3876.72998046875,303.9091186523437,0.9990000128746032,0.316189706325531,0.257615864276886,291.06280517578125,297.1499938964844,293.1499938964844,0.0078329406678676,-550.06787109375,300.82867431640625,0.5549851059913635,0.050000000745058,0.0482061654329299,290.6963806152344,297.1499938964844,293.1499938964844,0.0096662146970629,-463.4591979980469,302.131591796875,0.5549851059913635,0.050000000745058,0.0356049090623855,290.36004638671875,297.1499938964844,293.1499938964844,0.0132198240607976,-733.105712890625,303.90606689453125,0.5549851059913635,0.050000000745058,0.0482061654329299,291.5501708984375,297.1499938964844,293.1499938964844,0.005635623820126,-2028.5928955078125,298.780029296875,0.5549851059913635,0.050000000745058,0.2286693006753921,291.52105712890625,291.1499938964844,251.4499969482422,250.9644775390625,279.4804077148437,291.5469055175781,291.3870544433594,1.0,0.1747216135263443,0.498018741607666,0.498018741607666,0.9923875331878662,1.0,-0.7419999241828918,0.2238043993711471,0.5181955099105835,0.0226992666721344,0.0,0.0,0.3685925304889679,24.760019302368164,25.0,-1055.71240234375,-7519.3046875,54.49551010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.404541015625,304.90057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19549.498046875,19080.0,0.0,0.0,0.2397262305021286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764168381690979,0.2764217853546142,-4.945359250996262e-06,0.0,0.0002432916517136,0.0,0.0,13.158089637756348,0.0,0.0,0.0,0.3130241632461548,4.0,0.0,1.0
628020,289.84771728515625,297.1499938964844,293.1499938964844,0.1909036785364151,-3885.540771484375,303.9882202148437,0.9990000128746032,0.378792941570282,0.2481997162103653,291.08447265625,297.1499938964844,293.1499938964844,0.0089407358318567,-608.591796875,301.3898620605469,0.5628008842468262,0.050000000745058,0.0481537245213985,290.7384948730469,297.1499938964844,293.1499938964844,0.0112944040447473,-511.4529113769531,302.8153076171875,0.5628008842468262,0.050000000745058,0.0355661772191524,290.4164428710937,297.1499938964844,293.1499938964844,0.0399727784097194,-1274.43115234375,304.05596923828125,0.6690755486488342,0.0961165353655815,0.0785238891839981,291.5805053710937,297.1499938964844,293.1499938964844,0.0062236352823674,-2235.48828125,299.06805419921875,0.5628008842468262,0.050000000745058,0.2284205257892608,291.04840087890625,291.1499938964844,251.4499969482422,250.9614715576172,279.3006591796875,291.57745361328125,291.0187683105469,1.0,0.1752640604972839,0.5029886960983276,0.5029886960983276,0.9935610890388488,1.0,-0.7666657567024231,0.2348834723234176,0.5317822694778442,0.0291796773672103,0.0,0.0,0.421145886182785,23.67269897460937,45.0,-557.4865112304688,-8504.0458984375,56.5081901550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51544189453125,306.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18822.748046875,19080.0,0.0,0.0,0.2331997901201248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317183256149292,0.3317233026027679,-4.96551365358755e-06,0.0,0.0002366681437706,0.0,0.0,16.25640869140625,0.0,0.0,0.0,0.3232169449329376,4.0,0.0,1.0
628080,289.84771728515625,297.1499938964844,293.1499938964844,0.1909036785364151,-3885.540771484375,303.9882202148437,0.9990000128746032,0.378792941570282,0.2481997162103653,291.08447265625,297.1499938964844,293.1499938964844,0.0089407358318567,-608.591796875,301.3898620605469,0.5628008842468262,0.050000000745058,0.0481537245213985,290.7384948730469,297.1499938964844,293.1499938964844,0.0112944040447473,-511.4529113769531,302.8153076171875,0.5628008842468262,0.050000000745058,0.0355661772191524,290.4164428710937,297.1499938964844,293.1499938964844,0.0399727784097194,-1274.43115234375,304.05596923828125,0.6690755486488342,0.0961165353655815,0.0785238891839981,291.5805053710937,297.1499938964844,293.1499938964844,0.0062236352823674,-2235.48828125,299.06805419921875,0.5628008842468262,0.050000000745058,0.2284205257892608,291.04840087890625,291.1499938964844,251.4499969482422,250.9614715576172,279.3006591796875,291.57745361328125,291.0187683105469,1.0,0.1752640604972839,0.5029886960983276,0.5029886960983276,0.9935610890388488,1.0,-0.7666657567024231,0.2348834723234176,0.5317822694778442,0.0291796773672103,0.0,0.0,0.421145886182785,23.67269897460937,45.0,-557.4865112304688,-8504.0458984375,56.5081901550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51544189453125,306.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18822.748046875,19080.0,0.0,0.0,0.2331997901201248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317183256149292,0.3317233026027679,-4.96551365358755e-06,0.0,0.0002366681437706,0.0,0.0,16.25640869140625,0.0,0.0,0.0,0.3232169449329376,4.0,0.0,1.0
628140,289.892822265625,297.1499938964844,293.1499938964844,0.1988987624645233,-4007.36181640625,304.0271301269531,0.9990000128746032,0.4533037543296814,0.2528432309627533,291.1063232421875,297.1499938964844,293.1499938964844,0.010039716027677,-654.0969848632812,302.03985595703125,0.5589563250541687,0.050000000745058,0.0481786876916885,290.7748718261719,297.1499938964844,293.1499938964844,0.0130389928817749,-549.2435302734375,303.5621337890625,0.5589563250541687,0.050000000745058,0.0355846136808395,290.52655029296875,297.1499938964844,293.1499938964844,0.0773238837718963,-1987.210693359375,304.02496337890625,0.7777891159057617,0.1431130468845367,0.1254180818796157,291.61309814453125,297.1499938964844,293.1499938964844,0.0067334505729377,-2387.779296875,299.4883117675781,0.5589563250541687,0.050000000745058,0.2285389453172683,290.9168701171875,291.1499938964844,251.4499969482422,250.9583740234375,279.2143859863281,291.6099548339844,290.9023132324219,1.0,0.1852094978094101,0.5045982599258423,0.5045982599258423,0.9947345852851868,1.0,-0.8287043571472168,0.2560396194458008,0.572664737701416,0.0389394648373127,0.0,0.0,0.4619084000587463,24.935667037963867,63.0,-248.8234405517578,-9504.5703125,67.51852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08447265625,307.1702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18712.6875,18000.0,0.0,0.0,0.2287391126155853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3847942948341369,0.38479945063591,-5.154369773663348e-06,0.0,0.0002321411157026,0.0,0.0,20.04779052734375,0.0,0.0,0.0,0.3228436410427093,4.0,0.0,1.0
628200,289.892822265625,297.1499938964844,293.1499938964844,0.1988987624645233,-4007.36181640625,304.0271301269531,0.9990000128746032,0.4533037543296814,0.2528432309627533,291.1063232421875,297.1499938964844,293.1499938964844,0.010039716027677,-654.0969848632812,302.03985595703125,0.5589563250541687,0.050000000745058,0.0481786876916885,290.7748718261719,297.1499938964844,293.1499938964844,0.0130389928817749,-549.2435302734375,303.5621337890625,0.5589563250541687,0.050000000745058,0.0355846136808395,290.52655029296875,297.1499938964844,293.1499938964844,0.0773238837718963,-1987.210693359375,304.02496337890625,0.7777891159057617,0.1431130468845367,0.1254180818796157,291.61309814453125,297.1499938964844,293.1499938964844,0.0067334505729377,-2387.779296875,299.4883117675781,0.5589563250541687,0.050000000745058,0.2285389453172683,290.9168701171875,291.1499938964844,251.4499969482422,250.9583740234375,279.2143859863281,291.6099548339844,290.9023132324219,1.0,0.1852094978094101,0.5045982599258423,0.5045982599258423,0.9947345852851868,1.0,-0.8287043571472168,0.2560396194458008,0.572664737701416,0.0389394648373127,0.0,0.0,0.4619084000587463,24.935667037963867,63.0,-248.8234405517578,-9504.5703125,67.51852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08447265625,307.1702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18712.6875,18000.0,0.0,0.0,0.2287391126155853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3847942948341369,0.38479945063591,-5.154369773663348e-06,0.0,0.0002321411157026,0.0,0.0,20.04779052734375,0.0,0.0,0.0,0.3228436410427093,4.0,0.0,1.0
628260,289.9631042480469,297.1499938964844,293.1499938964844,0.2229384630918502,-4389.13330078125,304.0274963378906,0.9990000128746032,0.5216599702835083,0.2748525738716125,291.1296081542969,297.1499938964844,293.1499938964844,0.0113270366564393,-699.68115234375,302.6907653808594,0.5408945679664612,0.050000000745058,0.0483118370175361,290.81158447265625,297.1499938964844,293.1499938964844,0.0159285068511962,-608.7532958984375,304.1233215332031,0.5553343892097473,0.0628494694828987,0.0380206890404224,290.6496887207031,297.1499938964844,293.1499938964844,0.1106752455234527,-2644.8642578125,304.0113525390625,0.8303334712982178,0.1846244931221008,0.1658324152231216,291.6494140625,297.1499938964844,293.1499938964844,0.0072660497389733,-2536.090576171875,299.9019470214844,0.5408945679664612,0.050000000745058,0.229170560836792,290.8149719238281,291.1499938964844,251.4499969482422,250.9552154541016,279.170166015625,291.646240234375,290.8067932128906,1.0,0.201810821890831,0.5042023062705994,0.5042023062705994,0.9947720170021056,1.0,-0.9074549674987792,0.2818952798843384,0.6255596876144409,0.0502709001302719,0.0,0.0,0.5135859847068787,29.160053253173828,83.0,-131.490478515625,-10509.521484375,87.50192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,307.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17510.376953125,18000.0,0.0,0.0,0.2275710850954055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443938672542572,0.4439438581466675,-5.166058144823182e-06,0.0,0.0002309557312401,0.0,0.0,23.96670722961425,0.0,0.0,0.0,0.3497770726680755,4.0,0.0,1.0
628320,289.9631042480469,297.1499938964844,293.1499938964844,0.2229384630918502,-4389.13330078125,304.0274963378906,0.9990000128746032,0.5216599702835083,0.2748525738716125,291.1296081542969,297.1499938964844,293.1499938964844,0.0113270366564393,-699.68115234375,302.6907653808594,0.5408945679664612,0.050000000745058,0.0483118370175361,290.81158447265625,297.1499938964844,293.1499938964844,0.0159285068511962,-608.7532958984375,304.1233215332031,0.5553343892097473,0.0628494694828987,0.0380206890404224,290.6496887207031,297.1499938964844,293.1499938964844,0.1106752455234527,-2644.8642578125,304.0113525390625,0.8303334712982178,0.1846244931221008,0.1658324152231216,291.6494140625,297.1499938964844,293.1499938964844,0.0072660497389733,-2536.090576171875,299.9019470214844,0.5408945679664612,0.050000000745058,0.229170560836792,290.8149719238281,291.1499938964844,251.4499969482422,250.9552154541016,279.170166015625,291.646240234375,290.8067932128906,1.0,0.201810821890831,0.5042023062705994,0.5042023062705994,0.9947720170021056,1.0,-0.9074549674987792,0.2818952798843384,0.6255596876144409,0.0502709001302719,0.0,0.0,0.5135859847068787,29.160053253173828,83.0,-131.490478515625,-10509.521484375,87.50192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,307.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17510.376953125,18000.0,0.0,0.0,0.2275710850954055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443938672542572,0.4439438581466675,-5.166058144823182e-06,0.0,0.0002309557312401,0.0,0.0,23.96670722961425,0.0,0.0,0.0,0.3497770726680755,4.0,0.0,1.0
628380,290.06329345703125,297.1499938964844,293.1499938964844,0.2535359561443329,-4864.4482421875,304.0165405273437,0.9990000128746032,0.5821454524993896,0.30340176820755,291.1552734375,297.1499938964844,293.1499938964844,0.0128220599144697,-743.9317016601562,303.3364562988281,0.5205114483833313,0.050000000745058,0.048504389822483,290.8959045410156,297.1499938964844,293.1499938964844,0.0496904253959655,-1087.841552734375,304.0758056640625,0.6587015390396118,0.1051458939909935,0.067562036216259,290.7744140625,297.1499938964844,293.1499938964844,0.1428385078907013,-3247.876953125,304.0040283203125,0.8577766418457031,0.2226845175027847,0.2027593255043029,291.69073486328125,297.1499938964844,293.1499938964844,0.0078036421909928,-2674.116943359375,300.3040466308594,0.5205114483833313,0.050000000745058,0.23008394241333,290.75146484375,291.1499938964844,251.4499969482422,250.95204162597656,279.1399841308594,291.6874694824219,290.7406616210937,1.0,0.2251684516668319,0.5015724897384644,0.5015724897384644,0.99480938911438,1.0,-1.0228129625320437,0.3191981315612793,0.7036147713661194,0.0660945922136306,0.0,0.0,0.5705215930938721,35.39912414550781,101.0,-103.5393295288086,-11785.513671875,122.41726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246765136719,307.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17243.30078125,18000.0,0.0,0.0,0.2316494882106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335580110549927,0.5335636734962463,-5.628749931929633e-06,0.0,0.0002350947761442,0.0,0.0,32.740692138671875,0.0,0.0,0.0,0.3793703019618988,4.0,0.0,1.0
628440,290.06329345703125,297.1499938964844,293.1499938964844,0.2535359561443329,-4864.4482421875,304.0165405273437,0.9990000128746032,0.5821454524993896,0.30340176820755,291.1552734375,297.1499938964844,293.1499938964844,0.0128220599144697,-743.9317016601562,303.3364562988281,0.5205114483833313,0.050000000745058,0.048504389822483,290.8959045410156,297.1499938964844,293.1499938964844,0.0496904253959655,-1087.841552734375,304.0758056640625,0.6587015390396118,0.1051458939909935,0.067562036216259,290.7744140625,297.1499938964844,293.1499938964844,0.1428385078907013,-3247.876953125,304.0040283203125,0.8577766418457031,0.2226845175027847,0.2027593255043029,291.69073486328125,297.1499938964844,293.1499938964844,0.0078036421909928,-2674.116943359375,300.3040466308594,0.5205114483833313,0.050000000745058,0.23008394241333,290.75146484375,291.1499938964844,251.4499969482422,250.95204162597656,279.1399841308594,291.6874694824219,290.7406616210937,1.0,0.2251684516668319,0.5015724897384644,0.5015724897384644,0.99480938911438,1.0,-1.0228129625320437,0.3191981315612793,0.7036147713661194,0.0660945922136306,0.0,0.0,0.5705215930938721,35.39912414550781,101.0,-103.5393295288086,-11785.513671875,122.41726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246765136719,307.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17243.30078125,18000.0,0.0,0.0,0.2316494882106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335580110549927,0.5335636734962463,-5.628749931929633e-06,0.0,0.0002350947761442,0.0,0.0,32.740692138671875,0.0,0.0,0.0,0.3793703019618988,4.0,0.0,1.0
628500,290.12567138671875,297.1499938964844,293.1499938964844,0.2746802568435669,-5187.931640625,304.0023193359375,0.9990000128746032,0.6090038418769836,0.3227103948593139,291.1692199707031,297.1499938964844,293.1499938964844,0.0137116881087422,-767.5986938476562,303.653564453125,0.5089106559753418,0.050000000745058,0.048645481467247,290.9543151855469,297.1499938964844,293.1499938964844,0.0652602985501289,-1297.090087890625,304.06109619140625,0.6849521398544312,0.122235395014286,0.0803344175219535,290.8368530273437,297.1499938964844,293.1499938964844,0.1589293330907821,-3538.500244140625,304.0013427734375,0.863579273223877,0.2405136972665786,0.220115840435028,291.714111328125,297.1499938964844,293.1499938964844,0.0080907456576824,-2746.23486328125,300.4879150390625,0.5089106559753418,0.050000000745058,0.2307532131671905,290.70172119140625,291.1499938964844,251.4499969482422,250.9504547119141,279.1297302246094,291.7108154296875,290.6907043457031,1.0,0.238499104976654,0.4997811019420624,0.4997811019420624,0.9948280453681946,1.0,-1.0831204652786257,0.3387172818183899,0.7444031834602356,0.074280135333538,0.0,0.0,0.605362594127655,39.74311447143555,101.0,-113.52134704589844,-12438.5751953125,145.45396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47918701171875,307.4353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17038.130859375,18000.0,0.0,0.0,0.2360863387584686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911341309547424,0.5911401510238647,-5.975134172331309e-06,0.0,0.0002395976189291,0.0,0.0,39.520355224609375,0.0,0.0,0.0,0.4000331461429596,4.0,0.0,1.0
628560,290.1963806152344,297.1499938964844,293.1499938964844,0.2988897860050201,-5552.41162109375,303.985107421875,0.9990000128746032,0.633436918258667,0.3445474803447723,291.1841125488281,297.1499938964844,293.1499938964844,0.0147024122998118,-791.6453857421875,303.9675598144531,0.4975587129592895,0.050000000745058,0.0488155856728553,291.0158996582031,297.1499938964844,293.1499938964844,0.0787561684846878,-1488.787109375,304.05279541015625,0.7020238041877747,0.1379543095827102,0.0919180288910865,290.8994445800781,297.1499938964844,293.1499938964844,0.1748239696025848,-3819.20166015625,303.9994812011719,0.8656730651855469,0.2575232982635498,0.2367283254861831,291.7392272949219,297.1499938964844,293.1499938964844,0.0083863819018006,-2818.24462890625,300.6639709472656,0.4975587129592895,0.050000000745058,0.2315601110458374,290.65191650390625,291.1499938964844,251.4499969482422,250.94888305664065,279.1217956542969,291.73590087890625,290.6417541503906,1.0,0.2526760995388031,0.4977657198905945,0.4977657198905945,0.9951861500740052,1.0,-1.1443440914154053,0.3585724532604217,0.7857716679573059,0.0825094953179359,0.0,0.0,0.6435647010803223,44.8762092590332,119.0,-119.3806381225586,-13094.529296875,172.5355682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0434875488281,307.2821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,16797.271484375,18000.0,0.0,0.0,0.2422086298465728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659284234046936,0.6592906713485718,-6.438137916120468e-06,0.0,0.0002458109520375,0.0,0.0,48.88441848754883,0.0,0.0,0.0,0.425901710987091,4.0,0.0,1.0
628620,290.3525695800781,297.1499938964844,293.1499938964844,0.3497664630413055,-6297.2119140625,303.9558410644531,0.9990000128746032,0.6766141653060913,0.3881018161773681,291.22637939453125,297.1499938964844,293.1499938964844,0.0288922879844903,-1112.1004638671875,304.1153869628906,0.539905846118927,0.079435683786869,0.0679168254137039,291.1430358886719,297.1499938964844,293.1499938964844,0.1027937531471252,-1840.3673095703125,304.0453491210937,0.7221789956092834,0.1662551462650299,0.1126703694462776,291.0249328613281,297.1499938964844,293.1499938964844,0.2061315178871154,-4356.3330078125,303.9974975585937,0.8667458891868591,0.289103239774704,0.2676453292369842,291.7940368652344,297.1499938964844,293.1499938964844,0.0089995712041854,-2962.91796875,300.988525390625,0.4775675535202026,0.050000000745058,0.2333268970251083,290.53399658203125,291.1499938964844,251.4499969482422,250.9457550048828,279.1057434082031,291.79071044921875,290.5184326171875,1.0,0.2832397222518921,0.4925912320613861,0.4925912320613861,0.995902419090271,1.0,-1.2836734056472778,0.403937965631485,0.8797354102134705,0.1007917448878288,0.0,0.0,0.732867956161499,56.35270690917969,137.0,-170.0072479248047,-14451.69921875,243.2881622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.963134765625,306.7650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,16257.9755859375,18000.0,0.0,0.0,0.2595175802707672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8248668909072876,0.8248746991157532,-7.80848949943902e-06,0.0,0.0002633773256093,0.0,0.0,78.7721176147461,0.0,0.0,0.0,0.4943514168262481,4.0,0.0,1.0
628680,290.3525695800781,297.1499938964844,293.1499938964844,0.3497664630413055,-6297.2119140625,303.9558410644531,0.9990000128746032,0.6766141653060913,0.3881018161773681,291.22637939453125,297.1499938964844,293.1499938964844,0.0288922879844903,-1112.1004638671875,304.1153869628906,0.539905846118927,0.079435683786869,0.0679168254137039,291.1430358886719,297.1499938964844,293.1499938964844,0.1027937531471252,-1840.3673095703125,304.0453491210937,0.7221789956092834,0.1662551462650299,0.1126703694462776,291.0249328613281,297.1499938964844,293.1499938964844,0.2061315178871154,-4356.3330078125,303.9974975585937,0.8667458891868591,0.289103239774704,0.2676453292369842,291.7940368652344,297.1499938964844,293.1499938964844,0.0089995712041854,-2962.91796875,300.988525390625,0.4775675535202026,0.050000000745058,0.2333268970251083,290.53399658203125,291.1499938964844,251.4499969482422,250.9457550048828,279.1057434082031,291.79071044921875,290.5184326171875,1.0,0.2832397222518921,0.4925912320613861,0.4925912320613861,0.995902419090271,1.0,-1.2836734056472778,0.403937965631485,0.8797354102134705,0.1007917448878288,0.0,0.0,0.732867956161499,56.35270690917969,137.0,-170.0072479248047,-14451.69921875,243.2881622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.963134765625,306.7650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,16257.9755859375,18000.0,0.0,0.0,0.2595175802707672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8248668909072876,0.8248746991157532,-7.80848949943902e-06,0.0,0.0002633773256093,0.0,0.0,78.7721176147461,0.0,0.0,0.0,0.4943514168262481,4.0,0.0,1.0
628740,290.509765625,297.1499938964844,293.1499938964844,0.408762127161026,-7134.5341796875,303.921875,0.9990000128746032,0.715635359287262,0.4340720474720001,291.31695556640625,297.1499938964844,293.1499938964844,0.0595137886703014,-1653.7200927734375,304.07684326171875,0.6016900539398193,0.1098777204751968,0.0994890183210372,291.27032470703125,297.1499938964844,293.1499938964844,0.1261818706989288,-2172.45166015625,304.0412902832031,0.7309308052062988,0.191298097372055,0.1310186684131622,291.1486511230469,297.1499938964844,293.1499938964844,0.2381513714790344,-4888.6162109375,303.9949645996094,0.8633388876914978,0.3178622722625732,0.2958256006240845,291.8549194335937,297.1499938964844,293.1499938964844,0.0096901627257466,-3124.46728515625,301.2621765136719,0.4527937471866607,0.050000000745058,0.2354192584753036,290.32769775390625,291.1499938964844,251.4499969482422,250.9427185058593,279.0951538085937,291.8516540527344,290.30816650390625,1.0,0.3160415887832641,0.486492395401001,0.486492395401001,0.9966186881065368,1.0,-1.4351166486740112,0.453434407711029,0.9816822409629822,0.1202626079320907,0.0,0.0,0.8555929660797119,70.03286743164062,155.0,-263.6763000488281,-15776.29296875,338.98992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6875915527344,306.0393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,15642.8857421875,18000.0,0.0,0.0,0.2835347056388855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035823106765747,1.0358332395553589,-1.005298599920934e-05,0.0,0.0002877516672015,0.0,0.0,134.76219177246094,0.0,0.0,0.0,0.5890747904777527,4.0,0.0,1.0
628800,290.509765625,297.1499938964844,293.1499938964844,0.408762127161026,-7134.5341796875,303.921875,0.9990000128746032,0.715635359287262,0.4340720474720001,291.31695556640625,297.1499938964844,293.1499938964844,0.0595137886703014,-1653.7200927734375,304.07684326171875,0.6016900539398193,0.1098777204751968,0.0994890183210372,291.27032470703125,297.1499938964844,293.1499938964844,0.1261818706989288,-2172.45166015625,304.0412902832031,0.7309308052062988,0.191298097372055,0.1310186684131622,291.1486511230469,297.1499938964844,293.1499938964844,0.2381513714790344,-4888.6162109375,303.9949645996094,0.8633388876914978,0.3178622722625732,0.2958256006240845,291.8549194335937,297.1499938964844,293.1499938964844,0.0096901627257466,-3124.46728515625,301.2621765136719,0.4527937471866607,0.050000000745058,0.2354192584753036,290.32769775390625,291.1499938964844,251.4499969482422,250.9427185058593,279.0951538085937,291.8516540527344,290.30816650390625,1.0,0.3160415887832641,0.486492395401001,0.486492395401001,0.9966186881065368,1.0,-1.4351166486740112,0.453434407711029,0.9816822409629822,0.1202626079320907,0.0,0.0,0.8555929660797119,70.03286743164062,155.0,-263.6763000488281,-15776.29296875,338.98992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6875915527344,306.0393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,15642.8857421875,18000.0,0.0,0.0,0.2835347056388855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035823106765747,1.0358332395553589,-1.005298599920934e-05,0.0,0.0002877516672015,0.0,0.0,134.76219177246094,0.0,0.0,0.0,0.5890747904777527,4.0,0.0,1.0
628860,290.67388916015625,297.1499938964844,293.1499938964844,0.4799076020717621,-8112.7529296875,303.8791809082031,0.9990000128746032,0.7492691278457642,0.4852966666221618,291.4257202148437,297.1499938964844,293.1499938964844,0.0829838141798973,-2106.06640625,304.0625,0.6249407529830933,0.1342900097370147,0.1243338361382484,291.3966064453125,297.1499938964844,293.1499938964844,0.1494614481925964,-2490.85107421875,304.03875732421875,0.7321813106536865,0.2133176326751709,0.1472948789596557,291.26983642578125,297.1499938964844,293.1499938964844,0.2710552513599396,-5419.93701171875,303.99176025390625,0.8554064035415649,0.3439917862415313,0.3215845823287964,291.9212951660156,297.1499938964844,293.1499938964844,0.0104726692661643,-3302.518310546875,301.49322509765625,0.4289883971214294,0.050000000745058,0.2380273938179016,290.0550537109375,291.1499938964844,251.4499969482422,250.9397735595703,279.092529296875,291.9181213378906,290.0306396484375,1.0,0.349485844373703,0.4805656671524048,0.4805656671524048,0.997955322265625,1.0,-1.5800299644470217,0.5010859370231628,1.0789440870285034,0.1384473294019699,0.0,0.0,1.0,86.6515884399414,158.0,-364.0826110839844,-16811.20703125,457.1728210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.40283203125,305.181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,15698.0341796875,18000.0,0.0,0.0,0.3128363788127899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248815417289734,1.248828411102295,-1.3020395272178575e-05,0.0,0.0003174891462549,0.0,0.0,218.1396484375,0.0,0.0,0.0,0.6890116930007935,4.0,0.0,1.0
628920,290.67388916015625,297.1499938964844,293.1499938964844,0.4799076020717621,-8112.7529296875,303.8791809082031,0.9990000128746032,0.7492691278457642,0.4852966666221618,291.4257202148437,297.1499938964844,293.1499938964844,0.0829838141798973,-2106.06640625,304.0625,0.6249407529830933,0.1342900097370147,0.1243338361382484,291.3966064453125,297.1499938964844,293.1499938964844,0.1494614481925964,-2490.85107421875,304.03875732421875,0.7321813106536865,0.2133176326751709,0.1472948789596557,291.26983642578125,297.1499938964844,293.1499938964844,0.2710552513599396,-5419.93701171875,303.99176025390625,0.8554064035415649,0.3439917862415313,0.3215845823287964,291.9212951660156,297.1499938964844,293.1499938964844,0.0104726692661643,-3302.518310546875,301.49322509765625,0.4289883971214294,0.050000000745058,0.2380273938179016,290.0550537109375,291.1499938964844,251.4499969482422,250.9397735595703,279.092529296875,291.9181213378906,290.0306396484375,1.0,0.349485844373703,0.4805656671524048,0.4805656671524048,0.997955322265625,1.0,-1.5800299644470217,0.5010859370231628,1.0789440870285034,0.1384473294019699,0.0,0.0,1.0,86.6515884399414,158.0,-364.0826110839844,-16811.20703125,457.1728210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.40283203125,305.181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,15698.0341796875,18000.0,0.0,0.0,0.3128363788127899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248815417289734,1.248828411102295,-1.3020395272178575e-05,0.0,0.0003174891462549,0.0,0.0,218.1396484375,0.0,0.0,0.0,0.6890116930007935,4.0,0.0,1.0
628980,290.8293151855469,297.1499938964844,293.1499938964844,0.550183117389679,-9039.912109375,303.85272216796875,0.9990000128746032,0.7804482579231262,0.5268698334693909,291.552734375,297.1499938964844,293.1499938964844,0.1025439947843551,-2498.159912109375,304.059326171875,0.6370660662651062,0.152271494269371,0.1435083895921707,291.5098571777344,297.1499938964844,293.1499938964844,0.1746264100074768,-2824.743896484375,304.03375244140625,0.7359041571617126,0.2347526997327804,0.1625610142946243,291.3808288574219,297.1499938964844,293.1499938964844,0.3071343600749969,-5988.28271484375,303.9841613769531,0.8527507185935974,0.3691050410270691,0.3458106219768524,291.990966796875,297.1499938964844,293.1499938964844,0.0113547975197434,-3500.587158203125,301.6798400878906,0.4145476818084717,0.050000000745058,0.2403574734926223,289.6679077148437,291.1499938964844,251.4499969482422,250.9369659423828,279.0987243652344,291.98797607421875,289.63623046875,1.0,0.3768778145313263,0.4757067859172821,0.4757067859172821,0.9992919564247132,1.0,-1.703187346458435,0.5418703556060791,1.161316990852356,0.1538206189870834,0.0,0.0,1.0,101.6219253540039,161.0,-512.8673095703125,-17258.62109375,575.3893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3616943359375,304.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17216.7578125,18000.0,0.0,0.0,0.3444494605064392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334530472755432,1.3345452547073364,-1.470849474571878e-05,0.0,0.0003495723940432,0.0,0.0,264.2680969238281,0.0,0.0,0.0,0.7298449873924255,4.0,0.0,1.0
629040,290.8293151855469,297.1499938964844,293.1499938964844,0.550183117389679,-9039.912109375,303.85272216796875,0.9990000128746032,0.7804482579231262,0.5268698334693909,291.552734375,297.1499938964844,293.1499938964844,0.1025439947843551,-2498.159912109375,304.059326171875,0.6370660662651062,0.152271494269371,0.1435083895921707,291.5098571777344,297.1499938964844,293.1499938964844,0.1746264100074768,-2824.743896484375,304.03375244140625,0.7359041571617126,0.2347526997327804,0.1625610142946243,291.3808288574219,297.1499938964844,293.1499938964844,0.3071343600749969,-5988.28271484375,303.9841613769531,0.8527507185935974,0.3691050410270691,0.3458106219768524,291.990966796875,297.1499938964844,293.1499938964844,0.0113547975197434,-3500.587158203125,301.6798400878906,0.4145476818084717,0.050000000745058,0.2403574734926223,289.6679077148437,291.1499938964844,251.4499969482422,250.9369659423828,279.0987243652344,291.98797607421875,289.63623046875,1.0,0.3768778145313263,0.4757067859172821,0.4757067859172821,0.9992919564247132,1.0,-1.703187346458435,0.5418703556060791,1.161316990852356,0.1538206189870834,0.0,0.0,1.0,101.6219253540039,161.0,-512.8673095703125,-17258.62109375,575.3893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3616943359375,304.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17216.7578125,18000.0,0.0,0.0,0.3444494605064392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334530472755432,1.3345452547073364,-1.470849474571878e-05,0.0,0.0003495723940432,0.0,0.0,264.2680969238281,0.0,0.0,0.0,0.7298449873924255,4.0,0.0,1.0
629100,290.8977966308594,297.1499938964844,293.1499938964844,0.5843327641487122,-9476.9189453125,303.8447570800781,0.9990000128746032,0.7963910102844238,0.5441356301307678,291.62060546875,297.1499938964844,293.1499938964844,0.1110901683568954,-2666.72998046875,304.0602722167969,0.6406683325767517,0.1591768264770507,0.1508562713861465,291.5618591308594,297.1499938964844,293.1499938964844,0.1882502734661102,-3001.34033203125,304.0301208496094,0.7389543652534485,0.2453178316354751,0.1701407134532928,291.4323425292969,297.1499938964844,293.1499938964844,0.3265301585197449,-6287.720703125,303.97906494140625,0.8531740307807922,0.381398856639862,0.3576898574829101,292.0262756347656,297.1499938964844,293.1499938964844,0.0118284355849027,-3603.772216796875,301.76190185546875,0.4094685018062591,0.050000000745058,0.2413813322782516,289.44549560546875,291.1499938964844,251.4499969482422,250.9356231689453,279.1029968261719,292.0233764648437,289.41522216796875,1.0,0.3887332081794739,0.4736742973327636,0.4736742973327636,0.9999603033065796,1.0,-1.7573370933532717,0.5599552989006042,1.197381854057312,0.1605701148509979,0.0,0.0,1.0,108.2705307006836,161.0,-556.2772216796875,-17409.84375,632.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.99871826171875,303.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17581.552734375,19080.0,0.0,0.0,0.3600367903709411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3486263751983645,1.3486413955688477,-1.502066425018711e-05,0.0,0.0003653915773611,0.0,0.0,272.72857666015625,0.0,0.0,0.0,0.7519246935844421,4.0,0.0,1.0
629160,290.9608154296875,297.1499938964844,293.1499938964844,0.6160696148872375,-9873.3505859375,303.8426513671875,0.9990000128746032,0.8125370740890503,0.5595017671585083,291.68927001953125,297.1499938964844,293.1499938964844,0.1186796128749847,-2813.7978515625,304.06280517578125,0.6432704925537109,0.1650671660900116,0.1570806950330734,291.61163330078125,297.1499938964844,293.1499938964844,0.2017556726932525,-3173.114990234375,304.0273742675781,0.7424003481864929,0.2556552588939667,0.1775696277618408,291.4818115234375,297.1499938964844,293.1499938964844,0.3455854654312134,-6576.73046875,303.9755249023437,0.8543340563774109,0.3934381604194641,0.3693320751190185,292.0616760253906,297.1499938964844,293.1499938964844,0.0122891850769519,-3698.57177734375,301.8445739746094,0.405236542224884,0.050000000745058,0.2423202395439148,289.2503662109375,291.1499938964844,251.4499969482422,250.934326171875,279.1073303222656,292.058837890625,289.22613525390625,1.0,0.3995197117328644,0.4718667864799499,0.4718667864799499,0.9999682307243348,1.0,-1.807291030883789,0.5767518877983093,1.230539083480835,0.1668381541967392,0.0,0.0,1.0,114.41254425048828,164.0,-533.7766723632812,-17650.90234375,687.5038452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7290344238281,303.680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18510.033203125,19080.0,0.0,0.0,0.3753209114074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3837791681289673,1.3837950229644775,-1.581391188665293e-05,0.0,0.0003809030167758,0.0,0.0,294.6159362792969,0.0,0.0,0.0,0.7563527822494507,4.0,0.0,1.0
629220,291.0733337402344,297.1499938964844,293.1499938964844,0.6734249591827393,-10567.1708984375,303.84991455078125,0.9990000128746032,0.8451567888259888,0.5851867198944092,291.8204650878906,297.1499938964844,293.1499938964844,0.1322645097970962,-3071.55517578125,304.0692443847656,0.6475093364715576,0.1754593402147293,0.1676340848207473,291.70574951171875,297.1499938964844,293.1499938964844,0.228492185473442,-3504.759521484375,304.0237731933594,0.7500886917114258,0.275539755821228,0.1918568909168243,291.5757141113281,297.1499938964844,293.1499938964844,0.3830560445785522,-7131.9716796875,303.97137451171875,0.8582816123962402,0.4166558384895324,0.3917745947837829,292.1323547363281,297.1499938964844,293.1499938964844,0.0131710609421134,-3868.4541015625,302.0053405761719,0.3984479606151581,0.050000000745058,0.243947759270668,288.91522216796875,291.1499938964844,251.4499969482422,250.931884765625,279.1156616210937,292.1296691894531,288.8967590332031,1.0,0.4183586537837982,0.4688582718372345,0.4688582718372345,0.9999841451644896,1.0,-1.896868705749512,0.6071941256523132,1.2896746397018433,0.1782280057668686,0.0,0.0,1.0,125.21990966796876,167.0,-465.0002136230469,-18049.248046875,792.3189086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4661560058594,303.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18922.173828125,19080.0,0.0,0.0,0.4042746722698211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399099826812744,1.399116039276123,-1.6166020941454917e-05,0.0,0.0004102873790543,0.0,0.0,304.5103454589844,0.0,0.0,0.0,0.7640407085418701,4.0,0.0,1.0
629280,291.0733337402344,297.1499938964844,293.1499938964844,0.6734249591827393,-10567.1708984375,303.84991455078125,0.9990000128746032,0.8451567888259888,0.5851867198944092,291.8204650878906,297.1499938964844,293.1499938964844,0.1322645097970962,-3071.55517578125,304.0692443847656,0.6475093364715576,0.1754593402147293,0.1676340848207473,291.70574951171875,297.1499938964844,293.1499938964844,0.228492185473442,-3504.759521484375,304.0237731933594,0.7500886917114258,0.275539755821228,0.1918568909168243,291.5757141113281,297.1499938964844,293.1499938964844,0.3830560445785522,-7131.9716796875,303.97137451171875,0.8582816123962402,0.4166558384895324,0.3917745947837829,292.1323547363281,297.1499938964844,293.1499938964844,0.0131710609421134,-3868.4541015625,302.0053405761719,0.3984479606151581,0.050000000745058,0.243947759270668,288.91522216796875,291.1499938964844,251.4499969482422,250.931884765625,279.1156616210937,292.1296691894531,288.8967590332031,1.0,0.4183586537837982,0.4688582718372345,0.4688582718372345,0.9999841451644896,1.0,-1.896868705749512,0.6071941256523132,1.2896746397018433,0.1782280057668686,0.0,0.0,1.0,125.21990966796876,167.0,-465.0002136230469,-18049.248046875,792.3189086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4661560058594,303.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18922.173828125,19080.0,0.0,0.0,0.4042746722698211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399099826812744,1.399116039276123,-1.6166020941454917e-05,0.0,0.0004102873790543,0.0,0.0,304.5103454589844,0.0,0.0,0.0,0.7640407085418701,4.0,0.0,1.0
629340,291.17156982421875,297.1499938964844,293.1499938964844,0.7210203409194946,-11117.17578125,303.8709411621094,0.9990000128746032,0.8778337836265564,0.6052804589271545,291.9372863769531,297.1499938964844,293.1499938964844,0.1445497423410415,-3298.395751953125,304.0756530761719,0.6521881222724915,0.1854180991649627,0.1771978288888931,291.7937316894531,297.1499938964844,293.1499938964844,0.2538159191608429,-3808.839599609375,304.02374267578125,0.7584055662155151,0.294281005859375,0.2053141295909881,291.6639099121094,297.1499938964844,293.1499938964844,0.4181742966175079,-7636.42138671875,303.9725341796875,0.8636925220489502,0.4386506974697113,0.4130157232284546,292.203125,297.1499938964844,293.1499938964844,0.0139526771381497,-4004.041015625,302.1584167480469,0.3930625021457672,0.050000000745058,0.2452714741230011,288.67730712890625,291.1499938964844,251.4499969482422,250.9296722412109,279.1293029785156,292.24481201171875,288.66632080078125,1.0,0.4342661499977112,0.4673435986042022,0.4673435986042022,1.0,1.0,-1.975744605064392,0.6356651186943054,1.3400795459747314,0.1897474825382232,0.0,0.0,1.0,134.2519073486328,170.0,-344.3722229003906,-18532.388671875,890.0194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5120544433594,303.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,19036.544921875,20160.0,0.0,0.0,0.4305453300476074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033217430114746,1.403338074684143,-1.6263733414234594e-05,0.0,0.0004369487578514,0.0,0.0,307.2753601074219,0.0,0.0,0.0,0.7811586856842041,4.0,0.0,1.0
