time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629400,291.17156982421875,297.1499938964844,293.1499938964844,0.7210203409194946,-11117.17578125,303.8709411621094,0.9990000128746032,0.8778337836265564,0.6052804589271545,291.9372863769531,297.1499938964844,293.1499938964844,0.1445497423410415,-3298.395751953125,304.0756530761719,0.6521881222724915,0.1854180991649627,0.1771978288888931,291.7937316894531,297.1499938964844,293.1499938964844,0.2538159191608429,-3808.839599609375,304.02374267578125,0.7584055662155151,0.294281005859375,0.2053141295909881,291.6639099121094,297.1499938964844,293.1499938964844,0.4181742966175079,-7636.42138671875,303.9725341796875,0.8636925220489502,0.4386506974697113,0.4130157232284546,292.203125,297.1499938964844,293.1499938964844,0.0139526771381497,-4004.041015625,302.1584167480469,0.3930625021457672,0.050000000745058,0.2452714741230011,288.67730712890625,291.1499938964844,251.4499969482422,250.9296722412109,279.1293029785156,292.24481201171875,288.66632080078125,1.0,0.4342661499977112,0.4673435986042022,0.4673435986042022,1.0,1.0,-1.975744605064392,0.6356651186943054,1.3400795459747314,0.1897474825382232,0.0,0.0,1.0,134.2519073486328,170.0,-344.3722229003906,-18532.388671875,890.0194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5120544433594,303.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,19036.544921875,20160.0,0.0,0.0,0.4305453300476074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033217430114746,1.403338074684143,-1.6263733414234594e-05,0.0,0.0004369487578514,0.0,0.0,307.2753601074219,0.0,0.0,0.0,0.7811586856842041,4.0,0.0,1.0
629460,291.2585754394531,297.1499938964844,293.1499938964844,0.7565408945083618,-11504.7900390625,303.9048767089844,0.9990000128746032,0.9102951288223268,0.6207169890403748,292.0312805175781,297.1499938964844,293.1499938964844,0.1571887731552124,-3525.623046875,304.07928466796875,0.6598324179649353,0.1970524787902832,0.1880831718444824,291.8763427734375,297.1499938964844,293.1499938964844,0.2763914465904236,-4071.4423828125,304.0282592773437,0.7670891284942627,0.3118894398212433,0.2179174125194549,291.7471923828125,297.1499938964844,293.1499938964844,0.448984831571579,-8065.20751953125,303.9804077148437,0.8700913786888123,0.4594104886054992,0.4330167770385742,292.27130126953125,297.1499938964844,293.1499938964844,0.014586117118597,-4097.87158203125,302.3116455078125,0.388673335313797,0.050000000745058,0.2463181614875793,288.5697021484375,291.1499938964844,251.4499969482422,250.9277191162109,279.1394958496094,292.391357421875,288.565185546875,1.0,0.4480078220367431,0.4668726623058319,0.4668726623058319,1.0,1.0,-2.047770023345948,0.6632741093635559,1.384495973587036,0.2017396986484527,0.0,0.0,1.0,141.71556091308594,173.0,-190.0260772705078,-19209.359375,982.2938842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74688720703125,303.5537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,19972.103515625,20160.0,0.0,0.0,0.4543301165103912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373916387557983,1.437408685684204,-1.706302100501489e-05,0.0,0.0004610873293131,0.0,0.0,330.2033386230469,0.0,0.0,0.0,0.7849887609481812,4.0,0.0,1.0
629520,291.2585754394531,297.1499938964844,293.1499938964844,0.7565408945083618,-11504.7900390625,303.9048767089844,0.9990000128746032,0.9102951288223268,0.6207169890403748,292.0312805175781,297.1499938964844,293.1499938964844,0.1571887731552124,-3525.623046875,304.07928466796875,0.6598324179649353,0.1970524787902832,0.1880831718444824,291.8763427734375,297.1499938964844,293.1499938964844,0.2763914465904236,-4071.4423828125,304.0282592773437,0.7670891284942627,0.3118894398212433,0.2179174125194549,291.7471923828125,297.1499938964844,293.1499938964844,0.448984831571579,-8065.20751953125,303.9804077148437,0.8700913786888123,0.4594104886054992,0.4330167770385742,292.27130126953125,297.1499938964844,293.1499938964844,0.014586117118597,-4097.87158203125,302.3116455078125,0.388673335313797,0.050000000745058,0.2463181614875793,288.5697021484375,291.1499938964844,251.4499969482422,250.9277191162109,279.1394958496094,292.391357421875,288.565185546875,1.0,0.4480078220367431,0.4668726623058319,0.4668726623058319,1.0,1.0,-2.047770023345948,0.6632741093635559,1.384495973587036,0.2017396986484527,0.0,0.0,1.0,141.71556091308594,173.0,-190.0260772705078,-19209.359375,982.2938842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74688720703125,303.5537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,19972.103515625,20160.0,0.0,0.0,0.4543301165103912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373916387557983,1.437408685684204,-1.706302100501489e-05,0.0,0.0004610873293131,0.0,0.0,330.2033386230469,0.0,0.0,0.0,0.7849887609481812,4.0,0.0,1.0
629580,291.3356018066406,297.1499938964844,293.1499938964844,0.784546434879303,-11798.2333984375,303.9399108886719,0.9990000128746032,0.942580223083496,0.632999062538147,292.1137390136719,297.1499938964844,293.1499938964844,0.1698948144912719,-3749.173583984375,304.0816955566406,0.6686754822731018,0.2086693495512008,0.1993224173784256,291.9532775878906,297.1499938964844,293.1499938964844,0.2973112165927887,-4309.08447265625,304.03399658203125,0.7757850289344788,0.3285490870475769,0.2297929674386978,291.82537841796875,297.1499938964844,293.1499938964844,0.4772713482379913,-8450.1513671875,303.9898376464844,0.8769055604934692,0.4790884554386139,0.4519116878509521,292.3348083496094,297.1499938964844,293.1499938964844,0.0151462908834218,-4171.5419921875,302.4601745605469,0.3851117193698883,0.050000000745058,0.2471692711114883,288.517333984375,291.1499938964844,251.4499969482422,250.92605590820312,279.14422607421875,292.5200500488281,288.5160827636719,1.0,0.46014004945755,0.4665552675724029,0.4665552675724029,1.0,1.0,-2.1139986515045166,0.6889411807060242,1.4250574111938477,0.2129591256380081,0.0,0.0,1.0,148.0531463623047,176.0,-94.81495666503906,-19849.560546875,1070.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1141052246094,303.82598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.482421875,20160.0,0.0,0.0,0.4755690097808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423266649246216,1.4423439502716064,-1.7180391296278685e-05,0.0,0.0004826420627068,0.0,0.0,333.6161804199219,0.0,0.0,0.0,0.7874603867530823,4.0,0.0,1.0
629640,291.3356018066406,297.1499938964844,293.1499938964844,0.784546434879303,-11798.2333984375,303.9399108886719,0.9990000128746032,0.942580223083496,0.632999062538147,292.1137390136719,297.1499938964844,293.1499938964844,0.1698948144912719,-3749.173583984375,304.0816955566406,0.6686754822731018,0.2086693495512008,0.1993224173784256,291.9532775878906,297.1499938964844,293.1499938964844,0.2973112165927887,-4309.08447265625,304.03399658203125,0.7757850289344788,0.3285490870475769,0.2297929674386978,291.82537841796875,297.1499938964844,293.1499938964844,0.4772713482379913,-8450.1513671875,303.9898376464844,0.8769055604934692,0.4790884554386139,0.4519116878509521,292.3348083496094,297.1499938964844,293.1499938964844,0.0151462908834218,-4171.5419921875,302.4601745605469,0.3851117193698883,0.050000000745058,0.2471692711114883,288.517333984375,291.1499938964844,251.4499969482422,250.92605590820312,279.14422607421875,292.5200500488281,288.5160827636719,1.0,0.46014004945755,0.4665552675724029,0.4665552675724029,1.0,1.0,-2.1139986515045166,0.6889411807060242,1.4250574111938477,0.2129591256380081,0.0,0.0,1.0,148.0531463623047,176.0,-94.81495666503906,-19849.560546875,1070.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1141052246094,303.82598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.482421875,20160.0,0.0,0.0,0.4755690097808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423266649246216,1.4423439502716064,-1.7180391296278685e-05,0.0,0.0004826420627068,0.0,0.0,333.6161804199219,0.0,0.0,0.0,0.7874603867530823,4.0,0.0,1.0
629700,291.3708190917969,297.1499938964844,293.1499938964844,0.7961046099662781,-11915.7216796875,303.9570617675781,0.9990000128746032,0.958644688129425,0.6383117437362671,292.15203857421875,297.1499938964844,293.1499938964844,0.1759082525968551,-3853.232666015625,304.08319091796875,0.6730301380157471,0.2142696678638458,0.2047456353902816,291.9895935058594,297.1499938964844,293.1499938964844,0.3071410655975342,-4418.93408203125,304.0372314453125,0.7800622582435608,0.3365761339664459,0.2354990392923355,291.862548828125,297.1499938964844,293.1499938964844,0.4904460906982422,-8626.671875,303.9949951171875,0.8803515434265137,0.4885694086551666,0.4609956741333008,292.3642578125,297.1499938964844,293.1499938964844,0.0154039748013019,-4202.01171875,302.5343322753906,0.3835978507995605,0.050000000745058,0.2475424408912658,288.510009765625,291.1499938964844,251.4499969482422,250.9253387451172,279.14569091796875,292.5801086425781,288.5100402832031,1.0,0.4657233953475952,0.4664531052112579,0.4664531052112579,1.0,1.0,-2.145106077194214,0.7011037468910217,1.444002389907837,0.2183065265417099,0.0,0.0,1.0,150.91055297851562,176.0,-56.37936019897461,-20177.611328125,1112.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3304748535156,303.99005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,20133.771484375,21240.0,0.0,0.0,0.4852613508701324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44319748878479,1.4432146549224854,-1.7201140508404933e-05,0.0,0.0004924786044284,0.0,0.0,334.22076416015625,0.0,0.0,0.0,0.8028965592384338,4.0,0.0,1.0
629760,291.40411376953125,297.1499938964844,293.1499938964844,0.8051219582557678,-12002.55859375,303.97576904296875,0.9990000128746032,0.9746413230895996,0.6431735157966614,292.1883239746094,297.1499938964844,293.1499938964844,0.1814538687467575,-3947.794921875,304.08526611328125,0.6773369908332825,0.2197841256856918,0.2100625485181808,292.02447509765625,297.1499938964844,293.1499938964844,0.3161172270774841,-4517.77734375,304.0414123535156,0.7842808365821838,0.3444217443466186,0.2410700321197509,291.8984375,297.1499938964844,293.1499938964844,0.5022920966148376,-8782.865234375,304.0016784667969,0.8837978839874268,0.4978279173374176,0.469860315322876,292.3921203613281,297.1499938964844,293.1499938964844,0.0156265404075384,-4223.7216796875,302.6105651855469,0.3822267055511474,0.050000000745058,0.2478865832090377,288.5323791503906,291.1499938964844,251.4499969482422,250.9247131347656,279.1468200683594,292.6376342773437,288.5354919433594,1.0,0.4710402190685272,0.4663779437541961,0.4663779437541961,1.0,1.0,-2.175084114074707,0.7128800749778748,1.462204098701477,0.2234979122877121,0.0,0.0,1.0,153.59515380859375,179.0,5.127281188964844,-20601.86328125,1154.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5463256835937,304.1981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,20896.34375,21240.0,0.0,0.0,0.494525283575058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702742099761963,1.470292091369629,-1.7852638848125935e-05,0.0,0.0005018803058192,0.0,0.0,353.3876647949219,0.0,0.0,0.0,0.8031821250915527,4.0,0.0,1.0
629820,291.4653015136719,297.1499938964844,293.1499938964844,0.8208399415016174,-12153.505859375,304.0074768066406,0.9990000128746032,1.0,0.6517907977104187,292.2552490234375,297.1499938964844,293.1499938964844,0.1923605650663375,-4131.98828125,304.088623046875,0.6857975721359253,0.2305631637573242,0.2204414755105972,292.0901794433594,297.1499938964844,293.1499938964844,0.3335652649402618,-4708.21044921875,304.0484924316406,0.792489767074585,0.3596066534519195,0.251833975315094,291.966552734375,297.1499938964844,293.1499938964844,0.5252075791358948,-9083.1396484375,304.0128479003906,0.8906142711639404,0.5157196521759033,0.4869625568389892,292.44317626953125,297.1499938964844,293.1499938964844,0.0160699691623449,-4265.66259765625,302.7601013183594,0.3798298835754394,0.050000000745058,0.2485027462244033,288.5768127441406,291.1499938964844,251.4499969482422,250.9237365722656,279.1482849121094,292.7460632324219,288.5795593261719,1.0,0.4810021519660949,0.4662880003452301,0.4662880003452301,1.0,1.0,-2.2321133613586426,0.735414445400238,1.496698975563049,0.2334624528884887,0.0,0.0,1.0,158.53326416015625,182.0,45.8502082824707,-21275.62890625,1235.0130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9888000488281,304.552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.94921875,21240.0,0.0,0.0,0.5116332173347473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479134202003479,1.4791523218154907,-1.806845102692023e-05,0.0,0.0005192426615394,0.0,0.0,359.8149108886719,0.0,0.0,0.0,0.8076157569885254,4.0,0.0,1.0
629880,291.4653015136719,297.1499938964844,293.1499938964844,0.8208399415016174,-12153.505859375,304.0074768066406,0.9990000128746032,1.0,0.6517907977104187,292.2552490234375,297.1499938964844,293.1499938964844,0.1923605650663375,-4131.98828125,304.088623046875,0.6857975721359253,0.2305631637573242,0.2204414755105972,292.0901794433594,297.1499938964844,293.1499938964844,0.3335652649402618,-4708.21044921875,304.0484924316406,0.792489767074585,0.3596066534519195,0.251833975315094,291.966552734375,297.1499938964844,293.1499938964844,0.5252075791358948,-9083.1396484375,304.0128479003906,0.8906142711639404,0.5157196521759033,0.4869625568389892,292.44317626953125,297.1499938964844,293.1499938964844,0.0160699691623449,-4265.66259765625,302.7601013183594,0.3798298835754394,0.050000000745058,0.2485027462244033,288.5768127441406,291.1499938964844,251.4499969482422,250.9237365722656,279.1482849121094,292.7460632324219,288.5795593261719,1.0,0.4810021519660949,0.4662880003452301,0.4662880003452301,1.0,1.0,-2.2321133613586426,0.735414445400238,1.496698975563049,0.2334624528884887,0.0,0.0,1.0,158.53326416015625,182.0,45.8502082824707,-21275.62890625,1235.0130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9888000488281,304.552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.94921875,21240.0,0.0,0.0,0.5116332173347473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479134202003479,1.4791523218154907,-1.806845102692023e-05,0.0,0.0005192426615394,0.0,0.0,359.8149108886719,0.0,0.0,0.0,0.8076157569885254,4.0,0.0,1.0
629940,291.5198669433594,297.1499938964844,293.1499938964844,0.8336099982261658,-12274.8291015625,304.0335388183594,0.9990000128746032,1.0,0.6592864990234375,292.3156433105469,297.1499938964844,293.1499938964844,0.2028723210096359,-4307.1005859375,304.091552734375,0.6939228177070618,0.2409819811582565,0.230471059679985,292.1507568359375,297.1499938964844,293.1499938964844,0.3501808941364288,-4887.27587890625,304.0546264648437,0.8003278970718384,0.3741682469844818,0.2621417045593261,292.0299072265625,297.1499938964844,293.1499938964844,0.5468588471412659,-9364.01171875,304.0224609375,0.8972414135932922,0.5328477025032043,0.5033120512962341,292.4886169433594,297.1499938964844,293.1499938964844,0.0165077559649944,-4304.14306640625,302.9066772460937,0.3777799904346466,0.050000000745058,0.2490451037883758,288.6259765625,291.1499938964844,251.4499969482422,250.9231414794922,279.1492004394531,292.84674072265625,288.6289367675781,1.0,0.4902424216270447,0.4662568867206573,0.4662568867206573,1.0,1.0,-2.285837411880493,0.7567778825759888,1.5290595293045044,0.2429383993148803,0.0,0.0,1.0,163.0255889892578,185.0,63.0869369506836,-21915.748046875,1313.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4374389648437,304.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.87890625,22320.0,0.0,0.0,0.5268920660018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814729690551758,1.4814910888671875,-1.8125632777810097e-05,0.0,0.0005347285186871,0.0,0.0,361.52435302734375,0.0,0.0,0.0,0.8237857222557068,4.0,0.0,1.0
630000,291.5198669433594,297.1499938964844,293.1499938964844,0.8336099982261658,-12274.8291015625,304.0335388183594,0.9990000128746032,1.0,0.6592864990234375,292.3156433105469,297.1499938964844,293.1499938964844,0.2028723210096359,-4307.1005859375,304.091552734375,0.6939228177070618,0.2409819811582565,0.230471059679985,292.1507568359375,297.1499938964844,293.1499938964844,0.3501808941364288,-4887.27587890625,304.0546264648437,0.8003278970718384,0.3741682469844818,0.2621417045593261,292.0299072265625,297.1499938964844,293.1499938964844,0.5468588471412659,-9364.01171875,304.0224609375,0.8972414135932922,0.5328477025032043,0.5033120512962341,292.4886169433594,297.1499938964844,293.1499938964844,0.0165077559649944,-4304.14306640625,302.9066772460937,0.3777799904346466,0.050000000745058,0.2490451037883758,288.6259765625,291.1499938964844,251.4499969482422,250.9231414794922,279.1492004394531,292.84674072265625,288.6289367675781,1.0,0.4902424216270447,0.4662568867206573,0.4662568867206573,1.0,1.0,-2.285837411880493,0.7567778825759888,1.5290595293045044,0.2429383993148803,0.0,0.0,1.0,163.0255889892578,185.0,63.0869369506836,-21915.748046875,1313.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4374389648437,304.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.87890625,22320.0,0.0,0.0,0.5268920660018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814729690551758,1.4814910888671875,-1.8125632777810097e-05,0.0,0.0005347285186871,0.0,0.0,361.52435302734375,0.0,0.0,0.0,0.8237857222557068,4.0,0.0,1.0
630060,291.5692443847656,297.1499938964844,293.1499938964844,0.8422967791557312,-12351.9453125,304.0576477050781,0.9990000128746032,1.0,0.6660084128379822,292.37042236328125,297.1499938964844,293.1499938964844,0.2124639600515365,-4464.13525390625,304.09503173828125,0.7015694379806519,0.2510024905204773,0.2401203513145446,292.2068176269531,297.1499938964844,293.1499938964844,0.3651506900787353,-5045.96435546875,304.0614013671875,0.8076826333999634,0.3881126046180725,0.272010326385498,292.0890808105469,297.1499938964844,293.1499938964844,0.5660301446914673,-9608.759765625,304.03289794921875,0.903566300868988,0.5492197871208191,0.518937349319458,292.5291442871094,297.1499938964844,293.1499938964844,0.016897277906537,-4331.1435546875,303.0522155761719,0.3759695291519165,0.050000000745058,0.2495365738868713,288.7095031738281,291.1499938964844,251.45005798339844,250.9228515625,279.14990234375,292.9414367675781,288.713134765625,1.0,0.4989144504070282,0.4662825167179107,0.4662825167179107,1.0,1.0,-2.336719036102295,0.7771395444869995,1.559579610824585,0.2520060241222381,0.0,0.0,1.0,167.20050048828125,188.0,96.37338256835938,-22636.54296875,1391.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8393249511719,305.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.705078125,22320.0,0.0,0.0,0.5409058928489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691544532776,1.513710379600525,-1.892258478619624e-05,0.0,0.0005489507457241,0.0,0.0,385.6281127929688,0.0,0.0,0.0,0.8266049027442932,4.0,0.0,1.0
630120,291.5692443847656,297.1499938964844,293.1499938964844,0.8422967791557312,-12351.9453125,304.0576477050781,0.9990000128746032,1.0,0.6660084128379822,292.37042236328125,297.1499938964844,293.1499938964844,0.2124639600515365,-4464.13525390625,304.09503173828125,0.7015694379806519,0.2510024905204773,0.2401203513145446,292.2068176269531,297.1499938964844,293.1499938964844,0.3651506900787353,-5045.96435546875,304.0614013671875,0.8076826333999634,0.3881126046180725,0.272010326385498,292.0890808105469,297.1499938964844,293.1499938964844,0.5660301446914673,-9608.759765625,304.03289794921875,0.903566300868988,0.5492197871208191,0.518937349319458,292.5291442871094,297.1499938964844,293.1499938964844,0.016897277906537,-4331.1435546875,303.0522155761719,0.3759695291519165,0.050000000745058,0.2495365738868713,288.7095031738281,291.1499938964844,251.45005798339844,250.9228515625,279.14990234375,292.9414367675781,288.713134765625,1.0,0.4989144504070282,0.4662825167179107,0.4662825167179107,1.0,1.0,-2.336719036102295,0.7771395444869995,1.559579610824585,0.2520060241222381,0.0,0.0,1.0,167.20050048828125,188.0,96.37338256835938,-22636.54296875,1391.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8393249511719,305.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.705078125,22320.0,0.0,0.0,0.5409058928489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691544532776,1.513710379600525,-1.892258478619624e-05,0.0,0.0005489507457241,0.0,0.0,385.6281127929688,0.0,0.0,0.0,0.8266049027442932,4.0,0.0,1.0
630180,291.61407470703125,297.1499938964844,293.1499938964844,0.8508597016334534,-12433.7509765625,304.0740051269531,0.9990000128746032,1.0,0.6722010970115662,292.42041015625,297.1499938964844,293.1499938964844,0.222023457288742,-4619.63916015625,304.0973815917969,0.7086564898490906,0.2606074213981628,0.2493699789047241,292.2588195800781,297.1499938964844,293.1499938964844,0.3800588548183441,-5203.25537109375,304.0660400390625,0.8142780065536499,0.4014570116996765,0.2814491093158722,292.1444091796875,297.1499938964844,293.1499938964844,0.5851603746414185,-9852.943359375,304.0399780273437,0.909782350063324,0.564873993396759,0.5338640809059143,292.5655517578125,297.1499938964844,293.1499938964844,0.0173214003443717,-4363.66455078125,303.1914978027344,0.3743249177932739,0.050000000745058,0.2499936372041702,288.7669372558594,291.1499938964844,251.4503173828125,250.9228057861328,279.15045166015625,293.0309143066406,288.76971435546875,1.0,0.5071256160736084,0.4663574695587158,0.4663574695587158,1.0,1.0,-2.385090112686157,0.796612024307251,1.5884780883789062,0.2607139348983764,0.0,0.0,1.0,171.14984130859375,191.0,82.29246520996094,-23212.72265625,1466.9793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2139892578125,305.56011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.74609375,22320.0,0.0,0.0,0.5536420345306396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180264711380005,1.518045425415039,-1.9031122064916417e-05,0.0,0.0005618762806989,0.0,0.0,388.9507446289063,0.0,0.0,0.0,0.8287700414657593,4.0,0.0,1.0
630240,291.61407470703125,297.1499938964844,293.1499938964844,0.8508597016334534,-12433.7509765625,304.0740051269531,0.9990000128746032,1.0,0.6722010970115662,292.42041015625,297.1499938964844,293.1499938964844,0.222023457288742,-4619.63916015625,304.0973815917969,0.7086564898490906,0.2606074213981628,0.2493699789047241,292.2588195800781,297.1499938964844,293.1499938964844,0.3800588548183441,-5203.25537109375,304.0660400390625,0.8142780065536499,0.4014570116996765,0.2814491093158722,292.1444091796875,297.1499938964844,293.1499938964844,0.5851603746414185,-9852.943359375,304.0399780273437,0.909782350063324,0.564873993396759,0.5338640809059143,292.5655517578125,297.1499938964844,293.1499938964844,0.0173214003443717,-4363.66455078125,303.1914978027344,0.3743249177932739,0.050000000745058,0.2499936372041702,288.7669372558594,291.1499938964844,251.4503173828125,250.9228057861328,279.15045166015625,293.0309143066406,288.76971435546875,1.0,0.5071256160736084,0.4663574695587158,0.4663574695587158,1.0,1.0,-2.385090112686157,0.796612024307251,1.5884780883789062,0.2607139348983764,0.0,0.0,1.0,171.14984130859375,191.0,82.29246520996094,-23212.72265625,1466.9793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2139892578125,305.56011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.74609375,22320.0,0.0,0.0,0.5536420345306396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180264711380005,1.518045425415039,-1.9031122064916417e-05,0.0,0.0005618762806989,0.0,0.0,388.9507446289063,0.0,0.0,0.0,0.8287700414657593,4.0,0.0,1.0
630300,291.6350402832031,297.1499938964844,293.1499938964844,0.8549590110778809,-12474.060546875,304.0803527832031,0.9990000128746032,1.0,0.6751528382301331,292.4438171386719,297.1499938964844,293.1499938964844,0.2267191857099533,-4695.53076171875,304.0984191894531,0.7119155526161194,0.265252947807312,0.2538444697856903,292.283447265625,297.1499938964844,293.1499938964844,0.3873791098594665,-5280.0546875,304.0679931640625,0.8173162341117859,0.4079087972640991,0.286012589931488,292.1707458496094,297.1499938964844,293.1499938964844,0.5945524573326111,-9972.408203125,304.0429077148437,0.9128546118736268,0.5724408030509949,0.5410785675048828,292.5823669433594,297.1499938964844,293.1499938964844,0.0175404790788888,-4380.64208984375,303.2592163085937,0.3735488951206207,0.050000000745058,0.2502129673957824,288.7909545898437,291.1499938964844,251.45057678222656,250.9229278564453,279.1507263183594,293.07391357421875,288.79345703125,1.0,0.5110840201377869,0.4664124548435211,0.4664124548435211,1.0,1.0,-2.4084248542785645,0.806047260761261,1.6023775339126587,0.2649479508399963,0.0,0.0,1.0,173.06077575683594,191.0,74.51920318603516,-23484.396484375,1504.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3924560546875,305.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4921875,23400.0,0.0,0.0,0.5595483779907227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518767237663269,1.5187861919403076,-1.9049701222684234e-05,0.0,0.0005678705056197,0.0,0.0,389.52044677734375,0.0,0.0,0.0,0.8441401124000549,4.0,0.0,1.0
630360,291.6553039550781,297.1499938964844,293.1499938964844,0.8576526641845703,-12497.72265625,304.088134765625,0.9990000128746032,1.0,0.6780329942703247,292.4662475585937,297.1499938964844,293.1499938964844,0.2309669107198715,-4763.2783203125,304.10009765625,0.7149463295936584,0.2697913944721222,0.2582184374332428,292.3072509765625,297.1499938964844,293.1499938964844,0.3939486742019653,-5348.0458984375,304.07098388671875,0.8202061653137207,0.4142096042633056,0.2904725074768066,292.1962890625,297.1499938964844,293.1499938964844,0.6028466820716858,-10076.2109375,304.0473022460937,0.9158662557601928,0.579827606678009,0.5481277108192444,292.5984191894531,297.1499938964844,293.1499938964844,0.0177286062389612,-4391.57861328125,303.326904296875,0.3727966248989105,0.050000000745058,0.2504278719425201,288.83416748046875,291.1499938964844,251.450912475586,250.92315673828125,279.1509704589844,293.11602783203125,288.83807373046875,1.0,0.514954686164856,0.4664818048477173,0.4664818048477173,1.0,1.0,-2.431224822998047,0.8152984976768494,1.6159263849258425,0.2691127955913543,0.0,0.0,1.0,174.938720703125,194.0,96.9716796875,-23849.154296875,1541.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5489501953125,305.85992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23072.294921875,23400.0,0.0,0.0,0.5653384327888489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544929265975952,1.544948935508728,-1.9711647837539203e-05,0.0,0.0005737466854043,0.0,0.0,409.998779296875,0.0,0.0,0.0,0.8438969850540161,4.0,0.0,1.0
630420,291.6937866210937,297.1499938964844,293.1499938964844,0.8645449876785278,-12567.03515625,304.0971069335937,0.9990000128746032,1.0,0.683639407157898,292.50848388671875,297.1499938964844,293.1499938964844,0.239745482802391,-4903.41796875,304.10205078125,0.7204433679580688,0.2785443961620331,0.2666566073894501,292.3525695800781,297.1499938964844,293.1499938964844,0.4075910747051239,-5489.591796875,304.07452392578125,0.8255816102027893,0.4263665378093719,0.2990748882293701,292.2451477050781,297.1499938964844,293.1499938964844,0.6202386617660522,-10295.4921875,304.052490234375,0.9216189980506896,0.5940775275230408,0.5617172718048096,292.6283874511719,297.1499938964844,293.1499938964844,0.018158933147788,-4422.7265625,303.4565124511719,0.3713462054729461,0.050000000745058,0.2508488893508911,288.88525390625,291.1499938964844,251.45196533203125,250.92401123046875,279.1515197753906,293.1976318359375,288.8872985839844,1.0,0.5224538445472717,0.4666602313518524,0.4666602313518524,1.0,1.0,-2.475266218185425,0.8332626819610596,1.6420035362243652,0.2772406637668609,0.0,0.0,1.0,178.6181182861328,197.0,73.21952819824219,-24357.119140625,1615.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8329772949219,306.0852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.576324462890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530861616134644,1.5531060695648191,-1.9920342310797423e-05,0.0,0.000584896071814,0.0,0.0,416.5272521972656,0.0,0.0,0.0,0.8479679822921753,4.0,0.0,1.0
630480,291.6937866210937,297.1499938964844,293.1499938964844,0.8645449876785278,-12567.03515625,304.0971069335937,0.9990000128746032,1.0,0.683639407157898,292.50848388671875,297.1499938964844,293.1499938964844,0.239745482802391,-4903.41796875,304.10205078125,0.7204433679580688,0.2785443961620331,0.2666566073894501,292.3525695800781,297.1499938964844,293.1499938964844,0.4075910747051239,-5489.591796875,304.07452392578125,0.8255816102027893,0.4263665378093719,0.2990748882293701,292.2451477050781,297.1499938964844,293.1499938964844,0.6202386617660522,-10295.4921875,304.052490234375,0.9216189980506896,0.5940775275230408,0.5617172718048096,292.6283874511719,297.1499938964844,293.1499938964844,0.018158933147788,-4422.7265625,303.4565124511719,0.3713462054729461,0.050000000745058,0.2508488893508911,288.88525390625,291.1499938964844,251.45196533203125,250.92401123046875,279.1515197753906,293.1976318359375,288.8872985839844,1.0,0.5224538445472717,0.4666602313518524,0.4666602313518524,1.0,1.0,-2.475266218185425,0.8332626819610596,1.6420035362243652,0.2772406637668609,0.0,0.0,1.0,178.6181182861328,197.0,73.21952819824219,-24357.119140625,1615.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8329772949219,306.0852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.576324462890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530861616134644,1.5531060695648191,-1.9920342310797423e-05,0.0,0.000584896071814,0.0,0.0,416.5272521972656,0.0,0.0,0.0,0.8479679822921753,4.0,0.0,1.0
630540,291.72979736328125,297.1499938964844,293.1499938964844,0.8720521330833435,-12646.1640625,304.1021423339844,0.9990000128746032,1.0,0.6890899538993835,292.5475769042969,297.1499938964844,293.1499938964844,0.2484462559223175,-5041.533203125,304.1035461425781,0.7253443002700806,0.2868697047233581,0.2746883630752563,292.39501953125,297.1499938964844,293.1499938964844,0.4211733937263489,-5629.8310546875,304.0770263671875,0.8304990530014038,0.4379578530788421,0.3072779476642608,292.2911376953125,297.1499938964844,293.1499938964844,0.6376446485519409,-10514.4609375,304.0559387207031,0.9269691705703736,0.6076732873916626,0.5746816992759705,292.65582275390625,297.1499938964844,293.1499938964844,0.0186223462224006,-4458.2060546875,303.5804748535156,0.3699537813663482,0.050000000745058,0.2512615025043487,288.9159545898437,291.1499938964844,251.4535980224609,250.9254608154297,279.1520080566406,293.27587890625,288.91729736328125,1.0,0.5296627283096313,0.4668858051300049,0.4668858051300049,1.0,1.0,-2.517393112182617,0.8505604863166809,1.6668325662612915,0.2851183712482452,0.0,0.0,1.0,182.2158966064453,200.0,49.42282104492188,-24812.875,1688.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0960693359375,306.2833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.880859375,24480.0,0.0,0.0,0.586428701877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551599264144895,1.5551799535751345,-1.99735768546816e-05,0.0,0.0005951506318524,0.0,0.0,418.1980590820313,0.0,0.0,0.0,0.8640028238296509,4.0,0.0,1.0
630600,291.72979736328125,297.1499938964844,293.1499938964844,0.8720521330833435,-12646.1640625,304.1021423339844,0.9990000128746032,1.0,0.6890899538993835,292.5475769042969,297.1499938964844,293.1499938964844,0.2484462559223175,-5041.533203125,304.1035461425781,0.7253443002700806,0.2868697047233581,0.2746883630752563,292.39501953125,297.1499938964844,293.1499938964844,0.4211733937263489,-5629.8310546875,304.0770263671875,0.8304990530014038,0.4379578530788421,0.3072779476642608,292.2911376953125,297.1499938964844,293.1499938964844,0.6376446485519409,-10514.4609375,304.0559387207031,0.9269691705703736,0.6076732873916626,0.5746816992759705,292.65582275390625,297.1499938964844,293.1499938964844,0.0186223462224006,-4458.2060546875,303.5804748535156,0.3699537813663482,0.050000000745058,0.2512615025043487,288.9159545898437,291.1499938964844,251.4535980224609,250.9254608154297,279.1520080566406,293.27587890625,288.91729736328125,1.0,0.5296627283096313,0.4668858051300049,0.4668858051300049,1.0,1.0,-2.517393112182617,0.8505604863166809,1.6668325662612915,0.2851183712482452,0.0,0.0,1.0,182.2158966064453,200.0,49.42282104492188,-24812.875,1688.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0960693359375,306.2833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.880859375,24480.0,0.0,0.0,0.586428701877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551599264144895,1.5551799535751345,-1.99735768546816e-05,0.0,0.0005951506318524,0.0,0.0,418.1980590820313,0.0,0.0,0.0,0.8640028238296509,4.0,0.0,1.0
630660,291.76422119140625,297.1499938964844,293.1499938964844,0.8779090046882629,-12706.4384765625,304.108154296875,0.9990000128746032,1.0,0.6944540739059448,292.5839233398437,297.1499938964844,293.1499938964844,0.2563095986843109,-5164.65380859375,304.1058654785156,0.7297487258911133,0.2947595417499542,0.2823097109794616,292.4349975585937,297.1499938964844,293.1499938964844,0.4334340393543243,-5754.69091796875,304.0808410644531,0.8349940180778503,0.448976993560791,0.315083235502243,292.334716796875,297.1499938964844,293.1499938964844,0.6532114148139954,-10707.4228515625,304.06121826171875,0.931850790977478,0.6205974221229553,0.5870187878608704,292.6811828613281,297.1499938964844,293.1499938964844,0.0190479140728712,-4486.162109375,303.7003479003906,0.3686004281044006,0.050000000745058,0.2516708672046661,288.9674072265625,291.1499938964844,251.4559326171875,250.9276428222656,279.1525573730469,293.3517150878906,288.9689025878906,1.0,0.5366081595420837,0.4671700596809387,0.4671700596809387,1.0,1.0,-2.5576889514923096,0.8672453165054321,1.6904436349868774,0.2927854359149933,0.0,0.0,1.0,185.75833129882807,203.0,58.310577392578125,-25349.849609375,1761.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30401611328125,306.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,24319.205078125,24480.0,0.0,0.0,0.5961358547210693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586126685142517,1.5861475467681885,-2.0776935343747027e-05,0.0,0.0006050021620467,0.0,0.0,443.6808471679688,0.0,0.0,0.0,0.8661215901374817,4.0,0.0,1.0
630720,291.76422119140625,297.1499938964844,293.1499938964844,0.8779090046882629,-12706.4384765625,304.108154296875,0.9990000128746032,1.0,0.6944540739059448,292.5839233398437,297.1499938964844,293.1499938964844,0.2563095986843109,-5164.65380859375,304.1058654785156,0.7297487258911133,0.2947595417499542,0.2823097109794616,292.4349975585937,297.1499938964844,293.1499938964844,0.4334340393543243,-5754.69091796875,304.0808410644531,0.8349940180778503,0.448976993560791,0.315083235502243,292.334716796875,297.1499938964844,293.1499938964844,0.6532114148139954,-10707.4228515625,304.06121826171875,0.931850790977478,0.6205974221229553,0.5870187878608704,292.6811828613281,297.1499938964844,293.1499938964844,0.0190479140728712,-4486.162109375,303.7003479003906,0.3686004281044006,0.050000000745058,0.2516708672046661,288.9674072265625,291.1499938964844,251.4559326171875,250.9276428222656,279.1525573730469,293.3517150878906,288.9689025878906,1.0,0.5366081595420837,0.4671700596809387,0.4671700596809387,1.0,1.0,-2.5576889514923096,0.8672453165054321,1.6904436349868774,0.2927854359149933,0.0,0.0,1.0,185.75833129882807,203.0,58.310577392578125,-25349.849609375,1761.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30401611328125,306.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,24319.205078125,24480.0,0.0,0.0,0.5961358547210693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586126685142517,1.5861475467681885,-2.0776935343747027e-05,0.0,0.0006050021620467,0.0,0.0,443.6808471679688,0.0,0.0,0.0,0.8661215901374817,4.0,0.0,1.0
630780,291.79705810546875,297.1499938964844,293.1499938964844,0.8854979872703552,-12789.423828125,304.109375,0.9990000128746032,1.0,0.6997665166854858,292.6178283691406,297.1499938964844,293.1499938964844,0.2643664479255676,-5290.73779296875,304.1071472167969,0.7337201237678528,0.3022204041481018,0.2895224094390869,292.4726257324219,297.1499938964844,293.1499938964844,0.4461188614368438,-5883.931640625,304.0827331542969,0.8391008377075195,0.4594562351703644,0.3225041329860687,292.3758850097656,297.1499938964844,293.1499938964844,0.6694945693016052,-10910.119140625,304.06365966796875,0.9362558126449584,0.632896363735199,0.5987511277198792,292.7046813964844,297.1499938964844,293.1499938964844,0.0195285603404045,-4522.29443359375,303.8142395019531,0.3672767579555511,0.050000000745058,0.2520794868469238,288.98590087890625,291.1499938964844,251.45909118652344,250.9306640625,279.153076171875,293.42498779296875,288.986572265625,1.0,0.543309211730957,0.4675049483776092,0.4675049483776092,1.0,1.0,-2.5962438583374023,0.8833393454551697,1.712904453277588,0.3002461493015289,0.0,0.0,1.0,189.2587127685547,206.0,32.70936965942383,-25740.265625,1832.7928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4935913085937,306.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,24440.138671875,24480.0,0.0,0.0,0.6052404046058655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590065598487854,1.5900864601135254,-2.0880255760857835e-05,0.0,0.0006142421043477,0.0,0.0,446.9944763183594,0.0,0.0,0.0,0.8680849671363831,4.0,0.0,1.0
630840,291.79705810546875,297.1499938964844,293.1499938964844,0.8854979872703552,-12789.423828125,304.109375,0.9990000128746032,1.0,0.6997665166854858,292.6178283691406,297.1499938964844,293.1499938964844,0.2643664479255676,-5290.73779296875,304.1071472167969,0.7337201237678528,0.3022204041481018,0.2895224094390869,292.4726257324219,297.1499938964844,293.1499938964844,0.4461188614368438,-5883.931640625,304.0827331542969,0.8391008377075195,0.4594562351703644,0.3225041329860687,292.3758850097656,297.1499938964844,293.1499938964844,0.6694945693016052,-10910.119140625,304.06365966796875,0.9362558126449584,0.632896363735199,0.5987511277198792,292.7046813964844,297.1499938964844,293.1499938964844,0.0195285603404045,-4522.29443359375,303.8142395019531,0.3672767579555511,0.050000000745058,0.2520794868469238,288.98590087890625,291.1499938964844,251.45909118652344,250.9306640625,279.153076171875,293.42498779296875,288.986572265625,1.0,0.543309211730957,0.4675049483776092,0.4675049483776092,1.0,1.0,-2.5962438583374023,0.8833393454551697,1.712904453277588,0.3002461493015289,0.0,0.0,1.0,189.2587127685547,206.0,32.70936965942383,-25740.265625,1832.7928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4935913085937,306.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,24440.138671875,24480.0,0.0,0.0,0.6052404046058655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590065598487854,1.5900864601135254,-2.0880255760857835e-05,0.0,0.0006142421043477,0.0,0.0,446.9944763183594,0.0,0.0,0.0,0.8680849671363831,4.0,0.0,1.0
630900,291.8129577636719,297.1499938964844,293.1499938964844,0.8895391821861267,-12834.0126953125,304.10943603515625,0.9990000128746032,1.0,0.7024086117744446,292.63397216796875,297.1499938964844,293.1499938964844,0.2683333158493042,-5352.55419921875,304.10772705078125,0.7355586290359497,0.30579274892807,0.2929789125919342,292.4906311035156,297.1499938964844,293.1499938964844,0.4524058103561401,-5947.71923828125,304.0835266113281,0.8410201668739319,0.4645010232925415,0.3260779082775116,292.3956604003906,297.1499938964844,293.1499938964844,0.6775962710380554,-11010.6318359375,304.0646057128906,0.9382880926132202,0.6388205885887146,0.6044045090675354,292.7158508300781,297.1499938964844,293.1499938964844,0.0197785422205925,-4541.3232421875,303.8693542480469,0.3666245639324188,0.050000000745058,0.252283900976181,288.99041748046875,291.1499938964844,251.4610290527344,250.9325256347656,279.1533508300781,293.4607238769531,288.9908752441406,1.0,0.54657381772995,0.4676907956600189,0.4676907956600189,1.0,1.0,-2.6149051189422607,0.8911779522895813,1.723727107048035,0.303905040025711,0.0,0.0,1.0,190.9955139160156,206.0,23.00214576721192,-25923.55859375,1868.2237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58526611328125,306.6907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,24460.107421875,25560.0,0.0,0.0,0.6095439791679382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907150506973269,1.590735912322998,-2.089731606247369e-05,0.0,0.0006186096579767,0.0,0.0,447.54241943359375,0.0,0.0,0.0,0.8834086656570435,4.0,0.0,1.0
630960,291.8287048339844,297.1499938964844,293.1499938964844,0.8922910690307617,-12862.5888671875,304.11181640625,0.9990000128746032,1.0,0.7050471305847168,292.64959716796875,297.1499938964844,293.1499938964844,0.271771490573883,-5405.29638671875,304.1091613769531,0.7373026609420776,0.3092581927776336,0.2963361442089081,292.5081481933594,297.1499938964844,293.1499938964844,0.4578471481800079,-6002.0029296875,304.0857238769531,0.8428512215614319,0.4694118201732635,0.329561173915863,292.4149475097656,297.1499938964844,293.1499938964844,0.6845011115074158,-11094.474609375,304.0675964355469,0.9402058720588684,0.6445857882499695,0.609915018081665,292.72662353515625,297.1499938964844,293.1499938964844,0.0199867822229862,-4553.74169921875,303.9237060546875,0.3659773170948028,0.050000000745058,0.2524888515472412,289.01531982421875,291.1499938964844,251.4632110595703,250.9346466064453,279.15362548828125,293.49615478515625,289.0169982910156,1.0,0.5497832894325256,0.467892974615097,0.467892974615097,1.0,1.0,-2.633163452148437,0.8988878726959229,1.7342755794525146,0.3075252473354339,0.0,0.0,1.0,192.72560119628903,209.0,44.89086151123047,-26206.69921875,1903.4378662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6586608886719,306.7831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0546875,25560.0,0.0,0.0,0.6138632893562317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616069197654724,1.6160907745361328,-2.156878326786682e-05,0.0,0.0006229931605048,0.0,0.0,469.2854309082031,0.0,0.0,0.0,0.8826985359191895,4.0,0.0,1.0
631020,291.85955810546875,297.1499938964844,293.1499938964844,0.8999574780464172,-12947.3095703125,304.1116943359375,0.9990000128746032,1.0,0.7103283405303955,292.6794738769531,297.1499938964844,293.1499938964844,0.2790695130825043,-5517.89599609375,304.110595703125,0.7405108213424683,0.3158740699291229,0.3027495741844177,292.5417785644531,297.1499938964844,293.1499938964844,0.4695154428482055,-6119.23095703125,304.0876770019531,0.8462474942207336,0.4788530468940735,0.3362540602684021,292.4521484375,297.1499938964844,293.1499938964844,0.6994948983192444,-11278.7109375,304.0700378417969,0.9436940550804138,0.6556666493415833,0.6204965710639954,292.7472229003906,297.1499938964844,293.1499938964844,0.0204741358757019,-4588.76220703125,304.02813720703125,0.3646939992904663,0.050000000745058,0.2529014050960541,289.0294189453125,291.1499938964844,251.4684295654297,250.939697265625,279.1541748046875,293.5657043457031,289.0297241210937,1.0,0.5560401678085327,0.4683391749858856,0.4683391749858856,1.0,1.0,-2.6684703826904297,0.9139124751091005,1.754557967185974,0.3146394491195678,0.0,0.0,1.0,196.170654296875,212.0,23.028039932250977,-26553.25390625,1973.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.79229736328125,306.8839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,25483.34375,25560.0,0.0,0.0,0.6222231388092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623646259307861,1.6236679553985596,-2.177150963689201e-05,0.0,0.0006314773927442,0.0,0.0,475.9172668457031,0.0,0.0,0.0,0.8864709138870239,4.0,0.0,1.0
631080,291.85955810546875,297.1499938964844,293.1499938964844,0.8999574780464172,-12947.3095703125,304.1116943359375,0.9990000128746032,1.0,0.7103283405303955,292.6794738769531,297.1499938964844,293.1499938964844,0.2790695130825043,-5517.89599609375,304.110595703125,0.7405108213424683,0.3158740699291229,0.3027495741844177,292.5417785644531,297.1499938964844,293.1499938964844,0.4695154428482055,-6119.23095703125,304.0876770019531,0.8462474942207336,0.4788530468940735,0.3362540602684021,292.4521484375,297.1499938964844,293.1499938964844,0.6994948983192444,-11278.7109375,304.0700378417969,0.9436940550804138,0.6556666493415833,0.6204965710639954,292.7472229003906,297.1499938964844,293.1499938964844,0.0204741358757019,-4588.76220703125,304.02813720703125,0.3646939992904663,0.050000000745058,0.2529014050960541,289.0294189453125,291.1499938964844,251.4684295654297,250.939697265625,279.1541748046875,293.5657043457031,289.0297241210937,1.0,0.5560401678085327,0.4683391749858856,0.4683391749858856,1.0,1.0,-2.6684703826904297,0.9139124751091005,1.754557967185974,0.3146394491195678,0.0,0.0,1.0,196.170654296875,212.0,23.028039932250977,-26553.25390625,1973.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.79229736328125,306.8839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,25483.34375,25560.0,0.0,0.0,0.6222231388092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623646259307861,1.6236679553985596,-2.177150963689201e-05,0.0,0.0006314773927442,0.0,0.0,475.9172668457031,0.0,0.0,0.0,0.8864709138870239,4.0,0.0,1.0
631140,291.8894348144531,297.1499938964844,293.1499938964844,0.9085153341293336,-13042.5830078125,304.1101989746094,0.9990000128746032,1.0,0.7156009078025818,292.7076416015625,297.1499938964844,293.1499938964844,0.2862564325332641,-5628.353515625,304.1117553710937,0.7433739304542542,0.3220806419849396,0.3087752163410187,292.5735168457031,297.1499938964844,293.1499938964844,0.4811579883098602,-6235.7431640625,304.08905029296875,0.8493281006813049,0.4878205060958862,0.342613011598587,292.48736572265625,297.1499938964844,293.1499938964844,0.7145429849624634,-11463.09375,304.07159423828125,0.9467788338661194,0.666194498538971,0.6305518746376038,292.7665710449219,297.1499938964844,293.1499938964844,0.020989678800106,-4626.81884765625,304.1279602050781,0.363428920507431,0.050000000745058,0.2533164918422699,289.0290832519531,291.1499938964844,251.474838256836,250.94595336914065,279.1546936035156,293.6332092285156,289.029052734375,1.0,0.5620909333229065,0.4688326716423034,0.4688326716423034,1.0,1.0,-2.7022716999053955,0.9284343719482422,1.7738372087478638,0.3215859830379486,0.0,0.0,1.0,199.591552734375,215.0,5.479950428009033,-26864.548828125,2041.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9259033203125,306.97625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.08203125,26640.0,0.0,0.0,0.6300474405288696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625484585762024,1.6255064010620115,-2.182083699153736e-05,0.0,0.000639418081846,0.0,0.0,477.53564453125,0.0,0.0,0.0,0.9023861289024352,4.0,0.0,1.0
