time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631200,291.8894348144531,297.1499938964844,293.1499938964844,0.9085153341293336,-13042.5830078125,304.1101989746094,0.9990000128746032,1.0,0.7156009078025818,292.7076416015625,297.1499938964844,293.1499938964844,0.2862564325332641,-5628.353515625,304.1117553710937,0.7433739304542542,0.3220806419849396,0.3087752163410187,292.5735168457031,297.1499938964844,293.1499938964844,0.4811579883098602,-6235.7431640625,304.08905029296875,0.8493281006813049,0.4878205060958862,0.342613011598587,292.48736572265625,297.1499938964844,293.1499938964844,0.7145429849624634,-11463.09375,304.07159423828125,0.9467788338661194,0.666194498538971,0.6305518746376038,292.7665710449219,297.1499938964844,293.1499938964844,0.020989678800106,-4626.81884765625,304.1279602050781,0.363428920507431,0.050000000745058,0.2533164918422699,289.0290832519531,291.1499938964844,251.474838256836,250.94595336914065,279.1546936035156,293.6332092285156,289.029052734375,1.0,0.5620909333229065,0.4688326716423034,0.4688326716423034,1.0,1.0,-2.7022716999053955,0.9284343719482422,1.7738372087478638,0.3215859830379486,0.0,0.0,1.0,199.591552734375,215.0,5.479950428009033,-26864.548828125,2041.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9259033203125,306.97625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.08203125,26640.0,0.0,0.0,0.6300474405288696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625484585762024,1.6255064010620115,-2.182083699153736e-05,0.0,0.000639418081846,0.0,0.0,477.53564453125,0.0,0.0,0.0,0.9023861289024352,4.0,0.0,1.0
631260,291.9168701171875,297.1499938964844,293.1499938964844,0.9108508825302124,-13058.9970703125,304.1198425292969,0.9990000128746032,1.0,0.7167870402336121,292.7348022460937,297.1499938964844,293.1499938964844,0.2925560176372528,-5723.94873046875,304.1139221191406,0.7471640706062317,0.3277824521064758,0.3143027424812317,292.6040344238281,297.1499938964844,293.1499938964844,0.4915786683559418,-6338.65771484375,304.09185791015625,0.8536140322685242,0.4962413012981415,0.3485672771930694,292.5213928222656,297.1499938964844,293.1499938964844,0.7279605865478516,-11624.982421875,304.0751647949219,0.951407253742218,0.6760866045951843,0.6399758458137512,292.78662109375,297.1499938964844,293.1499938964844,0.0235096663236618,-4877.65234375,304.1438903808594,0.3750123977661133,0.0544289015233516,0.2674041390419006,289.0453491210937,291.1499938964844,251.4825897216797,250.9534912109375,279.1512145996094,293.6860656738281,289.0445251464844,1.0,0.5684924721717834,0.4688557386398315,0.4688557386398315,1.0,1.0,-2.7457315921783447,0.9459850192070008,1.7997466325759888,0.3291707038879394,0.0,0.0,1.0,201.6392974853516,233.0,5.899585723876953,-27333.38671875,2121.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0164489746094,307.0703125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.29296875,26640.0,0.0,0.0,0.6378430724143982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553514003753662,1.6553739309310913,-2.2630079911323264e-05,0.0,0.0006473296089097,0.0,0.0,504.3453063964844,0.0,0.0,0.0,0.9038901925086976,4.0,0.0,1.0
631320,291.9168701171875,297.1499938964844,293.1499938964844,0.9108508825302124,-13058.9970703125,304.1198425292969,0.9990000128746032,1.0,0.7167870402336121,292.7348022460937,297.1499938964844,293.1499938964844,0.2925560176372528,-5723.94873046875,304.1139221191406,0.7471640706062317,0.3277824521064758,0.3143027424812317,292.6040344238281,297.1499938964844,293.1499938964844,0.4915786683559418,-6338.65771484375,304.09185791015625,0.8536140322685242,0.4962413012981415,0.3485672771930694,292.5213928222656,297.1499938964844,293.1499938964844,0.7279605865478516,-11624.982421875,304.0751647949219,0.951407253742218,0.6760866045951843,0.6399758458137512,292.78662109375,297.1499938964844,293.1499938964844,0.0235096663236618,-4877.65234375,304.1438903808594,0.3750123977661133,0.0544289015233516,0.2674041390419006,289.0453491210937,291.1499938964844,251.4825897216797,250.9534912109375,279.1512145996094,293.6860656738281,289.0445251464844,1.0,0.5684924721717834,0.4688557386398315,0.4688557386398315,1.0,1.0,-2.7457315921783447,0.9459850192070008,1.7997466325759888,0.3291707038879394,0.0,0.0,1.0,201.6392974853516,233.0,5.899585723876953,-27333.38671875,2121.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0164489746094,307.0703125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.29296875,26640.0,0.0,0.0,0.6378430724143982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553514003753662,1.6553739309310913,-2.2630079911323264e-05,0.0,0.0006473296089097,0.0,0.0,504.3453063964844,0.0,0.0,0.0,0.9038901925086976,4.0,0.0,1.0
631380,291.9490051269531,297.1499938964844,293.1499938964844,0.9301393032073976,-13291.49609375,304.0968017578125,0.9990000128746032,1.0,0.7283871173858643,292.7630615234375,297.1499938964844,293.1499938964844,0.2996259331703186,-5832.35693359375,304.1141662597656,0.7470564842224121,0.3325734734535217,0.3192444741725921,292.635009765625,297.1499938964844,293.1499938964844,0.5036749243736267,-6459.42236328125,304.0910339355469,0.8535370826721191,0.503796398639679,0.3541100025177002,292.5551147460937,297.1499938964844,293.1499938964844,0.7440106868743896,-11821.9765625,304.07330322265625,0.9506120681762696,0.6851744055747986,0.6488522887229919,292.8126525878906,297.1499938964844,293.1499938964844,0.0276990849524736,-5267.38232421875,304.1390380859375,0.3877642154693603,0.0583670511841774,0.2878547608852386,288.9989013671875,291.1499938964844,251.4917907714844,250.96246337890625,279.1463623046875,293.7227478027344,288.996337890625,1.0,0.5805335640907288,0.4681994915008545,0.4681994915008545,1.0,1.0,-2.807503461837769,0.9694029092788696,1.838100552558899,0.3385641574859619,0.0,0.0,1.0,208.8525848388672,251.0,-49.88765335083008,-27744.771484375,2258.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.068115234375,307.0714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.3359375,26640.0,0.0,0.0,0.6457443833351135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589421033859253,1.6589648723602295,-2.2728365365765058e-05,0.0,0.0006553484709002,0.0,0.0,507.6345520019531,0.0,0.0,0.0,0.9056758284568788,4.0,0.0,1.0
631440,291.9490051269531,297.1499938964844,293.1499938964844,0.9301393032073976,-13291.49609375,304.0968017578125,0.9990000128746032,1.0,0.7283871173858643,292.7630615234375,297.1499938964844,293.1499938964844,0.2996259331703186,-5832.35693359375,304.1141662597656,0.7470564842224121,0.3325734734535217,0.3192444741725921,292.635009765625,297.1499938964844,293.1499938964844,0.5036749243736267,-6459.42236328125,304.0910339355469,0.8535370826721191,0.503796398639679,0.3541100025177002,292.5551147460937,297.1499938964844,293.1499938964844,0.7440106868743896,-11821.9765625,304.07330322265625,0.9506120681762696,0.6851744055747986,0.6488522887229919,292.8126525878906,297.1499938964844,293.1499938964844,0.0276990849524736,-5267.38232421875,304.1390380859375,0.3877642154693603,0.0583670511841774,0.2878547608852386,288.9989013671875,291.1499938964844,251.4917907714844,250.96246337890625,279.1463623046875,293.7227478027344,288.996337890625,1.0,0.5805335640907288,0.4681994915008545,0.4681994915008545,1.0,1.0,-2.807503461837769,0.9694029092788696,1.838100552558899,0.3385641574859619,0.0,0.0,1.0,208.8525848388672,251.0,-49.88765335083008,-27744.771484375,2258.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.068115234375,307.0714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.3359375,26640.0,0.0,0.0,0.6457443833351135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589421033859253,1.6589648723602295,-2.2728365365765058e-05,0.0,0.0006553484709002,0.0,0.0,507.6345520019531,0.0,0.0,0.0,0.9056758284568788,4.0,0.0,1.0
631500,291.9722900390625,297.1499938964844,293.1499938964844,0.9463196992874146,-13486.4609375,304.0770263671875,0.9990000128746032,1.0,0.7383217811584473,292.7776794433594,297.1499938964844,293.1499938964844,0.3031362295150757,-5886.0869140625,304.1142883300781,0.7454692721366882,0.3346039354801178,0.321434736251831,292.65087890625,297.1499938964844,293.1499938964844,0.509881854057312,-6521.1806640625,304.0904846191406,0.8517900705337524,0.5072034001350403,0.3566779196262359,292.5719299316406,297.1499938964844,293.1499938964844,0.7524589896202087,-11925.4208984375,304.0718688964844,0.9481307864189148,0.6894069314002991,0.653067946434021,292.8268127441406,297.1499938964844,293.1499938964844,0.0295301508158445,-5428.80712890625,304.1377258300781,0.3908841609954834,0.0598594211041927,0.2960114479064941,288.96405029296875,291.1499938964844,251.4969787597656,250.967514038086,279.1459045410156,293.7477722167969,288.9610595703125,1.0,0.5877165198326111,0.4679576754570007,0.4679576754570007,1.0,1.0,-2.840029716491699,0.9818894863128662,1.858140230178833,0.343734860420227,0.0,0.0,1.0,214.3772430419922,251.0,-72.2745132446289,-27939.44921875,2341.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0814819335937,307.0581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,26621.97265625,27720.0,0.0,0.0,0.6497600674629211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595231294631958,1.6595458984375,-2.274428698001429e-05,0.0,0.000659423880279,0.0,0.0,508.1680908203125,0.0,0.0,0.0,0.9209647178649902,4.0,0.0,1.0
631560,291.9996643066406,297.1499938964844,293.1499938964844,0.9641805291175842,-13699.255859375,304.0578308105469,0.9990000128746032,1.0,0.7500907778739929,292.7924499511719,297.1499938964844,293.1499938964844,0.306053876876831,-5930.0263671875,304.115478515625,0.7432237863540649,0.3364234864711761,0.3234494626522064,292.6669006347656,297.1499938964844,293.1499938964844,0.5152233242988586,-6573.3857421875,304.0915832519531,0.8493137955665588,0.510378897190094,0.3591071367263794,292.5887145996094,297.1499938964844,293.1499938964844,0.7598153352737427,-12013.5908203125,304.0727233886719,0.9447245001792908,0.693433940410614,0.6571277976036072,292.8412780761719,297.1499938964844,293.1499938964844,0.031133534386754,-5565.72705078125,304.1370544433594,0.392533928155899,0.0611146129667758,0.3031522035598755,288.947021484375,291.1499938964844,251.5025787353516,250.9729766845703,279.1463623046875,293.77740478515625,288.94482421875,1.0,0.5954111218452454,0.4678055644035339,0.4678055644035339,1.0,1.0,-2.872976779937744,0.9947043657302856,1.8782724142074585,0.3491476774215698,0.0,0.0,1.0,220.80567932128903,269.0,-61.4523811340332,-28235.474609375,2431.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.072265625,307.0654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,27418.080078125,27720.0,0.0,0.0,0.6539953351020813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68415367603302,1.6841771602630615,-2.3424436221830547e-05,0.0,0.0006637221085838,0.0,0.0,531.1323852539062,0.0,0.0,0.0,0.9198371171951294,4.0,0.0,1.0
631620,292.0619812011719,297.1499938964844,293.1499938964844,1.0,-14182.677734375,303.9660949707031,0.9990000128746032,1.0,0.7774052619934082,292.8217468261719,297.1499938964844,293.1499938964844,0.3124043643474579,-6026.51416015625,304.11639404296875,0.7374950051307678,0.3395397663116455,0.3270235657691955,292.6988220214844,297.1499938964844,293.1499938964844,0.5270012021064758,-6689.29931640625,304.0914001464844,0.8429993391036987,0.5161465406417847,0.3635852038860321,292.6217346191406,297.1499938964844,293.1499938964844,0.7764031887054443,-12214.3330078125,304.07080078125,0.9360423684120178,0.700957715511322,0.6647897958755493,292.87030029296875,297.1499938964844,293.1499938964844,0.0340535193681716,-5812.5830078125,304.13653564453125,0.3930498957633972,0.063053086400032,0.3149999976158142,288.87042236328125,291.1499938964844,251.5150756835937,250.9851226806641,279.1483154296875,293.84600830078125,288.86700439453125,1.0,0.6117520928382874,0.4677378833293915,0.4677378833293915,1.0,1.0,-2.9389352798461914,1.0208114385604858,1.9181238412857056,0.3604534566402435,0.0,0.0,1.0,235.692611694336,287.0,-97.10858154296876,-28598.69921875,2625.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03741455078125,306.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.15234375,27720.0,0.0,0.0,0.6627235412597656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912050247192385,1.6912286281585691,-2.3620996216777712e-05,0.0,0.000672580092214,0.0,0.0,537.8316650390625,0.0,0.0,0.0,0.923339068889618,4.0,0.0,1.0
631680,292.0619812011719,297.1499938964844,293.1499938964844,1.0,-14182.677734375,303.9660949707031,0.9990000128746032,1.0,0.7774052619934082,292.8217468261719,297.1499938964844,293.1499938964844,0.3124043643474579,-6026.51416015625,304.11639404296875,0.7374950051307678,0.3395397663116455,0.3270235657691955,292.6988220214844,297.1499938964844,293.1499938964844,0.5270012021064758,-6689.29931640625,304.0914001464844,0.8429993391036987,0.5161465406417847,0.3635852038860321,292.6217346191406,297.1499938964844,293.1499938964844,0.7764031887054443,-12214.3330078125,304.07080078125,0.9360423684120178,0.700957715511322,0.6647897958755493,292.87030029296875,297.1499938964844,293.1499938964844,0.0340535193681716,-5812.5830078125,304.13653564453125,0.3930498957633972,0.063053086400032,0.3149999976158142,288.87042236328125,291.1499938964844,251.5150756835937,250.9851226806641,279.1483154296875,293.84600830078125,288.86700439453125,1.0,0.6117520928382874,0.4677378833293915,0.4677378833293915,1.0,1.0,-2.9389352798461914,1.0208114385604858,1.9181238412857056,0.3604534566402435,0.0,0.0,1.0,235.692611694336,287.0,-97.10858154296876,-28598.69921875,2625.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03741455078125,306.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.15234375,27720.0,0.0,0.0,0.6627235412597656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912050247192385,1.6912286281585691,-2.3620996216777712e-05,0.0,0.000672580092214,0.0,0.0,537.8316650390625,0.0,0.0,0.0,0.923339068889618,4.0,0.0,1.0
631740,292.10552978515625,297.1499938964844,293.1499938964844,1.0,-14515.875,303.6517944335937,0.9990000128746032,1.0,0.8075394034385681,292.8500366210937,297.1499938964844,293.1499938964844,0.3186368644237518,-6120.939453125,304.1172180175781,0.7310057282447815,0.3421227931976318,0.3301202356815338,292.7293395996094,297.1499938964844,293.1499938964844,0.5389254689216614,-6805.98876953125,304.091064453125,0.8359204530715942,0.5213863253593445,0.3676939904689789,292.6534423828125,297.1499938964844,293.1499938964844,0.7934946417808533,-12419.69921875,304.0687255859375,0.9261590838432312,0.7079123258590698,0.6719560027122498,292.8981018066406,297.1499938964844,293.1499938964844,0.0366037748754024,-6025.7880859375,304.13677978515625,0.3914061188697815,0.0644996538758277,0.3245746195316314,288.7779846191406,291.1499938964844,251.5294189453125,250.99905395507807,279.1476135253906,293.8958435058594,288.7743225097656,1.0,0.6286860108375549,0.4674749672412872,0.4674749672412872,1.0,1.0,-3.0039424896240234,1.0460706949234009,1.9578717947006223,0.3711334466934204,0.0,0.0,1.0,252.3910675048828,305.0,-120.0701141357422,-28930.525390625,2835.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0074157714844,306.9233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27703.171875,28800.0,0.0,0.0,0.6715370416641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928869485855105,1.6929105520248413,-2.3668002540944144e-05,0.0,0.0006815247470512,0.0,0.0,539.43798828125,0.0,0.0,0.0,0.9391745924949646,4.0,0.0,1.0
631800,292.10552978515625,297.1499938964844,293.1499938964844,1.0,-14515.875,303.6517944335937,0.9990000128746032,1.0,0.8075394034385681,292.8500366210937,297.1499938964844,293.1499938964844,0.3186368644237518,-6120.939453125,304.1172180175781,0.7310057282447815,0.3421227931976318,0.3301202356815338,292.7293395996094,297.1499938964844,293.1499938964844,0.5389254689216614,-6805.98876953125,304.091064453125,0.8359204530715942,0.5213863253593445,0.3676939904689789,292.6534423828125,297.1499938964844,293.1499938964844,0.7934946417808533,-12419.69921875,304.0687255859375,0.9261590838432312,0.7079123258590698,0.6719560027122498,292.8981018066406,297.1499938964844,293.1499938964844,0.0366037748754024,-6025.7880859375,304.13677978515625,0.3914061188697815,0.0644996538758277,0.3245746195316314,288.7779846191406,291.1499938964844,251.5294189453125,250.99905395507807,279.1476135253906,293.8958435058594,288.7743225097656,1.0,0.6286860108375549,0.4674749672412872,0.4674749672412872,1.0,1.0,-3.0039424896240234,1.0460706949234009,1.9578717947006223,0.3711334466934204,0.0,0.0,1.0,252.3910675048828,305.0,-120.0701141357422,-28930.525390625,2835.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0074157714844,306.9233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27703.171875,28800.0,0.0,0.0,0.6715370416641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928869485855105,1.6929105520248413,-2.3668002540944144e-05,0.0,0.0006815247470512,0.0,0.0,539.43798828125,0.0,0.0,0.0,0.9391745924949646,4.0,0.0,1.0
631860,292.13897705078125,297.1499938964844,293.1499938964844,1.0,-14836.275390625,303.3495788574219,0.9990000128746032,1.0,0.8386996984481812,292.876708984375,297.1499938964844,293.1499938964844,0.3238662183284759,-6199.017578125,304.1193542480469,0.7243579030036926,0.3443103432655334,0.3328622281551361,292.7578125,297.1499938964844,293.1499938964844,0.5495247840881348,-6908.00927734375,304.09295654296875,0.8288242816925049,0.526265561580658,0.3715697228908539,292.6837158203125,297.1499938964844,293.1499938964844,0.8087433576583862,-12598.958984375,304.0702819824219,0.916209042072296,0.7143553495407104,0.6786766648292542,292.92364501953125,297.1499938964844,293.1499938964844,0.0388383604586124,-6209.7255859375,304.137451171875,0.388823002576828,0.0656961351633071,0.3330461680889129,288.7124938964844,291.1499938964844,251.5457000732422,251.01486206054688,279.147216796875,293.9366149902344,288.7093200683594,1.0,0.6457226276397705,0.4671702682971954,0.4671702682971954,1.0,1.0,-3.067620754241944,1.070595145225525,1.9970256090164185,0.3813832998275757,0.0,0.0,1.0,270.141845703125,308.0,-105.38487243652344,-29368.4140625,3056.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9517822265625,306.87530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.197265625,28800.0,0.0,0.0,0.6807736754417419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217594385147097,1.7217838764190674,-2.448221130180173e-05,0.0,0.0006908987415954,0.0,0.0,567.5122680664062,0.0,0.0,0.0,0.9401235580444336,4.0,0.0,1.0
631920,292.13897705078125,297.1499938964844,293.1499938964844,1.0,-14836.275390625,303.3495788574219,0.9990000128746032,1.0,0.8386996984481812,292.876708984375,297.1499938964844,293.1499938964844,0.3238662183284759,-6199.017578125,304.1193542480469,0.7243579030036926,0.3443103432655334,0.3328622281551361,292.7578125,297.1499938964844,293.1499938964844,0.5495247840881348,-6908.00927734375,304.09295654296875,0.8288242816925049,0.526265561580658,0.3715697228908539,292.6837158203125,297.1499938964844,293.1499938964844,0.8087433576583862,-12598.958984375,304.0702819824219,0.916209042072296,0.7143553495407104,0.6786766648292542,292.92364501953125,297.1499938964844,293.1499938964844,0.0388383604586124,-6209.7255859375,304.137451171875,0.388823002576828,0.0656961351633071,0.3330461680889129,288.7124938964844,291.1499938964844,251.5457000732422,251.01486206054688,279.147216796875,293.9366149902344,288.7093200683594,1.0,0.6457226276397705,0.4671702682971954,0.4671702682971954,1.0,1.0,-3.067620754241944,1.070595145225525,1.9970256090164185,0.3813832998275757,0.0,0.0,1.0,270.141845703125,308.0,-105.38487243652344,-29368.4140625,3056.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9517822265625,306.87530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.197265625,28800.0,0.0,0.0,0.6807736754417419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217594385147097,1.7217838764190674,-2.448221130180173e-05,0.0,0.0006908987415954,0.0,0.0,567.5122680664062,0.0,0.0,0.0,0.9401235580444336,4.0,0.0,1.0
631980,292.1659851074219,297.1499938964844,293.1499938964844,1.0,-15067.2080078125,303.1297607421875,0.9990000128746032,1.0,0.8601626753807068,292.9012145996094,297.1499938964844,293.1499938964844,0.3288463950157165,-6273.236328125,304.1213073730469,0.7202067971229553,0.3462599813938141,0.3351607620716095,292.7838439941406,297.1499938964844,293.1499938964844,0.5600834488868713,-7009.224609375,304.09442138671875,0.8247861862182617,0.5309241414070129,0.3751342594623565,292.7118225097656,297.1499938964844,293.1499938964844,0.8240073919296265,-12777.3876953125,304.07147216796875,0.9106292128562928,0.720463216304779,0.6848629713058472,292.946533203125,297.1499938964844,293.1499938964844,0.0407965816557407,-6371.50537109375,304.13836669921875,0.3878314793109894,0.0667890384793281,0.3400351703166961,288.6367492675781,291.1499938964844,251.5640869140625,251.0326538085937,279.148681640625,293.9718017578125,288.6343078613281,1.0,0.6577364802360535,0.4671075940132141,0.4671075940132141,1.0,1.0,-3.116333484649658,1.089625597000122,2.026707887649536,0.3897381424903869,0.0,0.0,1.0,282.9468688964844,311.0,-101.9971923828125,-29615.46875,3227.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9242248535156,306.8212890625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.341796875,28800.0,0.0,0.0,0.6899140477180481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250652313232422,1.7250897884368896,-2.4576313080615364e-05,0.0,0.0007001750636845,0.0,0.0,570.7874145507812,0.0,0.0,0.0,0.9417641758918762,4.0,0.0,1.0
632040,292.1659851074219,297.1499938964844,293.1499938964844,1.0,-15067.2080078125,303.1297607421875,0.9990000128746032,1.0,0.8601626753807068,292.9012145996094,297.1499938964844,293.1499938964844,0.3288463950157165,-6273.236328125,304.1213073730469,0.7202067971229553,0.3462599813938141,0.3351607620716095,292.7838439941406,297.1499938964844,293.1499938964844,0.5600834488868713,-7009.224609375,304.09442138671875,0.8247861862182617,0.5309241414070129,0.3751342594623565,292.7118225097656,297.1499938964844,293.1499938964844,0.8240073919296265,-12777.3876953125,304.07147216796875,0.9106292128562928,0.720463216304779,0.6848629713058472,292.946533203125,297.1499938964844,293.1499938964844,0.0407965816557407,-6371.50537109375,304.13836669921875,0.3878314793109894,0.0667890384793281,0.3400351703166961,288.6367492675781,291.1499938964844,251.5640869140625,251.0326538085937,279.148681640625,293.9718017578125,288.6343078613281,1.0,0.6577364802360535,0.4671075940132141,0.4671075940132141,1.0,1.0,-3.116333484649658,1.089625597000122,2.026707887649536,0.3897381424903869,0.0,0.0,1.0,282.9468688964844,311.0,-101.9971923828125,-29615.46875,3227.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9242248535156,306.8212890625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.341796875,28800.0,0.0,0.0,0.6899140477180481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250652313232422,1.7250897884368896,-2.4576313080615364e-05,0.0,0.0007001750636845,0.0,0.0,570.7874145507812,0.0,0.0,0.0,0.9417641758918762,4.0,0.0,1.0
632100,292.1775207519531,297.1499938964844,293.1499938964844,1.0,-15153.3740234375,303.0478210449219,0.9990000128746032,1.0,0.8681756854057312,292.9126892089844,297.1499938964844,293.1499938964844,0.3310154378414154,-6305.24365234375,304.12255859375,0.7187946438789368,0.3471602499485016,0.3361916542053222,292.7959899902344,297.1499938964844,293.1499938964844,0.5649253129959106,-7055.12744140625,304.095703125,0.8235632181167603,0.5331730842590332,0.3768275678157806,292.7251892089844,297.1499938964844,293.1499938964844,0.8310298323631287,-12858.291015625,304.072998046875,0.9089500904083252,0.7233915328979492,0.6877946257591248,292.9570007324219,297.1499938964844,293.1499938964844,0.0416643321514129,-6442.90283203125,304.138916015625,0.3878100514411926,0.0673055797815322,0.3431694209575653,288.60662841796875,291.1499938964844,251.5740966796875,251.04234313964844,279.1495056152344,293.9877014160156,288.6046142578125,1.0,0.6625697016716003,0.4671436250209808,0.4671436250209808,1.0,1.0,-3.136540174484253,1.0976496934890747,2.038890600204468,0.3932827115058899,0.0,0.0,1.0,287.8869934082031,311.0,-92.6139678955078,-29728.52734375,3297.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9300231933594,306.81268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.705078125,29880.0,0.0,0.0,0.6943035125732422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725585699081421,1.7256102561950684,-2.459114693920128e-05,0.0,0.0007046298123896,0.0,0.0,571.3042602539062,0.0,0.0,0.0,0.957022488117218,4.0,0.0,1.0
632160,292.18896484375,297.1499938964844,293.1499938964844,1.0,-15214.033203125,302.9906311035156,0.9990000128746032,1.0,0.8749687075614929,292.9236755371094,297.1499938964844,293.1499938964844,0.3324232697486877,-6325.08984375,304.125,0.7176616787910461,0.3480048477649688,0.3371500670909881,292.8077392578125,297.1499938964844,293.1499938964844,0.5685480833053589,-7088.2294921875,304.0989990234375,0.822674572467804,0.5353541970252991,0.37846240401268,292.7381896972656,297.1499938964844,293.1499938964844,0.8363317847251892,-12916.53515625,304.0773620605469,0.9077247381210328,0.726218044757843,0.6906182169914246,292.9669494628906,297.1499938964844,293.1499938964844,0.0423642843961715,-6498.95556640625,304.1396484375,0.3879602551460266,0.0677968710660934,0.3460902273654938,288.6039733886719,291.1499938964844,251.58468627929688,251.0525817871093,279.15045166015625,294.0039367675781,288.60321044921875,1.0,0.6668168902397156,0.4672378897666931,0.4672378897666931,1.0,1.0,-3.154735803604126,1.105003833770752,2.049731969833374,0.3965985178947449,0.0,0.0,1.0,292.1532287597656,314.0,-53.48251724243164,-29950.150390625,3360.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9308776855469,306.8394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,29589.00390625,29880.0,0.0,0.0,0.6987336874008179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495580911636353,1.74958336353302,-2.527914875827264e-05,0.0,0.0007091258885338,0.0,0.0,595.4469604492188,0.0,0.0,0.0,0.9555143713951112,4.0,0.0,1.0
632220,292.2109069824219,297.1499938964844,293.1499938964844,1.0,-15322.4462890625,302.8880310058594,0.9990000128746032,1.0,0.885905921459198,292.9446105957031,297.1499938964844,293.1499938964844,0.3354581594467163,-6368.89599609375,304.1282653808594,0.7159529328346252,0.3494974672794342,0.3388461172580719,292.82958984375,297.1499938964844,293.1499938964844,0.5762943029403687,-7160.28173828125,304.1030578613281,0.8215848207473755,0.5395882725715637,0.3815690577030182,292.7633056640625,297.1499938964844,293.1499938964844,0.8475410342216492,-13042.375,304.0828857421875,0.9061681628227234,0.7315605282783508,0.6959287524223328,292.9854431152344,297.1499938964844,293.1499938964844,0.0437053963541984,-6608.04931640625,304.140869140625,0.3885054290294647,0.0686845034360885,0.3512843251228332,288.5780639648437,291.1499938964844,251.6076202392578,251.07472229003903,279.1519775390625,294.03472900390625,288.5772705078125,1.0,0.6739752888679504,0.4675220251083374,0.4675220251083374,1.0,1.0,-3.1862967014312744,1.1180351972579956,2.0682616233825684,0.4026131927967071,0.0,0.0,1.0,299.1836853027344,317.0,-40.85750198364258,-30176.6015625,3468.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9603271484375,306.85369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.421875,29880.0,0.0,0.0,0.7072712182998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561802864074707,1.7562057971954346,-2.5470877517363988e-05,0.0,0.0007177903316915,0.0,0.0,602.2340698242188,0.0,0.0,0.0,0.9587967395782472,4.0,0.0,1.0
632280,292.2109069824219,297.1499938964844,293.1499938964844,1.0,-15322.4462890625,302.8880310058594,0.9990000128746032,1.0,0.885905921459198,292.9446105957031,297.1499938964844,293.1499938964844,0.3354581594467163,-6368.89599609375,304.1282653808594,0.7159529328346252,0.3494974672794342,0.3388461172580719,292.82958984375,297.1499938964844,293.1499938964844,0.5762943029403687,-7160.28173828125,304.1030578613281,0.8215848207473755,0.5395882725715637,0.3815690577030182,292.7633056640625,297.1499938964844,293.1499938964844,0.8475410342216492,-13042.375,304.0828857421875,0.9061681628227234,0.7315605282783508,0.6959287524223328,292.9854431152344,297.1499938964844,293.1499938964844,0.0437053963541984,-6608.04931640625,304.140869140625,0.3885054290294647,0.0686845034360885,0.3512843251228332,288.5780639648437,291.1499938964844,251.6076202392578,251.07472229003903,279.1519775390625,294.03472900390625,288.5772705078125,1.0,0.6739752888679504,0.4675220251083374,0.4675220251083374,1.0,1.0,-3.1862967014312744,1.1180351972579956,2.0682616233825684,0.4026131927967071,0.0,0.0,1.0,299.1836853027344,317.0,-40.85750198364258,-30176.6015625,3468.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9603271484375,306.85369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.421875,29880.0,0.0,0.0,0.7072712182998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561802864074707,1.7562057971954346,-2.5470877517363988e-05,0.0,0.0007177903316915,0.0,0.0,602.2340698242188,0.0,0.0,0.0,0.9587967395782472,4.0,0.0,1.0
632340,292.23114013671875,297.1499938964844,293.1499938964844,1.0,-15404.1982421875,302.8106689453125,0.9990000128746032,1.0,0.8943772315979004,292.9651184082031,297.1499938964844,293.1499938964844,0.3377424776554107,-6401.32421875,304.1317138671875,0.7145654559135437,0.3505416810512543,0.3401191830635071,292.8478088378906,297.1499938964844,293.1499938964844,0.5836852788925171,-7229.0322265625,304.1063842773437,0.8212077021598816,0.5440049767494202,0.3847242593765259,292.7883605957031,297.1499938964844,293.1499938964844,0.8573307394981384,-13150.6357421875,304.0889587402344,0.9052205085754396,0.7362713813781738,0.7006521821022034,293.0022277832031,297.1499938964844,293.1499938964844,0.0448245070874691,-6698.95458984375,304.1420288085937,0.3891165256500244,0.0694459229707717,0.355696439743042,288.5606994628906,291.1499938964844,251.6330108642578,251.0992126464844,279.1529846191406,294.0608215332031,288.56036376953125,1.0,0.679854691028595,0.4678683876991272,0.4678683876991272,1.0,1.0,-3.212797403335572,1.1292078495025637,2.083589553833008,0.4078931510448456,0.0,0.0,1.0,304.86297607421875,320.0,-27.187055587768555,-30391.958984375,3559.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03424072265625,306.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,29864.78515625,30960.0,0.0,0.0,0.7151544690132141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576924562454224,1.7577179670333862,-2.551476063672453e-05,0.0,0.0007257908582687,0.0,0.0,603.7911376953125,0.0,0.0,0.0,0.974546492099762,4.0,0.0,1.0
632400,292.23114013671875,297.1499938964844,293.1499938964844,1.0,-15404.1982421875,302.8106689453125,0.9990000128746032,1.0,0.8943772315979004,292.9651184082031,297.1499938964844,293.1499938964844,0.3377424776554107,-6401.32421875,304.1317138671875,0.7145654559135437,0.3505416810512543,0.3401191830635071,292.8478088378906,297.1499938964844,293.1499938964844,0.5836852788925171,-7229.0322265625,304.1063842773437,0.8212077021598816,0.5440049767494202,0.3847242593765259,292.7883605957031,297.1499938964844,293.1499938964844,0.8573307394981384,-13150.6357421875,304.0889587402344,0.9052205085754396,0.7362713813781738,0.7006521821022034,293.0022277832031,297.1499938964844,293.1499938964844,0.0448245070874691,-6698.95458984375,304.1420288085937,0.3891165256500244,0.0694459229707717,0.355696439743042,288.5606994628906,291.1499938964844,251.6330108642578,251.0992126464844,279.1529846191406,294.0608215332031,288.56036376953125,1.0,0.679854691028595,0.4678683876991272,0.4678683876991272,1.0,1.0,-3.212797403335572,1.1292078495025637,2.083589553833008,0.4078931510448456,0.0,0.0,1.0,304.86297607421875,320.0,-27.187055587768555,-30391.958984375,3559.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03424072265625,306.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,29864.78515625,30960.0,0.0,0.0,0.7151544690132141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576924562454224,1.7577179670333862,-2.551476063672453e-05,0.0,0.0007257908582687,0.0,0.0,603.7911376953125,0.0,0.0,0.0,0.974546492099762,4.0,0.0,1.0
632460,292.2522277832031,297.1499938964844,293.1499938964844,1.0,-15431.615234375,302.78533935546875,0.9990004301071168,1.0,0.899112343788147,292.9850769042969,297.1499938964844,293.1499938964844,0.338439792394638,-6409.21630859375,304.1365661621094,0.7130457758903503,0.351177453994751,0.3409773111343384,292.86407470703125,297.1499938964844,293.1499938964844,0.5892291069030762,-7279.0771484375,304.1115417480469,0.8210012912750244,0.5483589172363281,0.3878796398639679,292.8129272460937,297.1499938964844,293.1499938964844,0.8637014031410217,-13216.1337890625,304.0985107421875,0.9042595028877258,0.7404563426971436,0.7048375606536865,293.0175476074219,297.1499938964844,293.1499938964844,0.0456086620688438,-6760.24755859375,304.14337158203125,0.3894762396812439,0.0700801387429237,0.3594948947429657,288.5852355957031,291.1499938964844,251.66099548339844,251.12615966796875,279.15447998046875,294.08837890625,288.58575439453125,1.0,0.6847161054611206,0.4683912992477417,0.4683912992477417,1.0,1.0,-3.232924222946167,1.1382709741592407,2.094653367996216,0.4125289916992187,0.0,0.0,1.0,310.01788330078125,323.0,11.984410285949709,-30712.263671875,3634.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10516357421875,306.9945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,30823.19921875,30960.0,0.0,0.0,0.722771167755127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856734991073608,1.7856998443603516,-2.633357507875189e-05,0.0,0.000733520835638,0.0,0.0,633.0884399414062,0.0,0.0,0.0,0.9749976396560668,4.0,0.0,1.0
632520,292.2522277832031,297.1499938964844,293.1499938964844,1.0,-15431.615234375,302.78533935546875,0.9990004301071168,1.0,0.899112343788147,292.9850769042969,297.1499938964844,293.1499938964844,0.338439792394638,-6409.21630859375,304.1365661621094,0.7130457758903503,0.351177453994751,0.3409773111343384,292.86407470703125,297.1499938964844,293.1499938964844,0.5892291069030762,-7279.0771484375,304.1115417480469,0.8210012912750244,0.5483589172363281,0.3878796398639679,292.8129272460937,297.1499938964844,293.1499938964844,0.8637014031410217,-13216.1337890625,304.0985107421875,0.9042595028877258,0.7404563426971436,0.7048375606536865,293.0175476074219,297.1499938964844,293.1499938964844,0.0456086620688438,-6760.24755859375,304.14337158203125,0.3894762396812439,0.0700801387429237,0.3594948947429657,288.5852355957031,291.1499938964844,251.66099548339844,251.12615966796875,279.15447998046875,294.08837890625,288.58575439453125,1.0,0.6847161054611206,0.4683912992477417,0.4683912992477417,1.0,1.0,-3.232924222946167,1.1382709741592407,2.094653367996216,0.4125289916992187,0.0,0.0,1.0,310.01788330078125,323.0,11.984410285949709,-30712.263671875,3634.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10516357421875,306.9945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,30823.19921875,30960.0,0.0,0.0,0.722771167755127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856734991073608,1.7856998443603516,-2.633357507875189e-05,0.0,0.000733520835638,0.0,0.0,633.0884399414062,0.0,0.0,0.0,0.9749976396560668,4.0,0.0,1.0
632580,292.27215576171875,297.1499938964844,293.1499938964844,1.0,-15429.6572265625,302.7875061035156,0.9971861243247986,1.0,0.8998043537139893,293.0043029785156,297.1499938964844,293.1499938964844,0.3388957679271698,-6414.16357421875,304.1402893066406,0.7113146781921387,0.3514533638954162,0.3414896428585052,292.87896728515625,297.1499938964844,293.1499938964844,0.5949033498764038,-7331.1435546875,304.1148986816406,0.8207778334617615,0.5525810122489929,0.3909488022327423,292.8362731933594,297.1499938964844,293.1499938964844,0.8697888851165771,-13280.43359375,304.10552978515625,0.9031974077224731,0.7442558407783508,0.7086349725723267,293.0316467285156,297.1499938964844,293.1499938964844,0.0462896935641765,-6814.07177734375,304.1444396972656,0.3894931077957153,0.0705774575471878,0.3626830279827118,288.60015869140625,291.1499938964844,251.69168090820312,251.1556701660156,279.1558837890625,294.11505126953125,288.6009216308594,1.0,0.6886610388755798,0.4690506756305694,0.4690506756305694,1.0,1.0,-3.246467351913452,1.145075440406799,2.1013920307159424,0.4163365960121155,0.0,0.0,1.0,314.8638610839844,326.0,19.30900955200196,-30897.451171875,3692.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2081604003906,307.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,30929.232421875,30960.0,0.0,0.0,0.7297245860099792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887423038482666,1.788768649101257,-2.6424164389027283e-05,0.0,0.0007405776996165,0.0,0.0,636.3580322265625,0.0,0.0,0.0,0.9765177965164183,4.0,0.0,1.0
632640,292.27215576171875,297.1499938964844,293.1499938964844,1.0,-15429.6572265625,302.7875061035156,0.9971861243247986,1.0,0.8998043537139893,293.0043029785156,297.1499938964844,293.1499938964844,0.3388957679271698,-6414.16357421875,304.1402893066406,0.7113146781921387,0.3514533638954162,0.3414896428585052,292.87896728515625,297.1499938964844,293.1499938964844,0.5949033498764038,-7331.1435546875,304.1148986816406,0.8207778334617615,0.5525810122489929,0.3909488022327423,292.8362731933594,297.1499938964844,293.1499938964844,0.8697888851165771,-13280.43359375,304.10552978515625,0.9031974077224731,0.7442558407783508,0.7086349725723267,293.0316467285156,297.1499938964844,293.1499938964844,0.0462896935641765,-6814.07177734375,304.1444396972656,0.3894931077957153,0.0705774575471878,0.3626830279827118,288.60015869140625,291.1499938964844,251.69168090820312,251.1556701660156,279.1558837890625,294.11505126953125,288.6009216308594,1.0,0.6886610388755798,0.4690506756305694,0.4690506756305694,1.0,1.0,-3.246467351913452,1.145075440406799,2.1013920307159424,0.4163365960121155,0.0,0.0,1.0,314.8638610839844,326.0,19.30900955200196,-30897.451171875,3692.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2081604003906,307.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,30929.232421875,30960.0,0.0,0.0,0.7297245860099792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887423038482666,1.788768649101257,-2.6424164389027283e-05,0.0,0.0007405776996165,0.0,0.0,636.3580322265625,0.0,0.0,0.0,0.9765177965164183,4.0,0.0,1.0
632700,292.2818908691406,297.1499938964844,293.1499938964844,1.0,-15424.90234375,302.7922668457031,0.9962520003318788,1.0,0.8998746871948242,293.0137023925781,297.1499938964844,293.1499938964844,0.3388740420341491,-6412.9501953125,304.14208984375,0.7104538679122925,0.3514559864997864,0.3416110873222351,292.8860168457031,297.1499938964844,293.1499938964844,0.5975085496902466,-7354.9501953125,304.1165466308594,0.8207471966743469,0.5546286702156067,0.3924365043640136,292.8475341796875,297.1499938964844,293.1499938964844,0.8723880648612976,-13307.552734375,304.10888671875,0.9027521014213562,0.7460200190544128,0.7103986740112305,293.03826904296875,297.1499938964844,293.1499938964844,0.046552550047636,-6834.55615234375,304.1449890136719,0.3894303441047668,0.0707724392414093,0.3640013039112091,288.6103820800781,291.1499938964844,251.7080841064453,251.1714324951172,279.1564636230469,294.1284484863281,288.6112670898437,1.0,0.6903936266899109,0.4694178700447082,0.4694178700447082,1.0,1.0,-3.25219464302063,1.1481564044952393,2.10403823852539,0.4181362688541412,0.0,0.0,1.0,317.0429992675781,326.0,23.81586647033692,-30990.53125,3718.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2715148925781,307.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.353515625,32040.0,0.0,0.0,0.7329115271568298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892084121704102,1.7892348766326904,-2.6437935957801528e-05,0.0,0.0007438120082952,0.0,0.0,636.8556518554688,0.0,0.0,0.0,0.9917486906051636,4.0,0.0,1.0
632760,292.29229736328125,297.1499938964844,293.1499938964844,1.0,-15407.9150390625,302.80914306640625,0.9953658580780028,1.0,0.8999412655830383,293.02294921875,297.1499938964844,293.1499938964844,0.3381571769714355,-6400.8203125,304.1448059082031,0.7095820903778076,0.3513683080673218,0.3416442573070526,292.89288330078125,297.1499938964844,293.1499938964844,0.5990384817123413,-7367.740234375,304.1198425292969,0.820752739906311,0.5566251277923584,0.3938892185688019,292.85858154296875,297.1499938964844,293.1499938964844,0.8734202980995178,-13314.771484375,304.1144714355469,0.9023424983024596,0.7476829290390015,0.7120717167854309,293.044677734375,297.1499938964844,293.1499938964844,0.046667356044054,-6841.478515625,304.14569091796875,0.3893129825592041,0.0709329321980476,0.3651437759399414,288.64361572265625,291.1499938964844,251.7252197265625,251.18788146972656,279.1571350097656,294.1429138183594,288.64532470703125,1.0,0.6920081377029419,0.4698254466056824,0.4698254466056824,1.0,1.0,-3.2574479579925537,1.1511404514312744,2.10630750656128,0.4199452400207519,0.0,0.0,1.0,319.0955810546875,329.0,54.37035751342773,-31191.517578125,3742.040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32330322265625,307.2103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,31758.921875,32040.0,0.0,0.0,0.7360973358154297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812575340270996,1.8126025199890137,-2.713300273171626e-05,0.0,0.0007470452110283,0.0,0.0,662.1350708007812,0.0,0.0,0.0,0.9898918271064758,4.0,0.0,1.0
632820,292.3133239746094,297.1499938964844,293.1499938964844,1.0,-15390.568359375,302.8265686035156,0.9936807155609132,1.0,0.9000673890113831,293.0409545898437,297.1499938964844,293.1499938964844,0.3371459543704986,-6384.076171875,304.148193359375,0.7077456116676331,0.3509358763694763,0.3414541184902191,292.9059143066406,297.1499938964844,293.1499938964844,0.6031336188316345,-7404.80859375,304.1230163574219,0.8208099603652954,0.5604987144470215,0.3966947197914123,292.8798217773437,297.1499938964844,293.1499938964844,0.8766873478889465,-13347.2509765625,304.12078857421875,0.9015483856201172,0.7507583498954773,0.7151488661766052,293.0567626953125,297.1499938964844,293.1499938964844,0.0469216704368591,-6859.548828125,304.1466979980469,0.3888702094554901,0.0711507573723793,0.3669203221797943,288.6791076660156,291.1499938964844,251.76171875,251.222885131836,279.1582946777344,294.1728210449219,288.6803283691406,1.0,0.6949502229690552,0.4707174003124237,0.4707174003124237,1.0,1.0,-3.26658296585083,1.1567561626434326,2.109826803207397,0.4235152304172516,0.0,0.0,1.0,322.9444274902344,332.0,49.53890609741211,-31378.7421875,3785.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4334411621094,307.3101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,31977.8203125,32040.0,0.0,0.0,0.7420873641967773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188111782073968,1.818838596343994,-2.7320016670273617e-05,0.0,0.0007531243027187,0.0,0.0,668.9925537109375,0.0,0.0,0.0,0.9929763674736024,4.0,0.0,1.0
632880,292.3133239746094,297.1499938964844,293.1499938964844,1.0,-15390.568359375,302.8265686035156,0.9936807155609132,1.0,0.9000673890113831,293.0409545898437,297.1499938964844,293.1499938964844,0.3371459543704986,-6384.076171875,304.148193359375,0.7077456116676331,0.3509358763694763,0.3414541184902191,292.9059143066406,297.1499938964844,293.1499938964844,0.6031336188316345,-7404.80859375,304.1230163574219,0.8208099603652954,0.5604987144470215,0.3966947197914123,292.8798217773437,297.1499938964844,293.1499938964844,0.8766873478889465,-13347.2509765625,304.12078857421875,0.9015483856201172,0.7507583498954773,0.7151488661766052,293.0567626953125,297.1499938964844,293.1499938964844,0.0469216704368591,-6859.548828125,304.1466979980469,0.3888702094554901,0.0711507573723793,0.3669203221797943,288.6791076660156,291.1499938964844,251.76171875,251.222885131836,279.1582946777344,294.1728210449219,288.6803283691406,1.0,0.6949502229690552,0.4707174003124237,0.4707174003124237,1.0,1.0,-3.26658296585083,1.1567561626434326,2.109826803207397,0.4235152304172516,0.0,0.0,1.0,322.9444274902344,332.0,49.53890609741211,-31378.7421875,3785.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4334411621094,307.3101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,31977.8203125,32040.0,0.0,0.0,0.7420873641967773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188111782073968,1.818838596343994,-2.7320016670273617e-05,0.0,0.0007531243027187,0.0,0.0,668.9925537109375,0.0,0.0,0.0,0.9929763674736024,4.0,0.0,1.0
632940,292.3338317871094,297.1499938964844,293.1499938964844,1.0,-15375.0361328125,302.84210205078125,0.9920638799667358,1.0,0.9001880884170532,293.0586242675781,297.1499938964844,293.1499938964844,0.3357641696929931,-6362.1064453125,304.1510925292969,0.7057468891143799,0.3501140475273132,0.3409146070480346,292.9179992675781,297.1499938964844,293.1499938964844,0.6071011424064636,-7441.02294921875,304.1253967285156,0.8208909630775452,0.5642266273498535,0.3993944227695465,292.8997802734375,297.1499938964844,293.1499938964844,0.8795489072799683,-13376.2724609375,304.125732421875,0.9007563591003418,0.7535509467124939,0.7179499864578247,293.0679016113281,297.1499938964844,293.1499938964844,0.047057319432497,-6868.26416015625,304.1475524902344,0.3881654143333435,0.0712527856230735,0.3681211769580841,288.7107849121094,291.1499938964844,251.80130004882807,251.26080322265625,279.1592712402344,294.2030029296875,288.7120361328125,1.0,0.6975944638252258,0.4716924726963043,0.4716924726963043,1.0,1.0,-3.274139881134033,1.1619396209716797,2.112200260162353,0.4270054697990417,0.0,0.0,1.0,326.56494140625,335.0,45.96253204345703,-31549.33203125,3823.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5609436035156,307.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.31640625,33120.0,0.0,0.0,0.7474259734153748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820189833641052,1.820217251777649,-2.7361449610907584e-05,0.0,0.0007585423300042,0.0,0.0,670.5150146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
