time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,292.3338317871094,297.1499938964844,293.1499938964844,1.0,-15375.0361328125,302.84210205078125,0.9920638799667358,1.0,0.9001880884170532,293.0586242675781,297.1499938964844,293.1499938964844,0.3357641696929931,-6362.1064453125,304.1510925292969,0.7057468891143799,0.3501140475273132,0.3409146070480346,292.9179992675781,297.1499938964844,293.1499938964844,0.6071011424064636,-7441.02294921875,304.1253967285156,0.8208909630775452,0.5642266273498535,0.3993944227695465,292.8997802734375,297.1499938964844,293.1499938964844,0.8795489072799683,-13376.2724609375,304.125732421875,0.9007563591003418,0.7535509467124939,0.7179499864578247,293.0679016113281,297.1499938964844,293.1499938964844,0.047057319432497,-6868.26416015625,304.1475524902344,0.3881654143333435,0.0712527856230735,0.3681211769580841,288.7107849121094,291.1499938964844,251.80130004882807,251.26080322265625,279.1592712402344,294.2030029296875,288.7120361328125,1.0,0.6975944638252258,0.4716924726963043,0.4716924726963043,1.0,1.0,-3.274139881134033,1.1619396209716797,2.112200260162353,0.4270054697990417,0.0,0.0,1.0,326.56494140625,335.0,45.96253204345703,-31549.33203125,3823.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5609436035156,307.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.31640625,33120.0,0.0,0.0,0.7474259734153748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820189833641052,1.820217251777649,-2.7361449610907584e-05,0.0,0.0007585423300042,0.0,0.0,670.5150146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,292.3553161621094,297.1499938964844,293.1499938964844,1.0,-15352.6201171875,302.8645324707031,0.9904618859291076,1.0,0.9003074765205383,293.0763244628906,297.1499938964844,293.1499938964844,0.3335158824920654,-6326.9912109375,304.1544189453125,0.7034797668457031,0.3488410115242004,0.3399482071399688,292.9293212890625,297.1499938964844,293.1499938964844,0.6102218627929688,-7468.96435546875,304.1282958984375,0.8209388256072998,0.567806601524353,0.4019894003868103,292.91876220703125,297.1499938964844,293.1499938964844,0.8810194134712219,-13388.9287109375,304.1312255859375,0.8998947739601135,0.7560402154922485,0.7204710245132446,293.07818603515625,297.1499938964844,293.1499938964844,0.047016192227602,-6861.77001953125,304.1484375,0.3871998786926269,0.0712463930249214,0.3688251078128814,288.755615234375,291.1499938964844,251.8441162109375,251.3017578125,279.1603698730469,294.2354736328125,288.75689697265625,1.0,0.6999962329864502,0.47278493642807,0.47278493642807,1.0,1.0,-3.2801215648651123,1.166767954826355,2.113353490829468,0.4304947555065155,0.0,0.0,1.0,330.06939697265625,338.0,53.45598983764648,-31758.6953125,3857.337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6806640625,307.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7523478865623474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007635374204255,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,292.3553161621094,297.1499938964844,293.1499938964844,1.0,-15352.6201171875,302.8645324707031,0.9904618859291076,1.0,0.9003074765205383,293.0763244628906,297.1499938964844,293.1499938964844,0.3335158824920654,-6326.9912109375,304.1544189453125,0.7034797668457031,0.3488410115242004,0.3399482071399688,292.9293212890625,297.1499938964844,293.1499938964844,0.6102218627929688,-7468.96435546875,304.1282958984375,0.8209388256072998,0.567806601524353,0.4019894003868103,292.91876220703125,297.1499938964844,293.1499938964844,0.8810194134712219,-13388.9287109375,304.1312255859375,0.8998947739601135,0.7560402154922485,0.7204710245132446,293.07818603515625,297.1499938964844,293.1499938964844,0.047016192227602,-6861.77001953125,304.1484375,0.3871998786926269,0.0712463930249214,0.3688251078128814,288.755615234375,291.1499938964844,251.8441162109375,251.3017578125,279.1603698730469,294.2354736328125,288.75689697265625,1.0,0.6999962329864502,0.47278493642807,0.47278493642807,1.0,1.0,-3.2801215648651123,1.166767954826355,2.113353490829468,0.4304947555065155,0.0,0.0,1.0,330.06939697265625,338.0,53.45598983764648,-31758.6953125,3857.337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6806640625,307.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7523478865623474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007635374204255,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,292.37615966796875,297.1499938964844,293.1499938964844,1.0,-15335.9609375,302.8811950683594,0.9888616800308228,1.0,0.9004266858100891,293.0936279296875,297.1499938964844,293.1499938964844,0.3310713171958923,-6289.3701171875,304.1570129394531,0.7009715437889099,0.3471975922584533,0.3386143445968628,292.9398193359375,297.1499938964844,293.1499938964844,0.6135844588279724,-7499.791015625,304.1299133300781,0.8209503889083862,0.5712664723396301,0.4044966101646423,292.9366760253906,297.1499938964844,293.1499938964844,0.8826070427894592,-13404.5556640625,304.13482666015625,0.8989563584327698,0.758265495300293,0.7227343916893005,293.0876770019531,297.1499938964844,293.1499938964844,0.0469176359474659,-6851.37255859375,304.14910888671875,0.3859792649745941,0.0711408257484436,0.3690617084503174,288.7893981933594,291.1499938964844,251.8902587890625,251.34585571289065,279.1612854003906,294.2681579589844,288.79071044921875,1.0,0.7021914720535278,0.4739584624767303,0.4739584624767303,1.0,1.0,-3.2846837043762207,1.1712188720703125,2.113464832305908,0.433922529220581,0.0,0.0,1.0,333.49224853515625,341.0,49.27467727661133,-31908.41015625,3887.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8097839355469,307.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7566750049591064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007679289556108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,292.37615966796875,297.1499938964844,293.1499938964844,1.0,-15335.9609375,302.8811950683594,0.9888616800308228,1.0,0.9004266858100891,293.0936279296875,297.1499938964844,293.1499938964844,0.3310713171958923,-6289.3701171875,304.1570129394531,0.7009715437889099,0.3471975922584533,0.3386143445968628,292.9398193359375,297.1499938964844,293.1499938964844,0.6135844588279724,-7499.791015625,304.1299133300781,0.8209503889083862,0.5712664723396301,0.4044966101646423,292.9366760253906,297.1499938964844,293.1499938964844,0.8826070427894592,-13404.5556640625,304.13482666015625,0.8989563584327698,0.758265495300293,0.7227343916893005,293.0876770019531,297.1499938964844,293.1499938964844,0.0469176359474659,-6851.37255859375,304.14910888671875,0.3859792649745941,0.0711408257484436,0.3690617084503174,288.7893981933594,291.1499938964844,251.8902587890625,251.34585571289065,279.1612854003906,294.2681579589844,288.79071044921875,1.0,0.7021914720535278,0.4739584624767303,0.4739584624767303,1.0,1.0,-3.2846837043762207,1.1712188720703125,2.113464832305908,0.433922529220581,0.0,0.0,1.0,333.49224853515625,341.0,49.27467727661133,-31908.41015625,3887.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8097839355469,307.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7566750049591064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007679289556108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,292.38641357421875,297.1499938964844,293.1499938964844,1.0,-15327.3818359375,302.8897705078125,0.9880602359771729,1.0,0.9004862904548645,293.1020812988281,297.1499938964844,293.1499938964844,0.329680472612381,-6268.060546875,304.15826416015625,0.6996334791183472,0.3462457656860351,0.3378224372863769,292.9448547363281,297.1499938964844,293.1499938964844,0.6151631474494934,-7514.24853515625,304.1307067871094,0.8209397792816162,0.5729383826255798,0.405716210603714,292.9452514648437,297.1499938964844,293.1499938964844,0.8831903338432312,-13410.060546875,304.1365051269531,0.8984571695327759,0.7592777609825134,0.7237728238105774,293.09210205078125,297.1499938964844,293.1499938964844,0.0468305386602878,-6843.07861328125,304.1494445800781,0.3852836489677429,0.0710548460483551,0.3690255582332611,288.8067932128906,291.1499938964844,251.9146270751953,251.3691253662109,279.1615905761719,294.2840881347656,288.80810546875,1.0,0.7032198905944824,0.4745628833770752,0.4745628833770752,1.0,1.0,-3.286475658416748,1.173295021057129,2.113180637359619,0.4355970025062561,0.0,0.0,1.0,335.1795349121094,341.0,48.92034912109375,-31982.04296875,3901.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8755798339844,307.7029724121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7586249113082886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007699078414589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,292.3966369628906,297.1499938964844,293.1499938964844,1.0,-15318.9609375,302.8982238769531,0.9872477054595948,1.0,0.9005467891693115,293.11041259765625,297.1499938964844,293.1499938964844,0.3282073736190796,-6245.544921875,304.159423828125,0.6982382535934448,0.3452198803424835,0.3369588255882263,292.95074462890625,297.1499938964844,293.1499938964844,0.6166060566902161,-7527.35498046875,304.131591796875,0.8208712339401245,0.5743824243545532,0.4068543612957001,292.95361328125,297.1499938964844,293.1499938964844,0.8836816549301147,-13414.62109375,304.1380615234375,0.8979285955429077,0.7602291107177734,0.7247547507286072,293.0964660644531,297.1499938964844,293.1499938964844,0.0467206872999668,-6832.9580078125,304.1497497558594,0.3845209181308746,0.0709310695528984,0.3688839077949524,288.8238830566406,291.1499938964844,251.9398651123047,251.39321899414065,279.1600952148437,294.28857421875,288.8251342773437,1.0,0.7042045593261719,0.4749637246131897,0.4749637246131897,1.0,1.0,-3.2878901958465576,1.1748015880584717,2.113088607788086,0.4367932081222534,0.0,0.0,1.0,336.8692626953125,344.0,48.11643981933594,-32055.033203125,3914.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94097900390625,307.7588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.760453999042511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007717641419731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,292.4172668457031,297.1499938964844,293.1499938964844,1.0,-15301.912109375,302.9152526855469,0.9854906797409058,1.0,0.9006780982017517,293.12652587890625,297.1499938964844,293.1499938964844,0.3250012993812561,-6196.64013671875,304.16162109375,0.6951974034309387,0.3429504036903381,0.3350322842597961,292.96484375,297.1499938964844,293.1499938964844,0.6185659766197205,-7544.25830078125,304.1344909667969,0.8203003406524658,0.5765775442123413,0.4086185097694397,292.9696960449219,297.1499938964844,293.1499938964844,0.8843159079551697,-13419.904296875,304.1409912109375,0.8966727256774902,0.7619415521621704,0.7265516519546509,293.10595703125,297.1499938964844,293.1499938964844,0.0462473481893539,-6791.9794921875,304.150634765625,0.382231205701828,0.0703678801655769,0.3674831390380859,288.8585510253906,291.1499938964844,251.9930725097656,251.4439392089844,279.1578674316406,294.2851257324219,288.85992431640625,1.0,0.7059673070907593,0.4756167232990265,0.4756167232990265,1.0,1.0,-3.2883331775665283,1.1764352321624756,2.1118979454040527,0.4383609294891357,0.0,0.0,1.0,340.3990783691406,347.0,48.83223342895508,-32184.91015625,3935.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0692138671875,307.8700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7637492418289185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007751084049232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,292.4172668457031,297.1499938964844,293.1499938964844,1.0,-15301.912109375,302.9152526855469,0.9854906797409058,1.0,0.9006780982017517,293.12652587890625,297.1499938964844,293.1499938964844,0.3250012993812561,-6196.64013671875,304.16162109375,0.6951974034309387,0.3429504036903381,0.3350322842597961,292.96484375,297.1499938964844,293.1499938964844,0.6185659766197205,-7544.25830078125,304.1344909667969,0.8203003406524658,0.5765775442123413,0.4086185097694397,292.9696960449219,297.1499938964844,293.1499938964844,0.8843159079551697,-13419.904296875,304.1409912109375,0.8966727256774902,0.7619415521621704,0.7265516519546509,293.10595703125,297.1499938964844,293.1499938964844,0.0462473481893539,-6791.9794921875,304.150634765625,0.382231205701828,0.0703678801655769,0.3674831390380859,288.8585510253906,291.1499938964844,251.9930725097656,251.4439392089844,279.1578674316406,294.2851257324219,288.85992431640625,1.0,0.7059673070907593,0.4756167232990265,0.4756167232990265,1.0,1.0,-3.2883331775665283,1.1764352321624756,2.1118979454040527,0.4383609294891357,0.0,0.0,1.0,340.3990783691406,347.0,48.83223342895508,-32184.91015625,3935.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0692138671875,307.8700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7637492418289185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007751084049232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,292.4384155273437,297.1499938964844,293.1499938964844,1.0,-15282.9521484375,302.9342041015625,0.9836364984512328,1.0,0.9008171558380128,293.1420593261719,297.1499938964844,293.1499938964844,0.3213825821876526,-6141.45703125,304.16375732421875,0.6919006705284119,0.3403936624526977,0.3328407406806946,292.9794311523437,297.1499938964844,293.1499938964844,0.6195887327194214,-7552.0908203125,304.137939453125,0.8194127082824707,0.5783016681671143,0.4099849462509155,292.9850769042969,297.1499938964844,293.1499938964844,0.8842830061912537,-13417.44140625,304.14404296875,0.8952420353889465,0.7633880972862244,0.7281102538108826,293.1156616210937,297.1499938964844,293.1499938964844,0.0454260855913162,-6722.55712890625,304.1517944335937,0.3789950907230377,0.0695134997367858,0.3646185994148254,288.89697265625,291.1499938964844,252.0500030517578,251.4981384277344,279.1576538085937,294.28472900390625,288.8984680175781,1.0,0.7074333429336548,0.4763622581958771,0.4763622581958771,1.0,1.0,-3.285940408706665,1.177155375480652,2.108784914016724,0.4396362900733948,0.0,0.0,1.0,343.9835510253906,350.0,52.52544021606445,-32295.107421875,3949.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19500732421875,307.9814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7665555477142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000777956447564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,292.4384155273437,297.1499938964844,293.1499938964844,1.0,-15282.9521484375,302.9342041015625,0.9836364984512328,1.0,0.9008171558380128,293.1420593261719,297.1499938964844,293.1499938964844,0.3213825821876526,-6141.45703125,304.16375732421875,0.6919006705284119,0.3403936624526977,0.3328407406806946,292.9794311523437,297.1499938964844,293.1499938964844,0.6195887327194214,-7552.0908203125,304.137939453125,0.8194127082824707,0.5783016681671143,0.4099849462509155,292.9850769042969,297.1499938964844,293.1499938964844,0.8842830061912537,-13417.44140625,304.14404296875,0.8952420353889465,0.7633880972862244,0.7281102538108826,293.1156616210937,297.1499938964844,293.1499938964844,0.0454260855913162,-6722.55712890625,304.1517944335937,0.3789950907230377,0.0695134997367858,0.3646185994148254,288.89697265625,291.1499938964844,252.0500030517578,251.4981384277344,279.1576538085937,294.28472900390625,288.8984680175781,1.0,0.7074333429336548,0.4763622581958771,0.4763622581958771,1.0,1.0,-3.285940408706665,1.177155375480652,2.108784914016724,0.4396362900733948,0.0,0.0,1.0,343.9835510253906,350.0,52.52544021606445,-32295.107421875,3949.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19500732421875,307.9814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7665555477142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000777956447564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,292.4605712890625,297.1499938964844,293.1499938964844,1.0,-15262.3583984375,302.9548034667969,0.9816981554031372,1.0,0.9009628891944884,293.1577453613281,297.1499938964844,293.1499938964844,0.3172919750213623,-6079.001953125,304.166015625,0.6883100271224976,0.337413877248764,0.3303114771842956,292.994384765625,297.1499938964844,293.1499938964844,0.6198990345001221,-7553.22412109375,304.1414489746094,0.8183028101921082,0.5795965790748596,0.4110787510871887,293.0005187988281,297.1499938964844,293.1499938964844,0.8835206627845764,-13406.388671875,304.1473083496094,0.893623411655426,0.7644339799880981,0.7293525338172913,293.1258850097656,297.1499938964844,293.1499938964844,0.0442927740514278,-6627.83544921875,304.153076171875,0.3748950958251953,0.0683137476444244,0.360436737537384,288.9385986328125,291.1499938964844,252.1143493652344,251.55943298339844,279.1586608886719,294.28680419921875,288.9402160644531,1.0,0.7086078524589539,0.4772669076919555,0.4772669076919555,1.0,1.0,-3.2808587551116943,1.1771478652954102,2.103710889816284,0.4408063590526581,0.0,0.0,1.0,347.6049194335937,353.0,56.96171951293945,-32386.65625,3957.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3180236816406,308.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7688976526260376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007803333573974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,292.4605712890625,297.1499938964844,293.1499938964844,1.0,-15262.3583984375,302.9548034667969,0.9816981554031372,1.0,0.9009628891944884,293.1577453613281,297.1499938964844,293.1499938964844,0.3172919750213623,-6079.001953125,304.166015625,0.6883100271224976,0.337413877248764,0.3303114771842956,292.994384765625,297.1499938964844,293.1499938964844,0.6198990345001221,-7553.22412109375,304.1414489746094,0.8183028101921082,0.5795965790748596,0.4110787510871887,293.0005187988281,297.1499938964844,293.1499938964844,0.8835206627845764,-13406.388671875,304.1473083496094,0.893623411655426,0.7644339799880981,0.7293525338172913,293.1258850097656,297.1499938964844,293.1499938964844,0.0442927740514278,-6627.83544921875,304.153076171875,0.3748950958251953,0.0683137476444244,0.360436737537384,288.9385986328125,291.1499938964844,252.1143493652344,251.55943298339844,279.1586608886719,294.28680419921875,288.9402160644531,1.0,0.7086078524589539,0.4772669076919555,0.4772669076919555,1.0,1.0,-3.2808587551116943,1.1771478652954102,2.103710889816284,0.4408063590526581,0.0,0.0,1.0,347.6049194335937,353.0,56.96171951293945,-32386.65625,3957.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3180236816406,308.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7688976526260376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007803333573974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,292.4838256835937,297.1499938964844,293.1499938964844,1.0,-15239.548828125,302.9775695800781,0.9796411991119384,1.0,0.9011181592941284,293.1737365722656,297.1499938964844,293.1499938964844,0.3125869631767273,-6006.9921875,304.16851806640625,0.6843208074569702,0.3339755237102508,0.3273374438285827,293.0093994140625,297.1499938964844,293.1499938964844,0.619404137134552,-7546.74658203125,304.1451110839844,0.8169270753860474,0.5804895758628845,0.4118778705596924,293.0160827636719,297.1499938964844,293.1499938964844,0.8818342089653015,-13384.318359375,304.1510009765625,0.891747772693634,0.7650636434555054,0.7301906943321228,293.1365661621094,297.1499938964844,293.1499938964844,0.0427551083266735,-6500.47705078125,304.15460205078125,0.3696434795856476,0.0667528435587883,0.3545506596565246,288.9845886230469,291.1499938964844,252.18934631347656,251.63088989257807,279.1604309082031,294.2914123535156,288.9863586425781,1.0,0.7094330787658691,0.4783981442451477,0.4783981442451477,1.0,1.0,-3.2723634243011475,1.1762768030166626,2.0960867404937744,0.4418722093105316,0.0,0.0,1.0,351.2993469238281,356.0,62.49422073364258,-32456.90625,3957.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4393615722656,308.2046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7707645893096924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007822280749678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,292.4838256835937,297.1499938964844,293.1499938964844,1.0,-15239.548828125,302.9775695800781,0.9796411991119384,1.0,0.9011181592941284,293.1737365722656,297.1499938964844,293.1499938964844,0.3125869631767273,-6006.9921875,304.16851806640625,0.6843208074569702,0.3339755237102508,0.3273374438285827,293.0093994140625,297.1499938964844,293.1499938964844,0.619404137134552,-7546.74658203125,304.1451110839844,0.8169270753860474,0.5804895758628845,0.4118778705596924,293.0160827636719,297.1499938964844,293.1499938964844,0.8818342089653015,-13384.318359375,304.1510009765625,0.891747772693634,0.7650636434555054,0.7301906943321228,293.1365661621094,297.1499938964844,293.1499938964844,0.0427551083266735,-6500.47705078125,304.15460205078125,0.3696434795856476,0.0667528435587883,0.3545506596565246,288.9845886230469,291.1499938964844,252.18934631347656,251.63088989257807,279.1604309082031,294.2914123535156,288.9863586425781,1.0,0.7094330787658691,0.4783981442451477,0.4783981442451477,1.0,1.0,-3.2723634243011475,1.1762768030166626,2.0960867404937744,0.4418722093105316,0.0,0.0,1.0,351.2993469238281,356.0,62.49422073364258,-32456.90625,3957.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4393615722656,308.2046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7707645893096924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007822280749678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,292.49566650390625,297.1499938964844,293.1499938964844,1.0,-15227.4326171875,302.9896850585937,0.9786014556884766,1.0,0.9011967778205872,293.181640625,297.1499938964844,293.1499938964844,0.3100470304489136,-5968.064453125,304.1697692871094,0.6822299361228943,0.3321191370487213,0.3257141709327698,293.0167541503906,297.1499938964844,293.1499938964844,0.6189112067222595,-7541.2431640625,304.1468811035156,0.8161870241165161,0.5808236002922058,0.4121943116188049,293.0237121582031,297.1499938964844,293.1499938964844,0.880695641040802,-13369.869140625,304.15289306640625,0.8907643556594849,0.7652572989463806,0.7304901480674744,293.1418762207031,297.1499938964844,293.1499938964844,0.0418751277029514,-6427.91064453125,304.1553649902344,0.3667106926441192,0.0658781751990318,0.351141482591629,289.00897216796875,291.1499938964844,252.23062133789065,251.67022705078125,279.1614074707031,294.2942810058594,289.01080322265625,1.0,0.7097271680831909,0.4790415167808532,0.4790415167808532,1.0,1.0,-3.26714825630188,1.1756209135055542,2.0915274620056152,0.4423981606960296,0.0,0.0,1.0,353.12237548828125,356.0,65.06912994384766,-32485.916015625,3954.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4994506835937,308.260986328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7731215357780457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007846200605854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,292.5075988769531,297.1499938964844,293.1499938964844,1.0,-15214.150390625,303.0029296875,0.9775615930557252,1.0,0.9012755155563354,293.189453125,297.1499938964844,293.1499938964844,0.3073697686195373,-5926.953125,304.1710205078125,0.6800916194915771,0.3301836848258972,0.3240134418010711,293.02398681640625,297.1499938964844,293.1499938964844,0.6182148456573486,-7533.8046875,304.1487121582031,0.8154242038726807,0.5810936093330383,0.4124647974967956,293.03125,297.1499938964844,293.1499938964844,0.879298985004425,-13352.33203125,304.1549072265625,0.8897636532783508,0.7653806805610657,0.7307220697402954,293.1471252441406,297.1499938964844,293.1499938964844,0.0409329608082771,-6350.27783203125,304.1560974121094,0.3636227548122406,0.064954861998558,0.3474960029125213,289.0354919433594,291.1499938964844,252.27430725097656,251.71188354492188,279.162353515625,294.29742431640625,289.0375671386719,1.0,0.709953248500824,0.4797327220439911,0.4797327220439911,1.0,1.0,-3.2614195346832275,1.1748582124710083,2.086561441421509,0.4429314434528351,0.0,0.0,1.0,354.92095947265625,359.0,69.84080505371094,-32523.171875,3950.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57086181640625,308.3275451660156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7739570140838623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007854679715819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,292.53179931640625,297.1499938964844,293.1499938964844,1.0,-15185.4599609375,303.03155517578125,0.9754842519760132,1.0,0.901432991027832,293.2047424316406,297.1499938964844,293.1499938964844,0.3016802072525024,-5839.404296875,304.1734924316406,0.6756857633590698,0.3260849714279175,0.3203912377357483,293.0379638671875,297.1499938964844,293.1499938964844,0.6163292527198792,-7514.38134765625,304.1522827148437,0.8138339519500732,0.5814476609230042,0.4128736853599548,293.0458679199219,297.1499938964844,293.1499938964844,0.8758772015571594,-13310.0478515625,304.1589660644531,0.8877151608467102,0.7654216885566711,0.7309893369674683,293.1572265625,297.1499938964844,293.1499938964844,0.0388972647488117,-6182.6611328125,304.157470703125,0.3570361733436584,0.0629775449633598,0.3395838141441345,289.0927734375,291.1499938964844,252.3685760498047,251.8017578125,279.16424560546875,294.3044128417969,289.09490966796875,1.0,0.7102184891700745,0.4812547266483307,0.4812547266483307,1.0,1.0,-3.2485544681549072,1.1730490922927856,2.075505256652832,0.444028377532959,0.0,0.0,1.0,358.4467163085937,362.0,77.04935455322266,-32584.5859375,3939.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70916748046875,308.45782470703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7752485275268555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007867786916904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,292.53179931640625,297.1499938964844,293.1499938964844,1.0,-15185.4599609375,303.03155517578125,0.9754842519760132,1.0,0.901432991027832,293.2047424316406,297.1499938964844,293.1499938964844,0.3016802072525024,-5839.404296875,304.1734924316406,0.6756857633590698,0.3260849714279175,0.3203912377357483,293.0379638671875,297.1499938964844,293.1499938964844,0.6163292527198792,-7514.38134765625,304.1522827148437,0.8138339519500732,0.5814476609230042,0.4128736853599548,293.0458679199219,297.1499938964844,293.1499938964844,0.8758772015571594,-13310.0478515625,304.1589660644531,0.8877151608467102,0.7654216885566711,0.7309893369674683,293.1572265625,297.1499938964844,293.1499938964844,0.0388972647488117,-6182.6611328125,304.157470703125,0.3570361733436584,0.0629775449633598,0.3395838141441345,289.0927734375,291.1499938964844,252.3685760498047,251.8017578125,279.16424560546875,294.3044128417969,289.09490966796875,1.0,0.7102184891700745,0.4812547266483307,0.4812547266483307,1.0,1.0,-3.2485544681549072,1.1730490922927856,2.075505256652832,0.444028377532959,0.0,0.0,1.0,358.4467163085937,362.0,77.04935455322266,-32584.5859375,3939.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70916748046875,308.45782470703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7752485275268555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007867786916904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,292.5512390136719,297.1499938964844,293.1499938964844,1.0,-15161.9306640625,303.0550537109375,0.9738239645957948,1.0,0.901559054851532,293.2165832519531,297.1499938964844,293.1499938964844,0.2968959510326385,-5765.6259765625,304.1752624511719,0.672049880027771,0.3226012587547302,0.3172962367534637,293.0487060546875,297.1499938964844,293.1499938964844,0.6144974827766418,-7495.974609375,304.15478515625,0.8125025629997253,0.5815664529800415,0.4130839705467224,293.05712890625,297.1499938964844,293.1499938964844,0.8727328777313232,-13271.7958984375,304.1618957519531,0.8860357403755188,0.7652729153633118,0.7310290932655334,293.1649169921875,297.1499938964844,293.1499938964844,0.0371592007577419,-6039.43896484375,304.15838623046875,0.3514232635498047,0.0612855926156044,0.3327361643314361,289.1396789550781,291.1499938964844,252.4502868652344,251.8796539306641,279.1656799316406,294.31036376953125,289.1418762207031,1.0,0.710272490978241,0.4825973212718963,0.4825973212718963,1.0,1.0,-3.2370524406433105,1.1713566780090332,2.0656957626342773,0.4449312388896942,0.0,0.0,1.0,361.2082824707031,362.0,80.04122161865234,-32621.216796875,3926.463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8144226074219,308.55828857421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7759447693824768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007874852744862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,292.5560913085937,297.1499938964844,293.1499938964844,1.0,-15156.005859375,303.0609741210937,0.973408818244934,1.0,0.9015906453132628,293.219482421875,297.1499938964844,293.1499938964844,0.2956727743148803,-5746.73583984375,304.1756591796875,0.6711273789405823,0.3217041194438934,0.3164972960948944,293.05133056640625,297.1499938964844,293.1499938964844,0.6140018701553345,-7491.0400390625,304.1553649902344,0.8121618032455444,0.5815750956535339,0.41312175989151,293.0599060058594,297.1499938964844,293.1499938964844,0.8718996644020081,-13261.7236328125,304.1625671386719,0.885610818862915,0.7652125954627991,0.7310171127319336,293.16680908203125,297.1499938964844,293.1499938964844,0.0367129258811473,-6002.58837890625,304.1585998535156,0.3499789535999298,0.0608492270112037,0.330962061882019,289.1515197753906,291.1499938964844,252.4715270996093,251.89990234375,279.1660461425781,294.3118896484375,289.1536865234375,1.0,0.7102669477462769,0.4829492270946502,0.4829492270946502,1.0,1.0,-3.234027862548828,1.170903563499451,2.063124418258667,0.445160299539566,0.0,0.0,1.0,361.8919982910156,365.0,80.56437683105469,-32628.73828125,3922.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399658203125,308.5828552246094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.780875563621521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007924893870949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,292.58074951171875,297.1499938964844,293.1499938964844,1.0,-15119.5654296875,303.0972595214844,0.9713304042816162,1.0,0.901748776435852,293.23370361328125,297.1499938964844,293.1499938964844,0.2891241014003753,-5645.095703125,304.17803955078125,0.666434645652771,0.3170601725578308,0.3123522996902466,293.0640869140625,297.1499938964844,293.1499938964844,0.6107367873191833,-7458.580078125,304.1590270996094,0.8104046583175659,0.5814855098724365,0.4132201671600342,293.0733947753906,297.1499938964844,293.1499938964844,0.866685688495636,-13198.3603515625,304.1671142578125,0.8834512233734131,0.7647613286972046,0.7308210730552673,293.17584228515625,297.1499938964844,293.1499938964844,0.0343712419271469,-5807.4677734375,304.1596374511719,0.3425224423408508,0.0585880801081657,0.3217309713363647,289.22332763671875,291.1499938964844,252.58248901367188,252.0056610107422,279.1677551269531,294.3199462890625,289.2261657714844,1.0,0.7101298570632935,0.4848111867904663,0.4848111867904663,1.0,1.0,-3.2180185317993164,1.168463110923767,2.049555540084839,0.4463300108909607,0.0,0.0,1.0,365.27740478515625,368.0,96.36441802978516,-32724.09375,3903.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03271484375,308.7632141113281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7823591232299805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007939950446598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,292.58074951171875,297.1499938964844,293.1499938964844,1.0,-15119.5654296875,303.0972595214844,0.9713304042816162,1.0,0.901748776435852,293.23370361328125,297.1499938964844,293.1499938964844,0.2891241014003753,-5645.095703125,304.17803955078125,0.666434645652771,0.3170601725578308,0.3123522996902466,293.0640869140625,297.1499938964844,293.1499938964844,0.6107367873191833,-7458.580078125,304.1590270996094,0.8104046583175659,0.5814855098724365,0.4132201671600342,293.0733947753906,297.1499938964844,293.1499938964844,0.866685688495636,-13198.3603515625,304.1671142578125,0.8834512233734131,0.7647613286972046,0.7308210730552673,293.17584228515625,297.1499938964844,293.1499938964844,0.0343712419271469,-5807.4677734375,304.1596374511719,0.3425224423408508,0.0585880801081657,0.3217309713363647,289.22332763671875,291.1499938964844,252.58248901367188,252.0056610107422,279.1677551269531,294.3199462890625,289.2261657714844,1.0,0.7101298570632935,0.4848111867904663,0.4848111867904663,1.0,1.0,-3.2180185317993164,1.168463110923767,2.049555540084839,0.4463300108909607,0.0,0.0,1.0,365.27740478515625,368.0,96.36441802978516,-32724.09375,3903.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03271484375,308.7632141113281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7823591232299805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007939950446598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,292.6058349609375,297.1499938964844,293.1499938964844,1.0,-15081.1083984375,303.1356201171875,0.9692403674125672,1.0,0.9019081592559814,293.24737548828125,297.1499938964844,293.1499938964844,0.2822684347629547,-5538.26171875,304.1800842285156,0.6616169214248657,0.3121637403964996,0.3079659938812256,293.0762939453125,297.1499938964844,293.1499938964844,0.6069404482841492,-7421.29052734375,304.1623229980469,0.8085482120513916,0.5811830759048462,0.4131690263748169,293.0863647460937,297.1499938964844,293.1499938964844,0.8607665300369263,-13127.1591796875,304.1712341308594,0.8812254071235657,0.7640699148178101,0.7303969264030457,293.1844177246094,297.1499938964844,293.1499938964844,0.0319396294653415,-5601.82275390625,304.16046142578125,0.334686130285263,0.0561962164938449,0.3119107484817505,289.29931640625,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,294.3287658691406,289.3021545410156,1.0,0.7098226547241211,0.4868406355381012,0.4868406355381012,1.0,1.0,-3.200558423995972,1.1657238006591797,2.034834623336792,0.4475259780883789,0.0,0.0,1.0,368.6243896484375,371.0,102.97026824951172,-32792.5703125,3879.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,308.9297180175781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7832719683647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007949214777909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,292.6058349609375,297.1499938964844,293.1499938964844,1.0,-15081.1083984375,303.1356201171875,0.9692403674125672,1.0,0.9019081592559814,293.24737548828125,297.1499938964844,293.1499938964844,0.2822684347629547,-5538.26171875,304.1800842285156,0.6616169214248657,0.3121637403964996,0.3079659938812256,293.0762939453125,297.1499938964844,293.1499938964844,0.6069404482841492,-7421.29052734375,304.1623229980469,0.8085482120513916,0.5811830759048462,0.4131690263748169,293.0863647460937,297.1499938964844,293.1499938964844,0.8607665300369263,-13127.1591796875,304.1712341308594,0.8812254071235657,0.7640699148178101,0.7303969264030457,293.1844177246094,297.1499938964844,293.1499938964844,0.0319396294653415,-5601.82275390625,304.16046142578125,0.334686130285263,0.0561962164938449,0.3119107484817505,289.29931640625,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,294.3287658691406,289.3021545410156,1.0,0.7098226547241211,0.4868406355381012,0.4868406355381012,1.0,1.0,-3.200558423995972,1.1657238006591797,2.034834623336792,0.4475259780883789,0.0,0.0,1.0,368.6243896484375,371.0,102.97026824951172,-32792.5703125,3879.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,308.9297180175781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7832719683647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007949214777909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,292.6183166503906,297.1499938964844,293.1499938964844,1.0,-15062.0078125,303.1546936035156,0.9681918621063232,1.0,0.9019882678985596,293.2539978027344,297.1499938964844,293.1499938964844,0.27877277135849,-5483.630859375,304.18096923828125,0.6591684222221375,0.3096258640289306,0.3056870102882385,293.0821838378906,297.1499938964844,293.1499938964844,0.6049331426620483,-7401.7216796875,304.1637268066406,0.8075839877128601,0.5809587836265564,0.4130918085575104,293.0926208496094,297.1499938964844,293.1499938964844,0.8576652407646179,-13090.1416015625,304.1730041503906,0.8800918459892273,0.763643205165863,0.730107307434082,293.1885070800781,297.1499938964844,293.1499938964844,0.0307078585028648,-5495.99755859375,304.1607971191406,0.3306350409984588,0.054955281317234,0.3067924082279205,289.3370666503906,291.1499938964844,252.7625427246093,252.1771697998047,279.17022705078125,294.3332824707031,289.3398742675781,1.0,0.7096101641654968,0.4879139363765716,0.4879139363765716,1.0,1.0,-3.191319942474365,1.1642415523529053,2.02707839012146,0.4481246471405029,0.0,0.0,1.0,370.2842102050781,371.0,103.92344665527344,-32817.3828125,3866.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2896423339844,309.0079345703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7883325815200806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008000573143362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,292.6308288574219,297.1499938964844,293.1499938964844,1.0,-15040.6826171875,303.1758728027344,0.96714186668396,1.0,0.902068555355072,293.260498046875,297.1499938964844,293.1499938964844,0.2751486599445343,-5426.75439453125,304.18194580078125,0.6566995978355408,0.3070338666439056,0.3033562004566192,293.08795166015625,297.1499938964844,293.1499938964844,0.6026710867881775,-7379.60546875,304.16534423828125,0.8065973520278931,0.580689013004303,0.4129835963249206,293.0987548828125,297.1499938964844,293.1499938964844,0.8542242646217346,-13048.87109375,304.1750793457031,0.8789474368095398,0.7631658911705017,0.7297713756561279,293.1924743652344,297.1499938964844,293.1499938964844,0.0294596925377845,-5386.94140625,304.1611022949219,0.3265044391155243,0.053688209503889,0.3015542924404144,289.3787841796875,291.1499938964844,252.8258514404297,252.23745727539065,279.1710205078125,294.337890625,289.3822021484375,1.0,0.7093633413314819,0.4890249073505401,0.4890249073505401,1.0,1.0,-3.181782484054565,1.162693738937378,2.0190885066986084,0.4487246572971344,0.0,0.0,1.0,371.9355163574219,374.0,111.48001861572266,-32871.296875,3852.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029541015625,309.1142578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7890470623970032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008007824653759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,292.6562805175781,297.1499938964844,293.1499938964844,1.0,-14994.8505859375,303.2215881347656,0.965033769607544,1.0,0.902230143547058,293.2730712890625,297.1499938964844,293.1499938964844,0.2676587998867035,-5308.66650390625,304.1837463378906,0.6517024040222168,0.3016861379146576,0.2985381484031677,293.0990600585937,297.1499938964844,293.1499938964844,0.5976413488388062,-7330.55419921875,304.1685791015625,0.8045482039451599,0.5800033211708069,0.4126664400100708,293.11065673828125,297.1499938964844,293.1499938964844,0.8466604948043823,-12958.3271484375,304.1792907714844,0.8766162991523743,0.7620446681976318,0.7289455533027649,293.2000732421875,297.1499938964844,293.1499938964844,0.0269556678831577,-5161.6630859375,304.1615600585937,0.3179546892642975,0.0510710440576076,0.2907091975212097,289.4688720703125,291.1499938964844,252.95692443847656,252.3622283935547,279.172607421875,294.34771728515625,289.4722900390625,1.0,0.7087665796279907,0.4913668036460876,0.4913668036460876,1.0,1.0,-3.161771297454834,1.1593917608261108,2.0023796558380127,0.4499276280403137,0.0,0.0,1.0,375.2199401855469,377.0,121.08285522460938,-32955.24609375,3823.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131896972656,309.3135070800781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7899800539016724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000801729329396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,292.6562805175781,297.1499938964844,293.1499938964844,1.0,-14994.8505859375,303.2215881347656,0.965033769607544,1.0,0.902230143547058,293.2730712890625,297.1499938964844,293.1499938964844,0.2676587998867035,-5308.66650390625,304.1837463378906,0.6517024040222168,0.3016861379146576,0.2985381484031677,293.0990600585937,297.1499938964844,293.1499938964844,0.5976413488388062,-7330.55419921875,304.1685791015625,0.8045482039451599,0.5800033211708069,0.4126664400100708,293.11065673828125,297.1499938964844,293.1499938964844,0.8466604948043823,-12958.3271484375,304.1792907714844,0.8766162991523743,0.7620446681976318,0.7289455533027649,293.2000732421875,297.1499938964844,293.1499938964844,0.0269556678831577,-5161.6630859375,304.1615600585937,0.3179546892642975,0.0510710440576076,0.2907091975212097,289.4688720703125,291.1499938964844,252.95692443847656,252.3622283935547,279.172607421875,294.34771728515625,289.4722900390625,1.0,0.7087665796279907,0.4913668036460876,0.4913668036460876,1.0,1.0,-3.161771297454834,1.1593917608261108,2.0023796558380127,0.4499276280403137,0.0,0.0,1.0,375.2199401855469,377.0,121.08285522460938,-32955.24609375,3823.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131896972656,309.3135070800781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7899800539016724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000801729329396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,292.6816711425781,297.1499938964844,293.1499938964844,1.0,-14951.2744140625,303.2651062011719,0.963354468345642,1.0,0.9023591876029968,293.28515625,297.1499938964844,293.1499938964844,0.2600998878479004,-5188.95703125,304.1850891113281,0.6469019055366516,0.2961143851280212,0.2934829294681549,293.1097717285156,297.1499938964844,293.1499938964844,0.5924985408782959,-7280.77685546875,304.1709289550781,0.8027830123901367,0.5791226029396057,0.4121935963630676,293.1221618652344,297.1499938964844,293.1499938964844,0.8389652967453003,-12867.0546875,304.1822814941406,0.8746236562728882,0.7607083916664124,0.7278885245323181,293.20758056640625,297.1499938964844,293.1499938964844,0.0251009576022624,-4993.43896484375,304.13427734375,0.312014639377594,0.050000000745058,0.283538281917572,289.5544128417969,291.1499938964844,253.09341430664065,252.49205017089844,279.1736755371094,294.3590393066406,289.5572814941406,1.0,0.7082803845405579,0.4937973022460937,0.4937973022460937,1.0,1.0,-3.145373582839966,1.1576626300811768,1.9877110719680784,0.4517164230346679,0.0,0.0,1.0,377.8146667480469,380.0,117.09056854248048,-33035.65234375,3798.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7989807128906,309.4888610839844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7951634526252747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008069897885434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
