time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634800,292.6816711425781,297.1499938964844,293.1499938964844,1.0,-14951.2744140625,303.2651062011719,0.963354468345642,1.0,0.9023591876029968,293.28515625,297.1499938964844,293.1499938964844,0.2600998878479004,-5188.95703125,304.1850891113281,0.6469019055366516,0.2961143851280212,0.2934829294681549,293.1097717285156,297.1499938964844,293.1499938964844,0.5924985408782959,-7280.77685546875,304.1709289550781,0.8027830123901367,0.5791226029396057,0.4121935963630676,293.1221618652344,297.1499938964844,293.1499938964844,0.8389652967453003,-12867.0546875,304.1822814941406,0.8746236562728882,0.7607083916664124,0.7278885245323181,293.20758056640625,297.1499938964844,293.1499938964844,0.0251009576022624,-4993.43896484375,304.13427734375,0.312014639377594,0.050000000745058,0.283538281917572,289.5544128417969,291.1499938964844,253.09341430664065,252.49205017089844,279.1736755371094,294.3590393066406,289.5572814941406,1.0,0.7082803845405579,0.4937973022460937,0.4937973022460937,1.0,1.0,-3.145373582839966,1.1576626300811768,1.9877110719680784,0.4517164230346679,0.0,0.0,1.0,377.8146667480469,380.0,117.09056854248048,-33035.65234375,3798.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7989807128906,309.4888610839844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7951634526252747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008069897885434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,292.7069702148437,297.1499938964844,293.1499938964844,1.0,-14910.720703125,303.3055114746094,0.9621573686599731,1.0,0.9024498462677002,293.2968139648437,297.1499938964844,293.1499938964844,0.2524948418140411,-5067.90283203125,304.1860656738281,0.6422935724258423,0.2903291881084442,0.2881727218627929,293.1199645996094,297.1499938964844,293.1499938964844,0.5873458385467529,-7231.126953125,304.17254638671875,0.8013375401496887,0.5780717134475708,0.411561369895935,293.13311767578125,297.1499938964844,293.1499938964844,0.8313097357749939,-12776.783203125,304.1842956542969,0.8730040192604065,0.759195864200592,0.7266063690185547,293.2171325683594,297.1499938964844,293.1499938964844,0.0246691964566707,-4968.18408203125,304.0796813964844,0.311529129743576,0.050000000745058,0.2839030027389526,289.63330078125,291.1499938964844,253.2346343994141,252.6262969970703,279.1751403808594,294.3791198730469,289.6362609863281,1.0,0.7083939909934998,0.4963781237602234,0.4963781237602234,1.0,1.0,-3.137234687805176,1.1594867706298828,1.977747917175293,0.4553664028644562,0.0,0.0,1.0,379.8207702636719,383.0,112.20086669921876,-33193.05078125,3790.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0157165527344,309.68505859375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7963529825210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008081970736384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,292.7069702148437,297.1499938964844,293.1499938964844,1.0,-14910.720703125,303.3055114746094,0.9621573686599731,1.0,0.9024498462677002,293.2968139648437,297.1499938964844,293.1499938964844,0.2524948418140411,-5067.90283203125,304.1860656738281,0.6422935724258423,0.2903291881084442,0.2881727218627929,293.1199645996094,297.1499938964844,293.1499938964844,0.5873458385467529,-7231.126953125,304.17254638671875,0.8013375401496887,0.5780717134475708,0.411561369895935,293.13311767578125,297.1499938964844,293.1499938964844,0.8313097357749939,-12776.783203125,304.1842956542969,0.8730040192604065,0.759195864200592,0.7266063690185547,293.2171325683594,297.1499938964844,293.1499938964844,0.0246691964566707,-4968.18408203125,304.0796813964844,0.311529129743576,0.050000000745058,0.2839030027389526,289.63330078125,291.1499938964844,253.2346343994141,252.6262969970703,279.1751403808594,294.3791198730469,289.6362609863281,1.0,0.7083939909934998,0.4963781237602234,0.4963781237602234,1.0,1.0,-3.137234687805176,1.1594867706298828,1.977747917175293,0.4553664028644562,0.0,0.0,1.0,379.8207702636719,383.0,112.20086669921876,-33193.05078125,3790.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0157165527344,309.68505859375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7963529825210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008081970736384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,292.732421875,297.1499938964844,293.1499938964844,1.0,-14874.2177734375,303.3419189453125,0.9606922268867492,1.0,0.902560293674469,293.3078918457031,297.1499938964844,293.1499938964844,0.2449715733528137,-4947.55322265625,304.1865539550781,0.637450098991394,0.2843587696552276,0.2827093601226806,293.129638671875,297.1499938964844,293.1499938964844,0.5823605060577393,-7183.35986328125,304.1733093261719,0.7996155023574829,0.5768691301345825,0.4108424186706543,293.1434020996094,297.1499938964844,293.1499938964844,0.8239172101020813,-12690.259765625,304.1851501464844,0.8711088299751282,0.7575347423553467,0.7252086400985718,293.2278747558594,297.1499938964844,293.1499938964844,0.024082813411951,-4917.4833984375,304.0193786621094,0.3110036253929138,0.050000000745058,0.2844407260417938,289.7049560546875,291.1499938964844,253.3799591064453,252.76431274414065,279.1770935058594,294.4050598144531,289.7075500488281,1.0,0.7087275385856628,0.4991876482963562,0.4991876482963562,1.0,1.0,-3.12890100479126,1.161602258682251,1.9672988653182983,0.4593610167503357,0.0,0.0,1.0,382.3472595214844,386.0,102.11156463623048,-33307.00390625,3784.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.189697265625,309.8441467285156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7971864342689514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008090428891591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,292.732421875,297.1499938964844,293.1499938964844,1.0,-14874.2177734375,303.3419189453125,0.9606922268867492,1.0,0.902560293674469,293.3078918457031,297.1499938964844,293.1499938964844,0.2449715733528137,-4947.55322265625,304.1865539550781,0.637450098991394,0.2843587696552276,0.2827093601226806,293.129638671875,297.1499938964844,293.1499938964844,0.5823605060577393,-7183.35986328125,304.1733093261719,0.7996155023574829,0.5768691301345825,0.4108424186706543,293.1434020996094,297.1499938964844,293.1499938964844,0.8239172101020813,-12690.259765625,304.1851501464844,0.8711088299751282,0.7575347423553467,0.7252086400985718,293.2278747558594,297.1499938964844,293.1499938964844,0.024082813411951,-4917.4833984375,304.0193786621094,0.3110036253929138,0.050000000745058,0.2844407260417938,289.7049560546875,291.1499938964844,253.3799591064453,252.76431274414065,279.1770935058594,294.4050598144531,289.7075500488281,1.0,0.7087275385856628,0.4991876482963562,0.4991876482963562,1.0,1.0,-3.12890100479126,1.161602258682251,1.9672988653182983,0.4593610167503357,0.0,0.0,1.0,382.3472595214844,386.0,102.11156463623048,-33307.00390625,3784.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.189697265625,309.8441467285156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7971864342689514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008090428891591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,292.7449645996094,297.1499938964844,293.1499938964844,1.0,-14857.8369140625,303.3582763671875,0.9598985910415648,1.0,0.9026201367378236,293.3132629394531,297.1499938964844,293.1499938964844,0.2412508428096771,-4887.80126953125,304.1866760253906,0.6349620819091797,0.2813048958778381,0.2799164056777954,293.1343078613281,297.1499938964844,293.1499938964844,0.5799639821052551,-7160.478515625,304.1734313964844,0.798682451248169,0.5762088894844055,0.4104456305503845,293.1483459472656,297.1499938964844,293.1499938964844,0.8203728795051575,-12648.9775390625,304.1852111816406,0.8700938820838928,0.7566466927528381,0.724461019039154,293.2334289550781,297.1499938964844,293.1499938964844,0.0239608138799667,-4900.45361328125,303.9873352050781,0.3107211291790008,0.050000000745058,0.2847322821617126,289.7372741699219,291.1499938964844,253.4539489746093,252.8345489501953,279.17803955078125,294.4190979003906,289.7396850585937,1.0,0.7089327573776245,0.5006601810455322,0.5006601810455322,1.0,1.0,-3.1245899200439453,1.16269850730896,1.961891531944275,0.4614288508892059,0.0,0.0,1.0,383.7261047363281,386.0,96.2579345703125,-33350.8046875,3781.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.263916015625,309.9126281738281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8022863268852234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008142185979522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,292.7574462890625,297.1499938964844,293.1499938964844,1.0,-14840.1806640625,303.3758239746094,0.9590794444084167,1.0,0.9026819467544556,293.3184814453125,297.1499938964844,293.1499938964844,0.2374710440635681,-4826.81201171875,304.1868896484375,0.6324377655982971,0.2782101631164551,0.2770852744579315,293.1388854980469,297.1499938964844,293.1499938964844,0.5774285793304443,-7136.10546875,304.1737976074219,0.7977147698402405,0.5755101442337036,0.4100240767002105,293.1531677246094,297.1499938964844,293.1499938964844,0.8166562914848328,-12605.3173828125,304.1855773925781,0.8690482974052429,0.7557195425033569,0.7236802577972412,293.2389831542969,297.1499938964844,293.1499938964844,0.0237239599227905,-4882.14306640625,303.9547424316406,0.3104311227798462,0.050000000745058,0.2850334644317627,289.7717590332031,291.1499938964844,253.5287170410156,252.90548706054688,279.1789245605469,294.43359375,289.774658203125,1.0,0.7091492414474487,0.5021723508834839,0.5021723508834839,1.0,1.0,-3.1201775074005127,1.1638039350509644,1.9563735723495483,0.4635282158851623,0.0,0.0,1.0,385.1523742675781,389.0,97.82070922851562,-33421.5390625,3779.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3665466308594,310.006103515625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8030891418457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008150333887897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,292.78253173828125,297.1499938964844,293.1499938964844,1.0,-14803.875,303.4120483398437,0.9573878645896912,1.0,0.902809739112854,293.3285217285156,297.1499938964844,293.1499938964844,0.2298426032066345,-4703.015625,304.1872863769531,0.6272764205932617,0.2719070613384247,0.2713150680065155,293.14776611328125,297.1499938964844,293.1499938964844,0.5721416473388672,-7085.13134765625,304.1746520996094,0.7956907153129578,0.5739890933036804,0.4090989828109741,293.1625671386719,297.1499938964844,293.1499938964844,0.8089642524719238,-12514.59375,304.1865234375,0.8668802380561829,0.7537323236465454,0.7220014333724976,293.2500915527344,297.1499938964844,293.1499938964844,0.0232682861387729,-4844.818359375,303.8870544433594,0.3098371624946594,0.050000000745058,0.2856563925743103,289.8432312011719,291.1499938964844,253.6802520751953,253.0491638183593,279.1805725097656,294.4638671875,289.84588623046875,1.0,0.709591269493103,0.5053142309188843,0.5053142309188843,1.0,1.0,-3.111012458801269,1.1660175323486328,1.9449950456619265,0.4678045511245727,0.0,0.0,1.0,388.1015319824219,392.0,98.01663208007812,-33537.3203125,3773.405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5487060546875,310.173095703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.804344117641449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008163070306181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,292.78253173828125,297.1499938964844,293.1499938964844,1.0,-14803.875,303.4120483398437,0.9573878645896912,1.0,0.902809739112854,293.3285217285156,297.1499938964844,293.1499938964844,0.2298426032066345,-4703.015625,304.1872863769531,0.6272764205932617,0.2719070613384247,0.2713150680065155,293.14776611328125,297.1499938964844,293.1499938964844,0.5721416473388672,-7085.13134765625,304.1746520996094,0.7956907153129578,0.5739890933036804,0.4090989828109741,293.1625671386719,297.1499938964844,293.1499938964844,0.8089642524719238,-12514.59375,304.1865234375,0.8668802380561829,0.7537323236465454,0.7220014333724976,293.2500915527344,297.1499938964844,293.1499938964844,0.0232682861387729,-4844.818359375,303.8870544433594,0.3098371624946594,0.050000000745058,0.2856563925743103,289.8432312011719,291.1499938964844,253.6802520751953,253.0491638183593,279.1805725097656,294.4638671875,289.84588623046875,1.0,0.709591269493103,0.5053142309188843,0.5053142309188843,1.0,1.0,-3.111012458801269,1.1660175323486328,1.9449950456619265,0.4678045511245727,0.0,0.0,1.0,388.1015319824219,392.0,98.01663208007812,-33537.3203125,3773.405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5487060546875,310.173095703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.804344117641449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008163070306181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,292.8070678710937,297.1499938964844,293.1499938964844,1.0,-14770.7841796875,303.445068359375,0.9556567668914796,1.0,0.9029409289360046,293.337890625,297.1499938964844,293.1499938964844,0.2223080694675445,-4579.96435546875,304.1874084472656,0.6219353675842285,0.2654794454574585,0.2654224336147308,293.15625,297.1499938964844,293.1499938964844,0.5669692158699036,-7035.34521484375,304.175048828125,0.7935807108879089,0.5723233819007874,0.4080724716186523,293.1715393066406,297.1499938964844,293.1499938964844,0.8014687895774841,-12426.388671875,304.18682861328125,0.8646430969238281,0.7515907287597656,0.7201759219169617,293.26104736328125,297.1499938964844,293.1499938964844,0.0228219293057918,-4808.47998046875,303.8163452148437,0.3092358708381653,0.050000000745058,0.286295473575592,289.9085998535156,291.1499938964844,253.8339233398437,253.1947021484375,279.1820373535156,294.49517822265625,289.9110107421875,1.0,0.7100217342376709,0.5085927248001099,0.5085927248001099,1.0,1.0,-3.101425886154175,1.168196439743042,1.933229327201844,0.4721374809741974,0.0,0.0,1.0,391.12060546875,395.0,92.25497436523438,-33623.28515625,3767.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7025146484375,310.315673828125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8100116848945618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000822058878839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,292.8070678710937,297.1499938964844,293.1499938964844,1.0,-14770.7841796875,303.445068359375,0.9556567668914796,1.0,0.9029409289360046,293.337890625,297.1499938964844,293.1499938964844,0.2223080694675445,-4579.96435546875,304.1874084472656,0.6219353675842285,0.2654794454574585,0.2654224336147308,293.15625,297.1499938964844,293.1499938964844,0.5669692158699036,-7035.34521484375,304.175048828125,0.7935807108879089,0.5723233819007874,0.4080724716186523,293.1715393066406,297.1499938964844,293.1499938964844,0.8014687895774841,-12426.388671875,304.18682861328125,0.8646430969238281,0.7515907287597656,0.7201759219169617,293.26104736328125,297.1499938964844,293.1499938964844,0.0228219293057918,-4808.47998046875,303.8163452148437,0.3092358708381653,0.050000000745058,0.286295473575592,289.9085998535156,291.1499938964844,253.8339233398437,253.1947021484375,279.1820373535156,294.49517822265625,289.9110107421875,1.0,0.7100217342376709,0.5085927248001099,0.5085927248001099,1.0,1.0,-3.101425886154175,1.168196439743042,1.933229327201844,0.4721374809741974,0.0,0.0,1.0,391.12060546875,395.0,92.25497436523438,-33623.28515625,3767.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7025146484375,310.315673828125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8100116848945618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000822058878839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,292.8312683105469,297.1499938964844,293.1499938964844,1.0,-14734.1796875,303.48150634765625,0.9539080262184144,1.0,0.9030739068984984,293.3465881347656,297.1499938964844,293.1499938964844,0.2146733254194259,-4454.14013671875,304.18768310546875,0.6163228154182434,0.2589563429355621,0.2594344317913055,293.16436767578125,297.1499938964844,293.1499938964844,0.5613815188407898,-6981.10791015625,304.176025390625,0.7914088368415833,0.5705203413963318,0.4069527387619018,293.1801452636719,297.1499938964844,293.1499938964844,0.7934516668319702,-12331.0166015625,304.1879272460937,0.862361490726471,0.7492997050285339,0.7182148694992065,293.27178955078125,297.1499938964844,293.1499938964844,0.0223560463637113,-4768.94287109375,303.7432556152344,0.308634877204895,0.050000000745058,0.2869430184364319,289.9803771972656,291.1499938964844,253.9890594482422,253.3414764404297,279.1833801269531,294.52734375,289.9832458496094,1.0,0.7104272842407227,0.5119977593421936,0.5119977593421936,1.0,1.0,-3.0914618968963623,1.170324206352234,1.9211375713348389,0.4765010774135589,0.0,0.0,1.0,394.1702575683594,398.0,99.01414489746094,-33750.80859375,3760.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9027404785156,310.4992980957031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8116317987442017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008237030706368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,292.8312683105469,297.1499938964844,293.1499938964844,1.0,-14734.1796875,303.48150634765625,0.9539080262184144,1.0,0.9030739068984984,293.3465881347656,297.1499938964844,293.1499938964844,0.2146733254194259,-4454.14013671875,304.18768310546875,0.6163228154182434,0.2589563429355621,0.2594344317913055,293.16436767578125,297.1499938964844,293.1499938964844,0.5613815188407898,-6981.10791015625,304.176025390625,0.7914088368415833,0.5705203413963318,0.4069527387619018,293.1801452636719,297.1499938964844,293.1499938964844,0.7934516668319702,-12331.0166015625,304.1879272460937,0.862361490726471,0.7492997050285339,0.7182148694992065,293.27178955078125,297.1499938964844,293.1499938964844,0.0223560463637113,-4768.94287109375,303.7432556152344,0.308634877204895,0.050000000745058,0.2869430184364319,289.9803771972656,291.1499938964844,253.9890594482422,253.3414764404297,279.1833801269531,294.52734375,289.9832458496094,1.0,0.7104272842407227,0.5119977593421936,0.5119977593421936,1.0,1.0,-3.0914618968963623,1.170324206352234,1.9211375713348389,0.4765010774135589,0.0,0.0,1.0,394.1702575683594,398.0,99.01414489746094,-33750.80859375,3760.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9027404785156,310.4992980957031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8116317987442017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008237030706368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,292.8552551269531,297.1499938964844,293.1499938964844,1.0,-14698.2783203125,303.517333984375,0.9521514177322388,1.0,0.9032080173492432,293.3545837402344,297.1499938964844,293.1499938964844,0.2071013003587722,-4328.39501953125,304.1877136230469,0.6102628111839294,0.2523567080497741,0.2533701658248901,293.172119140625,297.1499938964844,293.1499938964844,0.555707573890686,-6925.98974609375,304.1767883300781,0.7891822457313538,0.5685831904411316,0.4057384133338928,293.1884155273437,297.1499938964844,293.1499938964844,0.785342812538147,-12234.4560546875,304.18878173828125,0.8600415587425232,0.7468588352203369,0.7161111831665039,293.28228759765625,297.1499938964844,293.1499938964844,0.0218914039433002,-4728.85595703125,303.6676940917969,0.3080374002456665,0.050000000745058,0.2875956892967224,290.0511474609375,291.1499938964844,254.14503479003903,253.4888458251953,279.1846618652344,294.5605163574219,290.0538024902344,1.0,0.7108012437820435,0.5155274868011475,0.5155274868011475,1.0,1.0,-3.081128597259521,1.1723872423171997,1.9087413549423216,0.4808795154094696,0.0,0.0,1.0,397.2333679199219,401.0,97.93367004394533,-33848.6640625,3752.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0753173828125,310.6590881347656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8127776384353638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008248660014942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,292.8552551269531,297.1499938964844,293.1499938964844,1.0,-14698.2783203125,303.517333984375,0.9521514177322388,1.0,0.9032080173492432,293.3545837402344,297.1499938964844,293.1499938964844,0.2071013003587722,-4328.39501953125,304.1877136230469,0.6102628111839294,0.2523567080497741,0.2533701658248901,293.172119140625,297.1499938964844,293.1499938964844,0.555707573890686,-6925.98974609375,304.1767883300781,0.7891822457313538,0.5685831904411316,0.4057384133338928,293.1884155273437,297.1499938964844,293.1499938964844,0.785342812538147,-12234.4560546875,304.18878173828125,0.8600415587425232,0.7468588352203369,0.7161111831665039,293.28228759765625,297.1499938964844,293.1499938964844,0.0218914039433002,-4728.85595703125,303.6676940917969,0.3080374002456665,0.050000000745058,0.2875956892967224,290.0511474609375,291.1499938964844,254.14503479003903,253.4888458251953,279.1846618652344,294.5605163574219,290.0538024902344,1.0,0.7108012437820435,0.5155274868011475,0.5155274868011475,1.0,1.0,-3.081128597259521,1.1723872423171997,1.9087413549423216,0.4808795154094696,0.0,0.0,1.0,397.2333679199219,401.0,97.93367004394533,-33848.6640625,3752.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0753173828125,310.6590881347656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8127776384353638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008248660014942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,292.8669738769531,297.1499938964844,293.1499938964844,1.0,-14681.3642578125,303.5342102050781,0.9512730240821838,1.0,0.9032753109931946,293.3583068847656,297.1499938964844,293.1499938964844,0.2033682018518448,-4266.0634765625,304.1876525878906,0.6070639491081238,0.2490321993827819,0.2503135502338409,293.17584228515625,297.1499938964844,293.1499938964844,0.552911639213562,-6898.849609375,304.177001953125,0.7880530953407288,0.56756991147995,0.4050993621349334,293.1923828125,297.1499938964844,293.1499938964844,0.7813544869422913,-12187.017578125,304.1889953613281,0.8588720560073853,0.7455896139144897,0.7150120735168457,293.28741455078125,297.1499938964844,293.1499938964844,0.021663324907422,-4709.10107421875,303.62896728515625,0.3077408373355865,0.050000000745058,0.2879230082035064,290.08453369140625,291.1499938964844,254.2231292724609,253.56256103515625,279.18524169921875,294.5773620605469,290.08709716796875,1.0,0.7109760642051697,0.5173344016075134,0.5173344016075134,1.0,1.0,-3.075838804244995,1.173388123512268,1.902450680732727,0.4830645024776459,0.0,0.0,1.0,398.765625,401.0,95.49195861816406,-33887.78515625,3748.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1522827148437,310.7309265136719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8179934024810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008301592897623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,292.8785705566406,297.1499938964844,293.1499938964844,1.0,-14662.8046875,303.5526428222656,0.9503952860832214,1.0,0.9033427238464355,293.3618469238281,297.1499938964844,293.1499938964844,0.1996015608310699,-4202.8310546875,304.1876525878906,0.6037894487380981,0.2456936985254287,0.2472430169582367,293.1794738769531,297.1499938964844,293.1499938964844,0.5499616861343384,-6870.03857421875,304.1774597167969,0.7869157195091248,0.5665290355682373,0.4044415354728699,293.1962890625,297.1499938964844,293.1499938964844,0.7771650552749634,-12136.802734375,304.18951416015625,0.8576984405517578,0.7442900538444519,0.7138853669166565,293.29248046875,297.1499938964844,293.1499938964844,0.0214283894747495,-4688.0966796875,303.5898742675781,0.3074459135532379,0.050000000745058,0.2882507145404815,290.1207580566406,291.1499938964844,254.3011779785156,253.6361846923828,279.1858215332031,294.5943603515625,290.1239013671875,1.0,0.7111435532569885,0.5191681385040283,0.5191681385040283,1.0,1.0,-3.070477247238159,1.174368143081665,1.896109104156494,0.4852440357208252,0.0,0.0,1.0,400.2974853515625,404.0,99.78135681152344,-33954.94140625,3743.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.259033203125,310.8289794921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8188945055007935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008310737903229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,292.9019470214844,297.1499938964844,293.1499938964844,1.0,-14623.79296875,303.5915222167969,0.948641300201416,1.0,0.9034779667854308,293.3685302734375,297.1499938964844,293.1499938964844,0.192064881324768,-4075.43359375,304.1876525878906,0.5970125794410706,0.2389758974313736,0.2410619109869003,293.1865234375,297.1499938964844,293.1499938964844,0.5438152551651001,-6809.82470703125,304.17852783203125,0.7846114635467529,0.5643563866615295,0.4030634760856628,293.2038269042969,297.1499938964844,293.1499938964844,0.7684631943702698,-12032.095703125,304.1908264160156,0.8553330302238464,0.7415868043899536,0.7115363478660583,293.3023986816406,297.1499938964844,293.1499938964844,0.0209510289132595,-4644.17822265625,303.51031494140625,0.3068607151508331,0.050000000745058,0.2889078259468078,290.19744873046875,291.1499938964844,254.45681762695312,253.7828521728516,279.1869812011719,294.6292724609375,290.2004089355469,1.0,0.7114549279212952,0.5229232311248779,0.5229232311248779,1.0,1.0,-3.059518575668335,1.1762640476226809,1.883254647254944,0.4895899593830108,0.0,0.0,1.0,403.3614501953125,407.0,103.97703552246094,-34067.00390625,3734.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4525146484375,311.0078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8202860951423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008324860827997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,292.9019470214844,297.1499938964844,293.1499938964844,1.0,-14623.79296875,303.5915222167969,0.948641300201416,1.0,0.9034779667854308,293.3685302734375,297.1499938964844,293.1499938964844,0.192064881324768,-4075.43359375,304.1876525878906,0.5970125794410706,0.2389758974313736,0.2410619109869003,293.1865234375,297.1499938964844,293.1499938964844,0.5438152551651001,-6809.82470703125,304.17852783203125,0.7846114635467529,0.5643563866615295,0.4030634760856628,293.2038269042969,297.1499938964844,293.1499938964844,0.7684631943702698,-12032.095703125,304.1908264160156,0.8553330302238464,0.7415868043899536,0.7115363478660583,293.3023986816406,297.1499938964844,293.1499938964844,0.0209510289132595,-4644.17822265625,303.51031494140625,0.3068607151508331,0.050000000745058,0.2889078259468078,290.19744873046875,291.1499938964844,254.45681762695312,253.7828521728516,279.1869812011719,294.6292724609375,290.2004089355469,1.0,0.7114549279212952,0.5229232311248779,0.5229232311248779,1.0,1.0,-3.059518575668335,1.1762640476226809,1.883254647254944,0.4895899593830108,0.0,0.0,1.0,403.3614501953125,407.0,103.97703552246094,-34067.00390625,3734.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4525146484375,311.0078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8202860951423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008324860827997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,292.9248046875,297.1499938964844,293.1499938964844,1.0,-14587.318359375,303.6278991699219,0.9468925595283508,1.0,0.9036134481430054,293.37457275390625,297.1499938964844,293.1499938964844,0.1846852004528045,-3949.701171875,304.1874084472656,0.5899394750595093,0.2322118878364563,0.2348340004682541,293.19317626953125,297.1499938964844,293.1499938964844,0.5377742648124695,-6750.69580078125,304.1790771484375,0.7822760343551636,0.5620795488357544,0.4016100168228149,293.21099853515625,297.1499938964844,293.1499938964844,0.7599194645881653,-11929.4599609375,304.1914367675781,0.8529511094093323,0.7387677431106567,0.709073007106781,293.3120422363281,297.1499938964844,293.1499938964844,0.0204863939434289,-4600.93994140625,303.4285583496094,0.3062825202941894,0.050000000745058,0.2895660996437073,290.269287109375,291.1499938964844,254.61134338378903,253.9282073974609,279.18804931640625,294.6650390625,290.27203369140625,1.0,0.7117366194725037,0.5267826914787292,0.5267826914787292,1.0,1.0,-3.0482773780822754,1.178056001663208,1.870221376419068,0.4938923716545105,0.0,0.0,1.0,406.4215698242188,410.0,100.48101043701172,-34151.72265625,3724.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6195983886719,311.1637878417969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8260191082954407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008383044041693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,292.9248046875,297.1499938964844,293.1499938964844,1.0,-14587.318359375,303.6278991699219,0.9468925595283508,1.0,0.9036134481430054,293.37457275390625,297.1499938964844,293.1499938964844,0.1846852004528045,-3949.701171875,304.1874084472656,0.5899394750595093,0.2322118878364563,0.2348340004682541,293.19317626953125,297.1499938964844,293.1499938964844,0.5377742648124695,-6750.69580078125,304.1790771484375,0.7822760343551636,0.5620795488357544,0.4016100168228149,293.21099853515625,297.1499938964844,293.1499938964844,0.7599194645881653,-11929.4599609375,304.1914367675781,0.8529511094093323,0.7387677431106567,0.709073007106781,293.3120422363281,297.1499938964844,293.1499938964844,0.0204863939434289,-4600.93994140625,303.4285583496094,0.3062825202941894,0.050000000745058,0.2895660996437073,290.269287109375,291.1499938964844,254.61134338378903,253.9282073974609,279.18804931640625,294.6650390625,290.27203369140625,1.0,0.7117366194725037,0.5267826914787292,0.5267826914787292,1.0,1.0,-3.0482773780822754,1.178056001663208,1.870221376419068,0.4938923716545105,0.0,0.0,1.0,406.4215698242188,410.0,100.48101043701172,-34151.72265625,3724.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6195983886719,311.1637878417969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8260191082954407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008383044041693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,292.9473571777344,297.1499938964844,293.1499938964844,1.0,-14547.1103515625,303.6679382324219,0.9451515674591064,1.0,0.9037491679191588,293.3800354003906,297.1499938964844,293.1499938964844,0.1772947907447815,-3822.488525390625,304.187255859375,0.5825846195220947,0.2254108935594558,0.2285683900117874,293.1994934082031,297.1499938964844,293.1499938964844,0.5313614010810852,-6687.4853515625,304.1800842285156,0.7799166440963745,0.5597048997879028,0.4000894129276275,293.21783447265625,297.1499938964844,293.1499938964844,0.7508894801139832,-11820.0517578125,304.1927185058594,0.850559413433075,0.7358390688896179,0.7065092325210571,293.3213806152344,297.1499938964844,293.1499938964844,0.020010557025671,-4554.544921875,303.3454284667969,0.3057117462158203,0.050000000745058,0.290224939584732,290.34796142578125,291.1499938964844,254.76405334472656,254.0716247558593,279.1890563964844,294.70172119140625,290.35113525390625,1.0,0.7119919657707214,0.5307410359382629,0.5307410359382629,1.0,1.0,-3.036790609359741,1.1797374486923218,1.8570530414581297,0.4981370866298675,0.0,0.0,1.0,409.4763488769531,410.0,108.25463104248048,-34277.921875,3714.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8329467773437,311.3607177734375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8276532292366028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008399627986364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,292.9473571777344,297.1499938964844,293.1499938964844,1.0,-14547.1103515625,303.6679382324219,0.9451515674591064,1.0,0.9037491679191588,293.3800354003906,297.1499938964844,293.1499938964844,0.1772947907447815,-3822.488525390625,304.187255859375,0.5825846195220947,0.2254108935594558,0.2285683900117874,293.1994934082031,297.1499938964844,293.1499938964844,0.5313614010810852,-6687.4853515625,304.1800842285156,0.7799166440963745,0.5597048997879028,0.4000894129276275,293.21783447265625,297.1499938964844,293.1499938964844,0.7508894801139832,-11820.0517578125,304.1927185058594,0.850559413433075,0.7358390688896179,0.7065092325210571,293.3213806152344,297.1499938964844,293.1499938964844,0.020010557025671,-4554.544921875,303.3454284667969,0.3057117462158203,0.050000000745058,0.290224939584732,290.34796142578125,291.1499938964844,254.76405334472656,254.0716247558593,279.1890563964844,294.70172119140625,290.35113525390625,1.0,0.7119919657707214,0.5307410359382629,0.5307410359382629,1.0,1.0,-3.036790609359741,1.1797374486923218,1.8570530414581297,0.4981370866298675,0.0,0.0,1.0,409.4763488769531,410.0,108.25463104248048,-34277.921875,3714.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8329467773437,311.3607177734375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8276532292366028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008399627986364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,292.9698181152344,297.1499938964844,293.1499938964844,1.0,-14506.7919921875,303.7080993652344,0.9441131353378296,1.0,0.9038323760032654,293.3849182128906,297.1499938964844,293.1499938964844,0.1699726730585098,-3695.28857421875,304.1870422363281,0.5753804445266724,0.2185925394296646,0.2222232669591903,293.2054443359375,297.1499938964844,293.1499938964844,0.5248343348503113,-6623.01953125,304.1809387207031,0.7780391573905945,0.5572459101676941,0.3984642922878265,293.2242736816406,297.1499938964844,293.1499938964844,0.7417277693748474,-11708.828125,304.1937255859375,0.848682165145874,0.7328107357025146,0.7037898302078247,293.3304138183594,297.1499938964844,293.1499938964844,0.0195071604102849,-4503.48974609375,303.2608642578125,0.3053735196590423,0.050000000745058,0.2906202673912048,290.4263000488281,291.1499938964844,254.91433715820312,254.2124938964844,279.1901550292969,294.7396545410156,290.4293518066406,1.0,0.7114126682281494,0.5348095893859863,0.5348095893859863,1.0,1.0,-3.0245163440704346,1.1810818910598757,1.8434345722198489,0.5022278428077698,0.0,0.0,1.0,411.0943298339844,398.0,108.2761688232422,-34371.87890625,3694.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0189514160156,311.5344543457031,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.828761100769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008410871378146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,292.9698181152344,297.1499938964844,293.1499938964844,1.0,-14506.7919921875,303.7080993652344,0.9441131353378296,1.0,0.9038323760032654,293.3849182128906,297.1499938964844,293.1499938964844,0.1699726730585098,-3695.28857421875,304.1870422363281,0.5753804445266724,0.2185925394296646,0.2222232669591903,293.2054443359375,297.1499938964844,293.1499938964844,0.5248343348503113,-6623.01953125,304.1809387207031,0.7780391573905945,0.5572459101676941,0.3984642922878265,293.2242736816406,297.1499938964844,293.1499938964844,0.7417277693748474,-11708.828125,304.1937255859375,0.848682165145874,0.7328107357025146,0.7037898302078247,293.3304138183594,297.1499938964844,293.1499938964844,0.0195071604102849,-4503.48974609375,303.2608642578125,0.3053735196590423,0.050000000745058,0.2906202673912048,290.4263000488281,291.1499938964844,254.91433715820312,254.2124938964844,279.1901550292969,294.7396545410156,290.4293518066406,1.0,0.7114126682281494,0.5348095893859863,0.5348095893859863,1.0,1.0,-3.0245163440704346,1.1810818910598757,1.8434345722198489,0.5022278428077698,0.0,0.0,1.0,411.0943298339844,398.0,108.2761688232422,-34371.87890625,3694.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0189514160156,311.5344543457031,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.828761100769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008410871378146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,292.98077392578125,297.1499938964844,293.1499938964844,1.0,-14486.4150390625,303.72833251953125,0.9448677897453308,1.0,0.903777539730072,293.3870849609375,297.1499938964844,293.1499938964844,0.166286751627922,-3630.7958984375,304.18701171875,0.5724440813064575,0.2151953727006912,0.218951478600502,293.2081604003906,297.1499938964844,293.1499938964844,0.5214953422546387,-6589.94140625,304.1813659667969,0.7780163884162903,0.55600506067276,0.3975624144077301,293.227294921875,297.1499938964844,293.1499938964844,0.7370790243148804,-11652.2080078125,304.1942138671875,0.8487004041671753,0.7312793731689453,0.7023043632507324,293.3347473144531,297.1499938964844,293.1499938964844,0.0192010402679443,-4470.7685546875,303.2182922363281,0.3056191802024841,0.050000000745058,0.2903346121311188,290.46435546875,291.1499938964844,254.98834228515625,254.28176879882807,279.1907958984375,294.7589416503906,290.4674377441406,1.0,0.7095704674720764,0.5368970632553101,0.5368970632553101,1.0,1.0,-3.0173068046569824,1.181302547454834,1.8360042572021484,0.5040868520736694,0.0,0.0,1.0,409.2812805175781,398.0,107.37533569335938,-34403.3984375,3669.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1033020019531,311.6146545410156,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.833934485912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000846337468829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,292.9916381835937,297.1499938964844,293.1499938964844,1.0,-14463.4677734375,303.75103759765625,0.9462528228759766,1.0,0.903675377368927,293.38897705078125,297.1499938964844,293.1499938964844,0.1625492870807647,-3564.991943359375,304.18707275390625,0.5698431730270386,0.2118196040391922,0.2156467288732528,293.2107238769531,297.1499938964844,293.1499938964844,0.5179394483566284,-6554.501953125,304.1821594238281,0.7784538865089417,0.5547671914100647,0.396624892950058,293.2301330566406,297.1499938964844,293.1499938964844,0.7321459650993347,-11591.666015625,304.1951599121094,0.8491969108581543,0.7297446131706238,0.7007656693458557,293.3388671875,297.1499938964844,293.1499938964844,0.0188634693622589,-4433.123046875,303.1760559082031,0.3060722351074219,0.050000000745058,0.2898116409778595,290.5063781738281,291.1499938964844,255.0615081787109,254.35015869140625,279.19140625,294.7784729003906,290.5100402832031,1.0,0.7072039246559143,0.5390139818191528,0.5390139818191528,1.0,1.0,-3.00960659980774,1.1813114881515503,1.828295111656189,0.5058208703994751,0.0,0.0,1.0,406.18060302734375,386.0,113.7649383544922,-34460.45703125,3635.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2182006835937,311.72216796875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8347643613815308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008471796754747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.0135498046875,297.1499938964844,293.1499938964844,1.0,-14413.81640625,303.8003234863281,0.9501169919967652,1.0,0.9033907055854796,293.39208984375,297.1499938964844,293.1499938964844,0.1550816744565963,-3432.424072265625,304.1871643066406,0.5652018785476685,0.2051297575235366,0.2090107351541519,293.2153625488281,297.1499938964844,293.1499938964844,0.5104920268058777,-6480.03759765625,304.183837890625,0.7801477313041687,0.5522841811180115,0.3946852684020996,293.2353820800781,297.1499938964844,293.1499938964844,0.7218174934387207,-11464.41796875,304.1972961425781,0.8510401844978333,0.7266468405723572,0.6975811719894409,293.3466491699219,297.1499938964844,293.1499938964844,0.0181514713913202,-4350.10888671875,303.0920104980469,0.3073526918888092,0.050000000745058,0.2883631885051727,290.596923828125,291.1499938964844,255.2049255371093,254.4840087890625,279.19256591796875,294.8184814453125,290.6005554199219,1.0,0.7013546824455261,0.5433313250541687,0.5433313250541687,1.0,1.0,-2.993387460708618,1.1809477806091309,1.8124396800994875,0.509082019329071,0.0,0.0,1.0,397.7991943359375,374.0,122.12405395507812,-34551.4375,3556.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43133544921875,311.92340087890625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8359209895133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008483535493724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.0135498046875,297.1499938964844,293.1499938964844,1.0,-14413.81640625,303.8003234863281,0.9501169919967652,1.0,0.9033907055854796,293.39208984375,297.1499938964844,293.1499938964844,0.1550816744565963,-3432.424072265625,304.1871643066406,0.5652018785476685,0.2051297575235366,0.2090107351541519,293.2153625488281,297.1499938964844,293.1499938964844,0.5104920268058777,-6480.03759765625,304.183837890625,0.7801477313041687,0.5522841811180115,0.3946852684020996,293.2353820800781,297.1499938964844,293.1499938964844,0.7218174934387207,-11464.41796875,304.1972961425781,0.8510401844978333,0.7266468405723572,0.6975811719894409,293.3466491699219,297.1499938964844,293.1499938964844,0.0181514713913202,-4350.10888671875,303.0920104980469,0.3073526918888092,0.050000000745058,0.2883631885051727,290.596923828125,291.1499938964844,255.2049255371093,254.4840087890625,279.19256591796875,294.8184814453125,290.6005554199219,1.0,0.7013546824455261,0.5433313250541687,0.5433313250541687,1.0,1.0,-2.993387460708618,1.1809477806091309,1.8124396800994875,0.509082019329071,0.0,0.0,1.0,397.7991943359375,374.0,122.12405395507812,-34551.4375,3556.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43133544921875,311.92340087890625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8359209895133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008483535493724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.0350036621094,297.1499938964844,293.1499938964844,1.0,-14365.06640625,303.84869384765625,0.9548598527908324,1.0,0.9030439853668212,293.3944702148437,297.1499938964844,293.1499938964844,0.1478048861026764,-3301.969970703125,304.1868896484375,0.5609831213951111,0.1985151171684265,0.2023809850215912,293.219482421875,297.1499938964844,293.1499938964844,0.5030927062034607,-6406.03955078125,304.18487548828125,0.7825453877449036,0.5497917532920837,0.3926906585693359,293.2401123046875,297.1499938964844,293.1499938964844,0.711539089679718,-11337.861328125,304.1986389160156,0.8536205291748047,0.723521888256073,0.6943029165267944,293.3538818359375,297.1499938964844,293.1499938964844,0.0174426827579736,-4263.87158203125,303.0077209472656,0.3089612126350403,0.050000000745058,0.286603718996048,290.6849060058594,291.1499938964844,255.34393310546875,254.61338806152344,279.1935119628906,294.8592224121094,290.6883850097656,1.0,0.6946090459823608,0.5477319359779358,0.5477319359779358,1.0,1.0,-2.976547956466675,1.180223822593689,1.7963241338729858,0.5121146440505981,0.0,0.0,1.0,387.7352294921875,362.0,121.9328155517578,-34615.59375,3468.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.62139892578125,312.1050720214844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8413047790527344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000853817386087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636600,293.0350036621094,297.1499938964844,293.1499938964844,1.0,-14365.06640625,303.84869384765625,0.9548598527908324,1.0,0.9030439853668212,293.3944702148437,297.1499938964844,293.1499938964844,0.1478048861026764,-3301.969970703125,304.1868896484375,0.5609831213951111,0.1985151171684265,0.2023809850215912,293.219482421875,297.1499938964844,293.1499938964844,0.5030927062034607,-6406.03955078125,304.18487548828125,0.7825453877449036,0.5497917532920837,0.3926906585693359,293.2401123046875,297.1499938964844,293.1499938964844,0.711539089679718,-11337.861328125,304.1986389160156,0.8536205291748047,0.723521888256073,0.6943029165267944,293.3538818359375,297.1499938964844,293.1499938964844,0.0174426827579736,-4263.87158203125,303.0077209472656,0.3089612126350403,0.050000000745058,0.286603718996048,290.6849060058594,291.1499938964844,255.34393310546875,254.61338806152344,279.1935119628906,294.8592224121094,290.6883850097656,1.0,0.6946090459823608,0.5477319359779358,0.5477319359779358,1.0,1.0,-2.976547956466675,1.180223822593689,1.7963241338729858,0.5121146440505981,0.0,0.0,1.0,387.7352294921875,362.0,121.9328155517578,-34615.59375,3468.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.62139892578125,312.1050720214844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8413047790527344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000853817386087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
