time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636660,293.05615234375,297.1499938964844,293.1499938964844,1.0,-14311.7841796875,303.9014892578125,0.9600794315338136,1.0,0.9026652574539183,293.3962097167969,297.1499938964844,293.1499938964844,0.1406114101409912,-3171.478271484375,304.18658447265625,0.5569674968719482,0.1919682025909423,0.1957821100950241,293.22320556640625,297.1499938964844,293.1499938964844,0.4953480958938598,-6328.13623046875,304.1861572265625,0.7853922843933105,0.5472803115844727,0.3906606435775757,293.24444580078125,297.1499938964844,293.1499938964844,0.7007773518562317,-11204.4873046875,304.20037841796875,0.8566810488700867,0.7203637957572937,0.690963864326477,293.3606262207031,297.1499938964844,293.1499938964844,0.0167388617992401,-4173.45458984375,302.924072265625,0.3107853829860687,0.050000000745058,0.2846842408180237,290.78082275390625,291.1499938964844,255.47789001464844,254.7377166748047,279.1942749023437,294.9008483886719,290.7848205566406,1.0,0.6873624920845032,0.5521997809410095,0.5521997809410095,1.0,1.0,-2.959399461746216,1.179240107536316,1.7801593542099,0.5149529576301575,0.0,0.0,1.0,376.8084716796875,350.0,131.7103729248047,-34720.20703125,3376.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8586120605469,312.32867431640625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8424856066703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008550158236175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636720,293.05615234375,297.1499938964844,293.1499938964844,1.0,-14311.7841796875,303.9014892578125,0.9600794315338136,1.0,0.9026652574539183,293.3962097167969,297.1499938964844,293.1499938964844,0.1406114101409912,-3171.478271484375,304.18658447265625,0.5569674968719482,0.1919682025909423,0.1957821100950241,293.22320556640625,297.1499938964844,293.1499938964844,0.4953480958938598,-6328.13623046875,304.1861572265625,0.7853922843933105,0.5472803115844727,0.3906606435775757,293.24444580078125,297.1499938964844,293.1499938964844,0.7007773518562317,-11204.4873046875,304.20037841796875,0.8566810488700867,0.7203637957572937,0.690963864326477,293.3606262207031,297.1499938964844,293.1499938964844,0.0167388617992401,-4173.45458984375,302.924072265625,0.3107853829860687,0.050000000745058,0.2846842408180237,290.78082275390625,291.1499938964844,255.47789001464844,254.7377166748047,279.1942749023437,294.9008483886719,290.7848205566406,1.0,0.6873624920845032,0.5521997809410095,0.5521997809410095,1.0,1.0,-2.959399461746216,1.179240107536316,1.7801593542099,0.5149529576301575,0.0,0.0,1.0,376.8084716796875,350.0,131.7103729248047,-34720.20703125,3376.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8586120605469,312.32867431640625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8424856066703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008550158236175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636780,293.0771484375,297.1499938964844,293.1499938964844,1.0,-14258.6943359375,303.95416259765625,0.9655516147613524,1.0,0.902270257472992,293.3973999023437,297.1499938964844,293.1499938964844,0.1336209177970886,-3043.29638671875,304.18603515625,0.5530417561531067,0.185486301779747,0.1892266720533371,293.2265625,297.1499938964844,293.1499938964844,0.4876158237457275,-6250.23095703125,304.1869812011719,0.7885557413101196,0.5447431802749634,0.3885994851589203,293.2484130859375,297.1499938964844,293.1499938964844,0.6900107860565186,-11070.9267578125,304.2015075683594,0.8600898385047913,0.7171666026115417,0.6875688433647156,293.36700439453125,297.1499938964844,293.1499938964844,0.0160631444305181,-4082.780029296875,302.8402404785156,0.3127678334712982,0.050000000745058,0.2826832234859466,290.87646484375,291.1499938964844,255.6061248779297,254.8563232421875,279.1949462890625,294.9437561035156,290.8802795410156,1.0,0.6798175573348999,0.5567287802696228,0.5567287802696228,1.0,1.0,-2.9420812129974365,1.1780431270599363,1.7640379667282104,0.5176134705543518,0.0,0.0,1.0,365.443359375,338.0,132.08447265625,-34795.72265625,3282.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0679931640625,312.5281677246094,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8430483937263489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008555869571864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636840,293.0771484375,297.1499938964844,293.1499938964844,1.0,-14258.6943359375,303.95416259765625,0.9655516147613524,1.0,0.902270257472992,293.3973999023437,297.1499938964844,293.1499938964844,0.1336209177970886,-3043.29638671875,304.18603515625,0.5530417561531067,0.185486301779747,0.1892266720533371,293.2265625,297.1499938964844,293.1499938964844,0.4876158237457275,-6250.23095703125,304.1869812011719,0.7885557413101196,0.5447431802749634,0.3885994851589203,293.2484130859375,297.1499938964844,293.1499938964844,0.6900107860565186,-11070.9267578125,304.2015075683594,0.8600898385047913,0.7171666026115417,0.6875688433647156,293.36700439453125,297.1499938964844,293.1499938964844,0.0160631444305181,-4082.780029296875,302.8402404785156,0.3127678334712982,0.050000000745058,0.2826832234859466,290.87646484375,291.1499938964844,255.6061248779297,254.8563232421875,279.1949462890625,294.9437561035156,290.8802795410156,1.0,0.6798175573348999,0.5567287802696228,0.5567287802696228,1.0,1.0,-2.9420812129974365,1.1780431270599363,1.7640379667282104,0.5176134705543518,0.0,0.0,1.0,365.443359375,338.0,132.08447265625,-34795.72265625,3282.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0679931640625,312.5281677246094,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8430483937263489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008555869571864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636900,293.0874328613281,297.1499938964844,293.1499938964844,1.0,-14233.19140625,303.9794616699219,0.9683421850204468,1.0,0.9020691514015198,293.3978271484375,297.1499938964844,293.1499938964844,0.1302243620157241,-2980.527587890625,304.1856689453125,0.5510968565940857,0.1822707951068878,0.1859686076641082,293.2281188964844,297.1499938964844,293.1499938964844,0.4838382303714752,-6212.15673828125,304.1871337890625,0.7902387976646423,0.5434681177139282,0.3875609636306762,293.250244140625,297.1499938964844,293.1499938964844,0.6847429275512695,-11005.6064453125,304.20172119140625,0.8619089126586914,0.7155588269233704,0.6858574748039246,293.3700866699219,297.1499938964844,293.1499938964844,0.0157394297420978,-4038.0908203125,302.7980651855469,0.3138099312782287,0.050000000745058,0.2816646695137024,290.9222412109375,291.1499938964844,255.6678924560547,254.91329956054688,279.1951904296875,294.9655456542969,290.92596435546875,1.0,0.6759669780731201,0.5590083599090576,0.5590083599090576,1.0,1.0,-2.9333934783935547,1.1773680448532104,1.7560254335403442,0.5188726782798767,0.0,0.0,1.0,359.6648864746094,338.0,129.80963134765625,-34823.41796875,3234.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1625671386719,312.6191101074219,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.847923755645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008605348411947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636960,293.0975646972656,297.1499938964844,293.1499938964844,1.0,-14206.216796875,304.00616455078125,0.9711513519287108,1.0,0.901866614818573,293.39813232421875,297.1499938964844,293.1499938964844,0.1268482506275177,-2917.72998046875,304.185302734375,0.5491564273834229,0.1790719330310821,0.182724192738533,293.2295837402344,297.1499938964844,293.1499938964844,0.4799618422985077,-6172.91162109375,304.1874389648437,0.7919822931289673,0.5421885848045349,0.386518657207489,293.2519836425781,297.1499938964844,293.1499938964844,0.6793389320373535,-10938.25390625,304.2021484375,0.8637980818748474,0.7139448523521423,0.684139609336853,293.3730773925781,297.1499938964844,293.1499938964844,0.0154201192781329,-3992.739990234375,302.75616455078125,0.3148823976516723,0.050000000745058,0.2806392014026642,290.9705505371094,291.1499938964844,255.7279815673828,254.9686279296875,279.1954040527344,294.9875793457031,290.9748229980469,1.0,0.6720778346061707,0.5612956881523132,0.5612956881523132,1.0,1.0,-2.924699783325196,1.1766434907913208,1.7480562925338743,0.520083487033844,0.0,0.0,1.0,353.8502197265625,326.0,133.82913208007812,-34877.48046875,3187.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2857971191406,312.7353515625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8484629392623901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008610820514149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637020,293.11798095703125,297.1499938964844,293.1499938964844,1.0,-14150.5673828125,304.0613708496094,0.9767964482307434,1.0,0.9014586806297302,293.3984069824219,297.1499938964844,293.1499938964844,0.1202203854918479,-2793.334228515625,304.1846008300781,0.545289933681488,0.1727299094200134,0.1762830018997192,293.2323608398437,297.1499938964844,293.1499938964844,0.4720973968505859,-6093.02001953125,304.18804931640625,0.7956423759460449,0.5396096706390381,0.3844186961650848,293.2553100585937,297.1499938964844,293.1499938964844,0.6683657765388489,-10801.009765625,304.2030334472656,0.8677805662155151,0.7106881141662598,0.6806755065917969,293.3788452148437,297.1499938964844,293.1499938964844,0.0147999562323093,-3901.461669921875,302.6727600097656,0.317130982875824,0.050000000745058,0.2785736918449402,291.07098388671875,291.1499938964844,255.84283447265625,255.073974609375,279.19580078125,295.0329284667969,291.0750427246094,1.0,0.664198100566864,0.5658982396125793,0.5658982396125793,1.0,1.0,-2.907296657562256,1.1750545501708984,1.7322421073913574,0.5223680734634399,0.0,0.0,1.0,342.1456298828125,314.0,137.2405242919922,-34962.625,3093.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5101318359375,312.94854736328125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8490512371063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008616790873929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637080,293.11798095703125,297.1499938964844,293.1499938964844,1.0,-14150.5673828125,304.0613708496094,0.9767964482307434,1.0,0.9014586806297302,293.3984069824219,297.1499938964844,293.1499938964844,0.1202203854918479,-2793.334228515625,304.1846008300781,0.545289933681488,0.1727299094200134,0.1762830018997192,293.2323608398437,297.1499938964844,293.1499938964844,0.4720973968505859,-6093.02001953125,304.18804931640625,0.7956423759460449,0.5396096706390381,0.3844186961650848,293.2553100585937,297.1499938964844,293.1499938964844,0.6683657765388489,-10801.009765625,304.2030334472656,0.8677805662155151,0.7106881141662598,0.6806755065917969,293.3788452148437,297.1499938964844,293.1499938964844,0.0147999562323093,-3901.461669921875,302.6727600097656,0.317130982875824,0.050000000745058,0.2785736918449402,291.07098388671875,291.1499938964844,255.84283447265625,255.073974609375,279.19580078125,295.0329284667969,291.0750427246094,1.0,0.664198100566864,0.5658982396125793,0.5658982396125793,1.0,1.0,-2.907296657562256,1.1750545501708984,1.7322421073913574,0.5223680734634399,0.0,0.0,1.0,342.1456298828125,314.0,137.2405242919922,-34962.625,3093.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5101318359375,312.94854736328125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8490512371063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008616790873929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637140,293.1378173828125,297.1499938964844,293.1499938964844,1.0,-14096.8037109375,304.11456298828125,0.9823710918426514,0.9992595314979552,0.9008978605270386,293.39825439453125,297.1499938964844,293.1499938964844,0.1138662174344062,-2672.7763671875,304.18365478515625,0.5414316058158875,0.1664663404226303,0.1699122935533523,293.23486328125,297.1499938964844,293.1499938964844,0.4645062983036041,-6015.822265625,304.18798828125,0.7995189428329468,0.5370177626609802,0.3823056817054748,293.25830078125,297.1499938964844,293.1499938964844,0.6577528119087219,-10668.251953125,304.2030334472656,0.872025191783905,0.7074121236801147,0.6771863102912903,293.3843994140625,297.1499938964844,293.1499938964844,0.0142187913879752,-3812.745361328125,302.5887756347656,0.3195246160030365,0.050000000745058,0.276502400636673,291.1656188964844,291.1499938964844,255.9499969482422,255.17176818847656,279.1960754394531,295.0795288085937,291.16943359375,1.0,0.6561965942382812,0.5705173015594482,0.5705173015594482,1.0,1.0,-2.889743566513061,1.1731927394866943,1.7165508270263672,0.5244299173355103,0.0,0.0,0.996507167816162,330.4093017578125,302.0,132.5012664794922,-35017.49609375,3000.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.705078125,313.1359558105469,278.1499938964844,0.0,18000.0,318.5899963378906,32474.6640625,36000.0,0.0,0.0,0.8538963794708252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317039012908936,1.831731557846069,-2.7718177079805173e-05,0.0,0.0008665962959639,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637200,293.1378173828125,297.1499938964844,293.1499938964844,1.0,-14096.8037109375,304.11456298828125,0.9823710918426514,0.9992595314979552,0.9008978605270386,293.39825439453125,297.1499938964844,293.1499938964844,0.1138662174344062,-2672.7763671875,304.18365478515625,0.5414316058158875,0.1664663404226303,0.1699122935533523,293.23486328125,297.1499938964844,293.1499938964844,0.4645062983036041,-6015.822265625,304.18798828125,0.7995189428329468,0.5370177626609802,0.3823056817054748,293.25830078125,297.1499938964844,293.1499938964844,0.6577528119087219,-10668.251953125,304.2030334472656,0.872025191783905,0.7074121236801147,0.6771863102912903,293.3843994140625,297.1499938964844,293.1499938964844,0.0142187913879752,-3812.745361328125,302.5887756347656,0.3195246160030365,0.050000000745058,0.276502400636673,291.1656188964844,291.1499938964844,255.9499969482422,255.17176818847656,279.1960754394531,295.0795288085937,291.16943359375,1.0,0.6561965942382812,0.5705173015594482,0.5705173015594482,1.0,1.0,-2.889743566513061,1.1731927394866943,1.7165508270263672,0.5244299173355103,0.0,0.0,0.996507167816162,330.4093017578125,302.0,132.5012664794922,-35017.49609375,3000.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.705078125,313.1359558105469,278.1499938964844,0.0,18000.0,318.5899963378906,32474.6640625,36000.0,0.0,0.0,0.8538963794708252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317039012908936,1.831731557846069,-2.7718177079805173e-05,0.0,0.0008665962959639,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637260,293.1534423828125,297.1499938964844,293.1499938964844,0.9928093552589417,-13982.37890625,304.15216064453125,0.987044095993042,0.9963834285736084,0.8980168700218201,293.3968505859375,297.1499938964844,293.1499938964844,0.1077531352639198,-2555.310302734375,304.1826171875,0.5376214385032654,0.1604588031768798,0.1637303084135055,293.2362976074219,297.1499938964844,293.1499938964844,0.4568301439285278,-5937.275390625,304.1881103515625,0.8035284876823425,0.5345745086669922,0.3802642226219177,293.2601928710937,297.1499938964844,293.1499938964844,0.6469817757606506,-10532.6005859375,304.20330810546875,0.8764334321022034,0.7042787075042725,0.6737890243530273,293.388671875,297.1499938964844,293.1499938964844,0.0136734042316675,-3724.995361328125,302.50848388671875,0.3220081329345703,0.050000000745058,0.2744836509227752,291.2665100097656,291.1499938964844,256.0531311035156,255.26528930664065,279.19598388671875,295.1222839355469,291.2707824707031,1.0,0.647956907749176,0.5751234292984009,0.5751234292984009,1.0,1.0,-2.869887113571167,1.1700726747512815,1.6998143196105957,0.5257310271263123,0.0,0.0,0.9743555188179016,318.8690185546875,290.0,139.28590393066406,-35084.50390625,2904.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9476318359375,313.3630676269531,278.1499938964844,0.0,18000.0,318.5899963378906,33191.890625,36000.0,0.0,0.0,0.8545200228691101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82899022102356,1.8290181159973145,-2.7820056857308373e-05,0.0,0.000867229187861,0.0,0.0,683.4940185546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637320,293.1534423828125,297.1499938964844,293.1499938964844,0.9928093552589417,-13982.37890625,304.15216064453125,0.987044095993042,0.9963834285736084,0.8980168700218201,293.3968505859375,297.1499938964844,293.1499938964844,0.1077531352639198,-2555.310302734375,304.1826171875,0.5376214385032654,0.1604588031768798,0.1637303084135055,293.2362976074219,297.1499938964844,293.1499938964844,0.4568301439285278,-5937.275390625,304.1881103515625,0.8035284876823425,0.5345745086669922,0.3802642226219177,293.2601928710937,297.1499938964844,293.1499938964844,0.6469817757606506,-10532.6005859375,304.20330810546875,0.8764334321022034,0.7042787075042725,0.6737890243530273,293.388671875,297.1499938964844,293.1499938964844,0.0136734042316675,-3724.995361328125,302.50848388671875,0.3220081329345703,0.050000000745058,0.2744836509227752,291.2665100097656,291.1499938964844,256.0531311035156,255.26528930664065,279.19598388671875,295.1222839355469,291.2707824707031,1.0,0.647956907749176,0.5751234292984009,0.5751234292984009,1.0,1.0,-2.869887113571167,1.1700726747512815,1.6998143196105957,0.5257310271263123,0.0,0.0,0.9743555188179016,318.8690185546875,290.0,139.28590393066406,-35084.50390625,2904.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9476318359375,313.3630676269531,278.1499938964844,0.0,18000.0,318.5899963378906,33191.890625,36000.0,0.0,0.0,0.8545200228691101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82899022102356,1.8290181159973145,-2.7820056857308373e-05,0.0,0.000867229187861,0.0,0.0,683.4940185546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637380,293.1631164550781,297.1499938964844,293.1499938964844,0.9827736020088196,-13859.7421875,304.16796875,0.9920305013656616,0.99432772397995,0.8956851959228516,293.3941345214844,297.1499938964844,293.1499938964844,0.1020689755678176,-2444.88232421875,304.18121337890625,0.5342679619789124,0.1547537744045257,0.1578394323587417,293.2369689941406,297.1499938964844,293.1499938964844,0.4495848715305328,-5863.111328125,304.1874694824219,0.8079923987388611,0.5322484374046326,0.3783306777477264,293.2611083984375,297.1499938964844,293.1499938964844,0.6367493271827698,-10403.8505859375,304.2025451660156,0.8813838362693787,0.7013006806373596,0.6705434918403625,293.39111328125,297.1499938964844,293.1499938964844,0.0131675591692328,-3640.405517578125,302.4324035644531,0.3247382342815399,0.050000000745058,0.272406131029129,291.3621826171875,291.1499938964844,256.15631103515625,255.35826110839844,279.1944885253906,295.1542663574219,291.3659973144531,1.0,0.6396269202232361,0.5795133709907532,0.5795133709907532,1.0,1.0,-2.85128140449524,1.1670438051223757,1.684237718582153,0.5268173217773438,0.0,0.0,0.939550518989563,307.0661315917969,278.0,133.24098205566406,-35121.72265625,2810.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.168212890625,313.5640869140625,278.1499938964844,0.0,18000.0,318.5899963378906,34732.71875,36000.0,0.0,0.0,0.8544344305992126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8231313228607176,1.8231593370437624,-2.8038577511324547e-05,0.0,0.000867142342031,0.0,0.0,683.4985961914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637440,293.1631164550781,297.1499938964844,293.1499938964844,0.9827736020088196,-13859.7421875,304.16796875,0.9920305013656616,0.99432772397995,0.8956851959228516,293.3941345214844,297.1499938964844,293.1499938964844,0.1020689755678176,-2444.88232421875,304.18121337890625,0.5342679619789124,0.1547537744045257,0.1578394323587417,293.2369689941406,297.1499938964844,293.1499938964844,0.4495848715305328,-5863.111328125,304.1874694824219,0.8079923987388611,0.5322484374046326,0.3783306777477264,293.2611083984375,297.1499938964844,293.1499938964844,0.6367493271827698,-10403.8505859375,304.2025451660156,0.8813838362693787,0.7013006806373596,0.6705434918403625,293.39111328125,297.1499938964844,293.1499938964844,0.0131675591692328,-3640.405517578125,302.4324035644531,0.3247382342815399,0.050000000745058,0.272406131029129,291.3621826171875,291.1499938964844,256.15631103515625,255.35826110839844,279.1944885253906,295.1542663574219,291.3659973144531,1.0,0.6396269202232361,0.5795133709907532,0.5795133709907532,1.0,1.0,-2.85128140449524,1.1670438051223757,1.684237718582153,0.5268173217773438,0.0,0.0,0.939550518989563,307.0661315917969,278.0,133.24098205566406,-35121.72265625,2810.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.168212890625,313.5640869140625,278.1499938964844,0.0,18000.0,318.5899963378906,34732.71875,36000.0,0.0,0.0,0.8544344305992126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8231313228607176,1.8231593370437624,-2.8038577511324547e-05,0.0,0.000867142342031,0.0,0.0,683.4985961914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637500,293.1670837402344,297.1499938964844,293.1499938964844,0.977928876876831,-13802.6015625,304.1734924316406,0.994555115699768,0.9933822751045228,0.8946272134780884,293.3924865722656,297.1499938964844,293.1499938964844,0.09938445687294,-2392.337646484375,304.180419921875,0.5327057242393494,0.1519864201545715,0.1549792736768722,293.23779296875,297.1499938964844,293.1499938964844,0.4461187124252319,-5827.599609375,304.1869506835937,0.8102609515190125,0.5309860110282898,0.377325564622879,293.2613220214844,297.1499938964844,293.1499938964844,0.6319547295570374,-10343.6513671875,304.20172119140625,0.8840204477310181,0.6998501420021057,0.6689590215682983,293.39190673828125,297.1499938964844,293.1499938964844,0.012931359000504,-3600.0615234375,302.3951110839844,0.3261852264404297,0.050000000745058,0.2713612020015716,291.4054870605469,291.1499938964844,256.2078857421875,255.40451049804688,279.19354248046875,295.1660461425781,291.4090576171875,1.0,0.6354366540908813,0.5816187858581543,0.5816187858581543,1.0,1.0,-2.8422038555145264,1.1654446125030518,1.6767592430114746,0.5272271633148193,0.0,0.0,0.9181627035140992,301.14208984375,278.0,126.85340881347656,-35125.73828125,2764.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.27081298828125,313.6547546386719,278.1499938964844,0.0,18000.0,319.07000732421875,35907.65234375,36000.0,0.0,0.0,0.8589480519294739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818611979484558,1.818640112876892,-2.8204343834659085e-05,0.0,0.0008717231103219,0.0,0.0,683.4495849609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637560,293.1706237792969,297.1499938964844,293.1499938964844,0.9738972783088684,-13756.5859375,304.1764831542969,0.9970709681510924,0.992473006248474,0.8936011791229248,293.39129638671875,297.1499938964844,293.1499938964844,0.0968404486775398,-2342.479736328125,304.17950439453125,0.5311458706855774,0.1491503268480301,0.1521281152963638,293.2386779785156,297.1499938964844,293.1499938964844,0.4430848658084869,-5796.83447265625,304.18572998046875,0.8125343322753906,0.5297014117240906,0.376280277967453,293.26141357421875,297.1499938964844,293.1499938964844,0.6278497576713562,-10292.9462890625,304.1997375488281,0.8867538571357727,0.698423445224762,0.6673960089683533,293.3924865722656,297.1499938964844,293.1499938964844,0.0127136996015906,-3563.360107421875,302.3568725585937,0.3276849687099457,0.050000000745058,0.2703168094158172,291.43731689453125,291.1499938964844,256.2594299316406,255.4506072998047,279.19140625,295.1704406738281,291.4386901855469,1.0,0.6312262415885925,0.5835275053977966,0.5835275053977966,1.0,1.0,-2.8331539630889893,1.1636030673980713,1.6695507764816284,0.5273886919021606,0.0,0.0,0.895669162273407,295.2231750488281,266.0,101.9175262451172,-35038.96484375,2719.139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4125061035156,313.73797607421875,278.1499938964844,0.0,18000.0,319.07000732421875,36532.44140625,36000.0,0.0,0.0,0.8589915037155151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.791001319885254,1.7910290956497192,-2.774043423414696e-05,0.0,0.0008717671735212,0.0,0.0,659.0573120117188,0.0,0.0,0.0,0.9858840703964232,4.0,0.0,1.0
637620,293.1732788085937,297.1499938964844,293.1499938964844,0.9633927941322328,-13632.203125,304.1859130859375,0.9990000128746032,0.9913883209228516,0.8856914639472961,293.3902282714844,297.1499938964844,293.1499938964844,0.0920416116714477,-2248.74365234375,304.1776733398437,0.527173638343811,0.1432545930147171,0.1462021470069885,293.2398681640625,297.1499938964844,293.1499938964844,0.439060777425766,-5757.5244140625,304.1805114746094,0.8166385293006897,0.5272091627120972,0.3742420673370361,293.2608947753906,297.1499938964844,293.1499938964844,0.6225486993789673,-10231.0,304.1919860839844,0.8918460607528687,0.6957076787948608,0.6644222736358643,293.3930969238281,297.1499938964844,293.1499938964844,0.0123644974082708,-3507.75439453125,302.2745361328125,0.3305353820323944,0.050000000745058,0.2684344351291656,291.4500732421875,291.1499938964844,256.3623962402344,255.54229736328125,279.189453125,295.1733703613281,291.45025634765625,1.0,0.6224110126495361,0.5873496532440186,0.5873496532440186,1.0,1.0,-2.80829119682312,1.156704306602478,1.651586890220642,0.5261860489845276,0.0,0.0,0.8545584082603455,284.2474365234375,254.0,40.22176361083984,-34698.3203125,2620.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7666015625,313.9109191894531,278.1499938964844,0.0,18000.0,319.07000732421875,36977.47265625,36000.0,0.0,0.0,0.8574055433273315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7072314023971558,1.7072575092315674,-2.6061554308398627e-05,0.0,0.0008701576152816,0.0,0.0,584.0750732421875,0.0,0.0,0.0,0.9463375210762024,4.0,0.0,1.0
637680,293.1732788085937,297.1499938964844,293.1499938964844,0.9633927941322328,-13632.203125,304.1859130859375,0.9990000128746032,0.9913883209228516,0.8856914639472961,293.3902282714844,297.1499938964844,293.1499938964844,0.0920416116714477,-2248.74365234375,304.1776733398437,0.527173638343811,0.1432545930147171,0.1462021470069885,293.2398681640625,297.1499938964844,293.1499938964844,0.439060777425766,-5757.5244140625,304.1805114746094,0.8166385293006897,0.5272091627120972,0.3742420673370361,293.2608947753906,297.1499938964844,293.1499938964844,0.6225486993789673,-10231.0,304.1919860839844,0.8918460607528687,0.6957076787948608,0.6644222736358643,293.3930969238281,297.1499938964844,293.1499938964844,0.0123644974082708,-3507.75439453125,302.2745361328125,0.3305353820323944,0.050000000745058,0.2684344351291656,291.4500732421875,291.1499938964844,256.3623962402344,255.54229736328125,279.189453125,295.1733703613281,291.45025634765625,1.0,0.6224110126495361,0.5873496532440186,0.5873496532440186,1.0,1.0,-2.80829119682312,1.156704306602478,1.651586890220642,0.5261860489845276,0.0,0.0,0.8545584082603455,284.2474365234375,254.0,40.22176361083984,-34698.3203125,2620.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7666015625,313.9109191894531,278.1499938964844,0.0,18000.0,319.07000732421875,36977.47265625,36000.0,0.0,0.0,0.8574055433273315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7072314023971558,1.7072575092315674,-2.6061554308398627e-05,0.0,0.0008701576152816,0.0,0.0,584.0750732421875,0.0,0.0,0.0,0.9463375210762024,4.0,0.0,1.0
637740,293.16278076171875,297.1499938964844,293.1499938964844,0.9429277181625366,-13386.2685546875,304.2079162597656,0.9990000128746032,0.992906928062439,0.8683642148971558,293.38885498046875,297.1499938964844,293.1499938964844,0.0873861983418464,-2157.78125,304.1762084960937,0.5227276086807251,0.1374427825212478,0.1403259038925171,293.2400817871094,297.1499938964844,293.1499938964844,0.4357599318027496,-5725.3916015625,304.17584228515625,0.8204381465911865,0.5248919725418091,0.3723471760749817,293.2599792480469,297.1499938964844,293.1499938964844,0.6182352900505066,-10180.7421875,304.1852111816406,0.8966301679611206,0.693081796169281,0.6616125106811523,293.3927001953125,297.1499938964844,293.1499938964844,0.0120586417615413,-3458.9013671875,302.193359375,0.3332725763320923,0.050000000745058,0.2667443454265594,291.4521789550781,291.1499938964844,256.4651794433594,255.6332550048828,279.1881103515625,295.16314697265625,291.4517822265625,1.0,0.6126766204833984,0.5910945534706116,0.5910945534706116,1.0,1.0,-2.7726850509643555,1.1447288990020752,1.6279561519622805,0.5221474170684814,0.0,0.0,0.8139774799346924,273.9017028808594,242.0,11.481086730957031,-34229.234375,2506.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2348022460937,314.1407470703125,278.1499938964844,0.0,18000.0,318.5899963378906,37171.875,36000.0,0.0,0.0,0.8482334017753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6051419973373413,1.6051660776138306,-2.40520566876512e-05,0.0,0.0008608490461483,0.0,0.0,500.1915283203125,0.0,0.0,0.0,0.8984561562538147,4.0,0.0,1.0
637800,293.16278076171875,297.1499938964844,293.1499938964844,0.9429277181625366,-13386.2685546875,304.2079162597656,0.9990000128746032,0.992906928062439,0.8683642148971558,293.38885498046875,297.1499938964844,293.1499938964844,0.0873861983418464,-2157.78125,304.1762084960937,0.5227276086807251,0.1374427825212478,0.1403259038925171,293.2400817871094,297.1499938964844,293.1499938964844,0.4357599318027496,-5725.3916015625,304.17584228515625,0.8204381465911865,0.5248919725418091,0.3723471760749817,293.2599792480469,297.1499938964844,293.1499938964844,0.6182352900505066,-10180.7421875,304.1852111816406,0.8966301679611206,0.693081796169281,0.6616125106811523,293.3927001953125,297.1499938964844,293.1499938964844,0.0120586417615413,-3458.9013671875,302.193359375,0.3332725763320923,0.050000000745058,0.2667443454265594,291.4521789550781,291.1499938964844,256.4651794433594,255.6332550048828,279.1881103515625,295.16314697265625,291.4517822265625,1.0,0.6126766204833984,0.5910945534706116,0.5910945534706116,1.0,1.0,-2.7726850509643555,1.1447288990020752,1.6279561519622805,0.5221474170684814,0.0,0.0,0.8139774799346924,273.9017028808594,242.0,11.481086730957031,-34229.234375,2506.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2348022460937,314.1407470703125,278.1499938964844,0.0,18000.0,318.5899963378906,37171.875,36000.0,0.0,0.0,0.8482334017753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6051419973373413,1.6051660776138306,-2.40520566876512e-05,0.0,0.0008608490461483,0.0,0.0,500.1915283203125,0.0,0.0,0.0,0.8984561562538147,4.0,0.0,1.0
637860,293.1455383300781,297.1499938964844,293.1499938964844,0.9217050075531006,-13136.830078125,304.2238464355469,0.9990000128746032,0.9960687756538392,0.8496683239936829,293.3868103027344,297.1499938964844,293.1499938964844,0.0829995349049568,-2072.673583984375,304.1748046875,0.5186153650283813,0.1318030506372451,0.1345750391483307,293.2391967773437,297.1499938964844,293.1499938964844,0.4336382150650024,-5705.6796875,304.1707763671875,0.8247995972633362,0.5227871537208557,0.3705767393112182,293.259033203125,297.1499938964844,293.1499938964844,0.6154021620750427,-10149.4638671875,304.1781921386719,0.902045488357544,0.6904883980751038,0.6588112115859985,293.3912353515625,297.1499938964844,293.1499938964844,0.0117853013798594,-3416.517822265625,302.1114196777344,0.336356908082962,0.050000000745058,0.2649635374546051,291.4306030273437,291.1499938964844,256.5676574707031,255.72344970703125,279.1869506835937,295.1460266113281,291.4292907714844,1.0,0.6023992896080017,0.5947261452674866,0.5947261452674866,1.0,1.0,-2.7356724739074707,1.1318140029907229,1.6038583517074585,0.5174518823623657,0.0,0.0,0.7777653336524963,263.0356750488281,230.0,-20.46430015563965,-33669.87890625,2390.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7332763671875,314.358642578125,278.1499938964844,0.0,18000.0,318.5899963378906,37188.2578125,36000.0,0.0,0.0,0.8396978378295898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.496395230293274,1.4964172840118408,-2.2007618099451065e-05,0.0,0.0008521865238435,0.0,0.0,420.2376403808594,0.0,0.0,0.0,0.8483149409294128,4.0,0.0,1.0
637920,293.1455383300781,297.1499938964844,293.1499938964844,0.9217050075531006,-13136.830078125,304.2238464355469,0.9990000128746032,0.9960687756538392,0.8496683239936829,293.3868103027344,297.1499938964844,293.1499938964844,0.0829995349049568,-2072.673583984375,304.1748046875,0.5186153650283813,0.1318030506372451,0.1345750391483307,293.2391967773437,297.1499938964844,293.1499938964844,0.4336382150650024,-5705.6796875,304.1707763671875,0.8247995972633362,0.5227871537208557,0.3705767393112182,293.259033203125,297.1499938964844,293.1499938964844,0.6154021620750427,-10149.4638671875,304.1781921386719,0.902045488357544,0.6904883980751038,0.6588112115859985,293.3912353515625,297.1499938964844,293.1499938964844,0.0117853013798594,-3416.517822265625,302.1114196777344,0.336356908082962,0.050000000745058,0.2649635374546051,291.4306030273437,291.1499938964844,256.5676574707031,255.72344970703125,279.1869506835937,295.1460266113281,291.4292907714844,1.0,0.6023992896080017,0.5947261452674866,0.5947261452674866,1.0,1.0,-2.7356724739074707,1.1318140029907229,1.6038583517074585,0.5174518823623657,0.0,0.0,0.7777653336524963,263.0356750488281,230.0,-20.46430015563965,-33669.87890625,2390.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7332763671875,314.358642578125,278.1499938964844,0.0,18000.0,318.5899963378906,37188.2578125,36000.0,0.0,0.0,0.8396978378295898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.496395230293274,1.4964172840118408,-2.2007618099451065e-05,0.0,0.0008521865238435,0.0,0.0,420.2376403808594,0.0,0.0,0.0,0.8483149409294128,4.0,0.0,1.0
637980,293.1244506835937,297.1499938964844,293.1499938964844,0.8989269733428955,-12872.033203125,304.23712158203125,0.9990000128746032,1.0,0.8299427032470703,293.384033203125,297.1499938964844,293.1499938964844,0.0787510797381401,-1990.8193359375,304.1736145019531,0.5148527026176453,0.1263663321733474,0.1290008723735809,293.2373352050781,297.1499938964844,293.1499938964844,0.4320124089717865,-5690.72705078125,304.1665954589844,0.8297057151794434,0.5208984017372131,0.3689502477645874,293.25799560546875,297.1499938964844,293.1499938964844,0.6130883097648621,-10123.6689453125,304.1726989746094,0.9082087278366088,0.6879363656044006,0.6560395359992981,293.3888854980469,297.1499938964844,293.1499938964844,0.011527587659657,-3375.9736328125,302.03131103515625,0.339777410030365,0.050000000745058,0.2631266713142395,291.4037475585937,291.1499938964844,256.6697998046875,255.8128356933593,279.186279296875,295.12506103515625,291.4023132324219,1.0,0.5917275547981262,0.5983156561851501,0.5983156561851501,1.0,1.0,-2.697776556015014,1.1182808876037598,1.579495549201965,0.5123220682144165,0.0,0.0,0.7457090616226196,251.8564300537109,218.0,-32.88026809692383,-33118.49609375,2274.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.29254150390625,314.6134948730469,278.1499938964844,0.0,18000.0,318.5899963378906,37112.87109375,36000.0,0.0,0.0,0.8284203410148621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392919421195984,1.392939567565918,-2.0175053577986542e-05,0.0,0.0008407413261011,0.0,0.0,352.9110107421875,0.0,0.0,0.0,0.8013039827346802,4.0,0.0,1.0
638040,293.1244506835937,297.1499938964844,293.1499938964844,0.8989269733428955,-12872.033203125,304.23712158203125,0.9990000128746032,1.0,0.8299427032470703,293.384033203125,297.1499938964844,293.1499938964844,0.0787510797381401,-1990.8193359375,304.1736145019531,0.5148527026176453,0.1263663321733474,0.1290008723735809,293.2373352050781,297.1499938964844,293.1499938964844,0.4320124089717865,-5690.72705078125,304.1665954589844,0.8297057151794434,0.5208984017372131,0.3689502477645874,293.25799560546875,297.1499938964844,293.1499938964844,0.6130883097648621,-10123.6689453125,304.1726989746094,0.9082087278366088,0.6879363656044006,0.6560395359992981,293.3888854980469,297.1499938964844,293.1499938964844,0.011527587659657,-3375.9736328125,302.03131103515625,0.339777410030365,0.050000000745058,0.2631266713142395,291.4037475585937,291.1499938964844,256.6697998046875,255.8128356933593,279.186279296875,295.12506103515625,291.4023132324219,1.0,0.5917275547981262,0.5983156561851501,0.5983156561851501,1.0,1.0,-2.697776556015014,1.1182808876037598,1.579495549201965,0.5123220682144165,0.0,0.0,0.7457090616226196,251.8564300537109,218.0,-32.88026809692383,-33118.49609375,2274.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.29254150390625,314.6134948730469,278.1499938964844,0.0,18000.0,318.5899963378906,37112.87109375,36000.0,0.0,0.0,0.8284203410148621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392919421195984,1.392939567565918,-2.0175053577986542e-05,0.0,0.0008407413261011,0.0,0.0,352.9110107421875,0.0,0.0,0.0,0.8013039827346802,4.0,0.0,1.0
638100,293.11279296875,297.1499938964844,293.1499938964844,0.8869699835777283,-12733.7080078125,304.2430114746094,0.9990000128746032,1.0,0.8197559714317322,293.3824157714844,297.1499938964844,293.1499938964844,0.0766660720109939,-1950.9156494140625,304.1731262207031,0.5130935311317444,0.1237225234508514,0.1262819617986679,293.23614501953125,297.1499938964844,293.1499938964844,0.4313240945339203,-5684.4033203125,304.1648254394531,0.8323625326156616,0.5200287699699402,0.3681877851486206,293.2574768066406,297.1499938964844,293.1499938964844,0.612036406993866,-10111.712890625,304.1705017089844,0.9116522669792176,0.6866704821586609,0.6546612977981567,293.3874206542969,297.1499938964844,293.1499938964844,0.0114030987024307,-3356.060302734375,301.9920959472656,0.3416139483451843,0.050000000745058,0.262194961309433,291.38970947265625,291.1499938964844,256.720703125,255.85720825195312,279.18609619140625,295.1134338378906,291.3882751464844,1.0,0.5862720608711243,0.6001055240631104,0.6001055240631104,1.0,1.0,-2.6785759925842285,1.1113314628601074,1.5672444105148315,0.5096262097358704,0.0,0.0,0.7311357259750366,246.19403076171875,218.0,-35.77427291870117,-32842.48046875,2216.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5822448730469,314.7460021972656,278.1499938964844,0.0,18000.0,318.1099853515625,37058.8046875,36000.0,0.0,0.0,0.8170259594917297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344090700149536,1.3441100120544434,-1.93512696569087e-05,0.0,0.0008291775011457,0.0,0.0,323.9774169921875,0.0,0.0,0.0,0.7794250845909119,4.0,0.0,1.0
638160,293.1004333496094,297.1499938964844,293.1499938964844,0.8748860359191895,-12594.43359375,304.248046875,0.9990000128746032,1.0,0.8093743324279785,293.3806457519531,297.1499938964844,293.1499938964844,0.0746260359883308,-1912.1329345703125,304.172607421875,0.5114108324050903,0.1211268305778503,0.1236075460910797,293.2347717285156,297.1499938964844,293.1499938964844,0.4308259785175323,-5680.0859375,304.1630249023437,0.835159957408905,0.5192068815231323,0.3674577176570892,293.2569580078125,297.1499938964844,293.1499938964844,0.6112002730369568,-10102.533203125,304.16827392578125,0.91532301902771,0.685411810874939,0.6532877087593079,293.38580322265625,297.1499938964844,293.1499938964844,0.0112838353961706,-3337.16162109375,301.9529113769531,0.3435365855693817,0.050000000745058,0.2612572610378265,291.3724670410156,291.1499938964844,256.7715148925781,255.9013519287109,279.1859741210937,295.1011047363281,291.37042236328125,1.0,0.5807465314865112,0.6018951535224915,0.6018951535224915,1.0,1.0,-2.659232378005981,1.104275465011597,1.5549567937850952,0.5068530440330505,0.0,0.0,0.7179884910583496,240.4994964599609,221.0,-43.29222106933594,-32541.75390625,2158.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.837890625,314.8497314453125,278.1499938964844,0.0,18000.0,318.1099853515625,36988.09375,36000.0,0.0,0.0,0.8092672228813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2980434894561768,1.298062086105347,-1.859648182289675e-05,0.0,0.000821303401608,0.0,0.0,298.2601623535156,0.0,0.0,0.0,0.7590252161026001,4.0,0.0,1.0
638220,293.0804138183594,297.1499938964844,293.1499938964844,0.861311674118042,-12452.3798828125,304.2375183105469,0.9990000128746032,1.0,0.798010528087616,293.37725830078125,297.1499938964844,293.1499938964844,0.0707793310284614,-1839.846435546875,304.1715087890625,0.5061042904853821,0.1159697547554969,0.1185115650296211,293.23223876953125,297.1499938964844,293.1499938964844,0.4305655658245086,-5679.2529296875,304.1591186523437,0.8379469513893127,0.5175755620002747,0.3661746680736542,293.2562255859375,297.1499938964844,293.1499938964844,0.610402524471283,-10095.623046875,304.1635131835937,0.9188994765281676,0.6828522682189941,0.6507008075714111,293.3827514648437,297.1499938964844,293.1499938964844,0.0111145740374922,-3313.505615234375,301.8724060058594,0.3457019627094269,0.050000000745058,0.260245144367218,291.3257141113281,291.1499938964844,256.8727111816406,255.9889678955078,279.1844177246094,295.080810546875,291.3233947753906,1.0,0.5745173692703247,0.6052486300468445,0.6052486300468445,1.0,1.0,-2.6335697174072266,1.0958174467086792,1.5377521514892578,0.5038303136825562,0.0,0.0,0.6975678205490112,234.178466796875,224.0,-59.58965301513672,-32086.74609375,2089.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.312255859375,315.04010009765625,278.1499938964844,0.0,18000.0,318.1099853515625,36751.97265625,36000.0,0.0,0.0,0.7926369905471802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2220367193222046,1.2220540046691897,-1.7379938071826473e-05,0.0,0.0008044257992878,0.0,0.0,258.81622314453125,0.0,0.0,0.0,0.7257936596870422,4.0,0.0,1.0
638280,293.0804138183594,297.1499938964844,293.1499938964844,0.861311674118042,-12452.3798828125,304.2375183105469,0.9990000128746032,1.0,0.798010528087616,293.37725830078125,297.1499938964844,293.1499938964844,0.0707793310284614,-1839.846435546875,304.1715087890625,0.5061042904853821,0.1159697547554969,0.1185115650296211,293.23223876953125,297.1499938964844,293.1499938964844,0.4305655658245086,-5679.2529296875,304.1591186523437,0.8379469513893127,0.5175755620002747,0.3661746680736542,293.2562255859375,297.1499938964844,293.1499938964844,0.610402524471283,-10095.623046875,304.1635131835937,0.9188994765281676,0.6828522682189941,0.6507008075714111,293.3827514648437,297.1499938964844,293.1499938964844,0.0111145740374922,-3313.505615234375,301.8724060058594,0.3457019627094269,0.050000000745058,0.260245144367218,291.3257141113281,291.1499938964844,256.8727111816406,255.9889678955078,279.1844177246094,295.080810546875,291.3233947753906,1.0,0.5745173692703247,0.6052486300468445,0.6052486300468445,1.0,1.0,-2.6335697174072266,1.0958174467086792,1.5377521514892578,0.5038303136825562,0.0,0.0,0.6975678205490112,234.178466796875,224.0,-59.58965301513672,-32086.74609375,2089.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.312255859375,315.04010009765625,278.1499938964844,0.0,18000.0,318.1099853515625,36751.97265625,36000.0,0.0,0.0,0.7926369905471802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2220367193222046,1.2220540046691897,-1.7379938071826473e-05,0.0,0.0008044257992878,0.0,0.0,258.81622314453125,0.0,0.0,0.0,0.7257936596870422,4.0,0.0,1.0
638340,293.0701904296875,297.1499938964844,293.1499938964844,0.8553546071052551,-12402.8818359375,304.2181701660156,0.9990000128746032,1.0,0.7931540608406067,293.374267578125,297.1499938964844,293.1499938964844,0.0669728741049766,-1769.196044921875,304.1706848144531,0.4994193613529205,0.1108184829354286,0.113553911447525,293.2303771972656,297.1499938964844,293.1499938964844,0.4304604232311249,-5679.60205078125,304.1562805175781,0.8386692404747009,0.5158676505088806,0.3649462759494781,293.2557067871094,297.1499938964844,293.1499938964844,0.6098355054855347,-10090.78515625,304.1600036621094,0.919700801372528,0.6802654266357422,0.6482031345367432,293.38037109375,297.1499938964844,293.1499938964844,0.0109832165762782,-3296.9658203125,301.7904968261719,0.3466473817825317,0.050000000745058,0.2598173320293426,291.2788391113281,291.1499938964844,256.9733581542969,256.0756530761719,279.1842041015625,295.07037353515625,291.2766418457031,1.0,0.5710575580596924,0.6086474657058716,0.6086474657058716,1.0,1.0,-2.616779327392578,1.0913145542144775,1.525464653968811,0.5029059648513794,0.0,0.0,0.6835389137268066,231.3009185791016,227.0,-63.291114807128906,-31757.673828125,2049.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6742248535156,315.1802978515625,278.1499938964844,0.0,18000.0,317.6300048828125,36521.03515625,36000.0,0.0,0.0,0.7706397175788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1683673858642578,1.1683839559555054,-1.6548665371374227e-05,0.0,0.00078210135689,0.0,0.0,233.20050048828125,0.0,0.0,0.0,0.7026092410087585,4.0,0.0,1.0
638400,293.0701904296875,297.1499938964844,293.1499938964844,0.8553546071052551,-12402.8818359375,304.2181701660156,0.9990000128746032,1.0,0.7931540608406067,293.374267578125,297.1499938964844,293.1499938964844,0.0669728741049766,-1769.196044921875,304.1706848144531,0.4994193613529205,0.1108184829354286,0.113553911447525,293.2303771972656,297.1499938964844,293.1499938964844,0.4304604232311249,-5679.60205078125,304.1562805175781,0.8386692404747009,0.5158676505088806,0.3649462759494781,293.2557067871094,297.1499938964844,293.1499938964844,0.6098355054855347,-10090.78515625,304.1600036621094,0.919700801372528,0.6802654266357422,0.6482031345367432,293.38037109375,297.1499938964844,293.1499938964844,0.0109832165762782,-3296.9658203125,301.7904968261719,0.3466473817825317,0.050000000745058,0.2598173320293426,291.2788391113281,291.1499938964844,256.9733581542969,256.0756530761719,279.1842041015625,295.07037353515625,291.2766418457031,1.0,0.5710575580596924,0.6086474657058716,0.6086474657058716,1.0,1.0,-2.616779327392578,1.0913145542144775,1.525464653968811,0.5029059648513794,0.0,0.0,0.6835389137268066,231.3009185791016,227.0,-63.291114807128906,-31757.673828125,2049.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6742248535156,315.1802978515625,278.1499938964844,0.0,18000.0,317.6300048828125,36521.03515625,36000.0,0.0,0.0,0.7706397175788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1683673858642578,1.1683839559555054,-1.6548665371374227e-05,0.0,0.00078210135689,0.0,0.0,233.20050048828125,0.0,0.0,0.0,0.7026092410087585,4.0,0.0,1.0
