time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638460,293.0672912597656,297.1499938964844,293.1499938964844,0.8549743294715881,-12418.0927734375,304.1960754394531,0.9990000128746032,1.0,0.7923448085784912,293.3718566894531,297.1499938964844,293.1499938964844,0.0631527975201606,-1699.32763671875,304.170166015625,0.4918046295642853,0.1056267246603965,0.1086422801017761,293.2295227050781,297.1499938964844,293.1499938964844,0.430520087480545,-5681.4248046875,304.15411376953125,0.8380219340324402,0.5140092968940735,0.3636785745620727,293.25537109375,297.1499938964844,293.1499938964844,0.6096397638320923,-10090.322265625,304.1570129394531,0.9187212586402892,0.6776552200317383,0.6457559466362,293.3789367675781,297.1499938964844,293.1499938964844,0.0108752753585577,-3285.342041015625,301.7055358886719,0.3468065559864044,0.050000000745058,0.2597469091415405,291.2276306152344,291.1499938964844,257.0733337402344,256.16131591796875,279.18475341796875,295.0672912597656,291.2254638671875,1.0,0.569407045841217,0.6121470332145691,0.6121470332145691,1.0,1.0,-2.605352640151977,1.0892536640167236,1.5160988569259644,0.503246545791626,0.0,0.0,0.6765891909599304,230.5220947265625,230.0,-68.13880157470703,-31479.615234375,2028.6424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8115539550781,315.1929931640625,278.1499938964844,0.0,18000.0,317.6300048828125,36282.8046875,36000.0,0.0,0.0,0.7527554035186768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1365976333618164,1.1366137266159058,-1.6050111298682168e-05,0.0,0.000763951044064,0.0,0.0,218.6993103027344,0.0,0.0,0.0,0.6890425086021423,4.0,0.0,1.0
638520,293.0672912597656,297.1499938964844,293.1499938964844,0.8549743294715881,-12418.0927734375,304.1960754394531,0.9990000128746032,1.0,0.7923448085784912,293.3718566894531,297.1499938964844,293.1499938964844,0.0631527975201606,-1699.32763671875,304.170166015625,0.4918046295642853,0.1056267246603965,0.1086422801017761,293.2295227050781,297.1499938964844,293.1499938964844,0.430520087480545,-5681.4248046875,304.15411376953125,0.8380219340324402,0.5140092968940735,0.3636785745620727,293.25537109375,297.1499938964844,293.1499938964844,0.6096397638320923,-10090.322265625,304.1570129394531,0.9187212586402892,0.6776552200317383,0.6457559466362,293.3789367675781,297.1499938964844,293.1499938964844,0.0108752753585577,-3285.342041015625,301.7055358886719,0.3468065559864044,0.050000000745058,0.2597469091415405,291.2276306152344,291.1499938964844,257.0733337402344,256.16131591796875,279.18475341796875,295.0672912597656,291.2254638671875,1.0,0.569407045841217,0.6121470332145691,0.6121470332145691,1.0,1.0,-2.605352640151977,1.0892536640167236,1.5160988569259644,0.503246545791626,0.0,0.0,0.6765891909599304,230.5220947265625,230.0,-68.13880157470703,-31479.615234375,2028.6424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8115539550781,315.1929931640625,278.1499938964844,0.0,18000.0,317.6300048828125,36282.8046875,36000.0,0.0,0.0,0.7527554035186768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1365976333618164,1.1366137266159058,-1.6050111298682168e-05,0.0,0.000763951044064,0.0,0.0,218.6993103027344,0.0,0.0,0.0,0.6890425086021423,4.0,0.0,1.0
638580,293.0697937011719,297.1499938964844,293.1499938964844,0.8578519821166992,-12468.16015625,304.1759948730469,0.9990000128746032,1.0,0.7941587567329407,293.3700256347656,297.1499938964844,293.1499938964844,0.059188637882471,-1627.769287109375,304.1700439453125,0.4832172095775604,0.1003772467374801,0.1037265658378601,293.2296447753906,297.1499938964844,293.1499938964844,0.430189311504364,-5678.61083984375,304.1533203125,0.8364442586898804,0.511972963809967,0.3623261451721191,293.2552185058594,297.1499938964844,293.1499938964844,0.6091137528419495,-10084.501953125,304.15557861328125,0.9165907502174376,0.6750181317329407,0.6433342099189758,293.37841796875,297.1499938964844,293.1499938964844,0.0107721509411931,-3273.74853515625,301.6196594238281,0.3464520573616028,0.050000000745058,0.2599072158336639,291.1849060058594,291.1499938964844,257.1725769042969,256.2459716796875,279.18585205078125,295.06964111328125,291.1829833984375,1.0,0.5689161419868469,0.6157858371734619,0.6157858371734619,1.0,1.0,-2.597280740737915,1.0887482166290283,1.5085325241088867,0.5044045448303223,0.0,0.0,0.6748380064964294,231.0935211181641,233.0,-61.26668548583984,-31278.4140625,2018.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7732238769531,315.1239013671875,278.1499938964844,0.0,18000.0,317.6300048828125,36100.171875,36000.0,0.0,0.0,0.7364351153373718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1243090629577637,1.124324917793274,-1.584009442012757e-05,0.0,0.0007473879959434,0.0,0.0,213.05967712402344,0.0,0.0,0.0,0.683755099773407,4.0,0.0,1.0
638640,293.0697937011719,297.1499938964844,293.1499938964844,0.8578519821166992,-12468.16015625,304.1759948730469,0.9990000128746032,1.0,0.7941587567329407,293.3700256347656,297.1499938964844,293.1499938964844,0.059188637882471,-1627.769287109375,304.1700439453125,0.4832172095775604,0.1003772467374801,0.1037265658378601,293.2296447753906,297.1499938964844,293.1499938964844,0.430189311504364,-5678.61083984375,304.1533203125,0.8364442586898804,0.511972963809967,0.3623261451721191,293.2552185058594,297.1499938964844,293.1499938964844,0.6091137528419495,-10084.501953125,304.15557861328125,0.9165907502174376,0.6750181317329407,0.6433342099189758,293.37841796875,297.1499938964844,293.1499938964844,0.0107721509411931,-3273.74853515625,301.6196594238281,0.3464520573616028,0.050000000745058,0.2599072158336639,291.1849060058594,291.1499938964844,257.1725769042969,256.2459716796875,279.18585205078125,295.06964111328125,291.1829833984375,1.0,0.5689161419868469,0.6157858371734619,0.6157858371734619,1.0,1.0,-2.597280740737915,1.0887482166290283,1.5085325241088867,0.5044045448303223,0.0,0.0,0.6748380064964294,231.0935211181641,233.0,-61.26668548583984,-31278.4140625,2018.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7732238769531,315.1239013671875,278.1499938964844,0.0,18000.0,317.6300048828125,36100.171875,36000.0,0.0,0.0,0.7364351153373718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1243090629577637,1.124324917793274,-1.584009442012757e-05,0.0,0.0007473879959434,0.0,0.0,213.05967712402344,0.0,0.0,0.0,0.683755099773407,4.0,0.0,1.0
638700,293.0726013183594,297.1499938964844,293.1499938964844,0.8602262139320374,-12502.8056640625,304.1669616699219,0.9990000128746032,1.0,0.7957474589347839,293.36932373046875,297.1499938964844,293.1499938964844,0.0571519434452056,-1591.40966796875,304.17010498046875,0.4783511757850647,0.0977300480008125,0.1012601405382156,293.2300109863281,297.1499938964844,293.1499938964844,0.4298976063728332,-5675.75341796875,304.1532592773437,0.8354067802429199,0.5108891129493713,0.361613005399704,293.25518798828125,297.1499938964844,293.1499938964844,0.6087548732757568,-10080.1005859375,304.1552124023437,0.9152342677116394,0.6736888289451599,0.6421253085136414,293.3784484863281,297.1499938964844,293.1499938964844,0.0107212774455547,-3267.839599609375,301.57623291015625,0.3461427092552185,0.050000000745058,0.2600476741790771,291.1657409667969,291.1499938964844,257.221923828125,256.2878723144531,279.1865539550781,295.0724182128906,291.1640014648437,1.0,0.5689690709114075,0.6176642775535583,0.6176642775535583,1.0,1.0,-2.5940845012664795,1.088891625404358,1.505192756652832,0.5051944851875305,0.0,0.0,0.6757186651229858,231.7305145263672,233.0,-57.23934173583984,-31194.818359375,2016.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.69097900390625,315.0574035644531,278.1499938964844,0.0,18000.0,317.1499938964844,36020.49609375,36000.0,0.0,0.0,0.7242489457130432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124063491821289,1.124079346656799,-1.5818724932614714e-05,0.0,0.0007350206142291,0.0,0.0,212.7728576660156,0.0,0.0,0.0,0.6836227178573608,4.0,0.0,1.0
638760,293.07623291015625,297.1499938964844,293.1499938964844,0.8632965087890625,-12544.9169921875,304.1582946777344,0.9990000128746032,1.0,0.7976722717285156,293.3687438964844,297.1499938964844,293.1499938964844,0.0550956577062606,-1555.0263671875,304.1701965332031,0.472843199968338,0.0950661897659301,0.0987851396203041,293.2305908203125,297.1499938964844,293.1499938964844,0.4296375811100006,-5673.263671875,304.15313720703125,0.8342446684837341,0.5097641348838806,0.3608751595020294,293.2552185058594,297.1499938964844,293.1499938964844,0.6084896922111511,-10076.9990234375,304.1547546386719,0.913742184638977,0.6723543405532837,0.640916645526886,293.378662109375,297.1499938964844,293.1499938964844,0.0106725897639989,-3262.529296875,301.53192138671875,0.3457696139812469,0.050000000745058,0.2602181136608124,291.1449890136719,291.1499938964844,257.2710266113281,256.3295288085937,279.1872863769531,295.0760192871094,291.14276123046875,1.0,0.5691680908203125,0.6195835471153259,0.6195835471153259,1.0,1.0,-2.5912885665893555,1.0892267227172852,1.50206196308136,0.5060874819755554,0.0,0.0,0.6780931353569031,232.5417633056641,236.0,-59.03981018066406,-31095.55078125,2015.7811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.53472900390625,314.94207763671875,278.1499938964844,0.0,18000.0,317.1499938964844,35939.7578125,36000.0,0.0,0.0,0.7168780565261841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.127577543258667,1.1275933980941772,-1.584851270308718e-05,0.0,0.0007275400566868,0.0,0.0,214.06658935546875,0.0,0.0,0.0,0.6851198077201843,4.0,0.0,1.0
638820,293.0855712890625,297.1499938964844,293.1499938964844,0.8705849051475525,-12639.6748046875,304.1435241699219,0.9990000128746032,1.0,0.8022753596305847,293.3680114746094,297.1499938964844,293.1499938964844,0.0508546084165573,-1480.79638671875,304.1705322265625,0.4586122035980224,0.0896759405732154,0.0937946513295173,293.2322082519531,297.1499938964844,293.1499938964844,0.4288700222969055,-5665.4775390625,304.15338134765625,0.8316366076469421,0.5073968172073364,0.3593275845050812,293.2552795410156,297.1499938964844,293.1499938964844,0.6077761650085449,-10067.982421875,304.1543884277344,0.910486936569214,0.669675350189209,0.638503909111023,293.3795166015625,297.1499938964844,293.1499938964844,0.0105751678347587,-3251.35400390625,301.4422912597656,0.3448847532272339,0.050000000745058,0.2606272995471954,291.1069030761719,291.1499938964844,257.3686218261719,256.4119873046875,279.1888732910156,295.0852966308594,291.1053161621094,1.0,0.5698903799057007,0.6235489845275879,0.6235489845275879,1.0,1.0,-2.586555242538452,1.0903137922286987,1.4962414503097534,0.5081000924110413,0.0,0.0,0.6865442991256714,234.55859375,239.0,-52.62017822265625,-30951.79296875,2017.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11212158203125,314.6669921875,278.1499938964844,0.0,18000.0,317.1499938964844,35769.88671875,36000.0,0.0,0.0,0.7043697237968445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1482350826263428,1.148251175880432,-1.6095580576802604e-05,0.0,0.0007148457225412,0.0,0.0,222.5209197998047,0.0,0.0,0.0,0.6938376426696777,4.0,0.0,1.0
638880,293.0855712890625,297.1499938964844,293.1499938964844,0.8705849051475525,-12639.6748046875,304.1435241699219,0.9990000128746032,1.0,0.8022753596305847,293.3680114746094,297.1499938964844,293.1499938964844,0.0508546084165573,-1480.79638671875,304.1705322265625,0.4586122035980224,0.0896759405732154,0.0937946513295173,293.2322082519531,297.1499938964844,293.1499938964844,0.4288700222969055,-5665.4775390625,304.15338134765625,0.8316366076469421,0.5073968172073364,0.3593275845050812,293.2552795410156,297.1499938964844,293.1499938964844,0.6077761650085449,-10067.982421875,304.1543884277344,0.910486936569214,0.669675350189209,0.638503909111023,293.3795166015625,297.1499938964844,293.1499938964844,0.0105751678347587,-3251.35400390625,301.4422912597656,0.3448847532272339,0.050000000745058,0.2606272995471954,291.1069030761719,291.1499938964844,257.3686218261719,256.4119873046875,279.1888732910156,295.0852966308594,291.1053161621094,1.0,0.5698903799057007,0.6235489845275879,0.6235489845275879,1.0,1.0,-2.586555242538452,1.0903137922286987,1.4962414503097534,0.5081000924110413,0.0,0.0,0.6865442991256714,234.55859375,239.0,-52.62017822265625,-30951.79296875,2017.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11212158203125,314.6669921875,278.1499938964844,0.0,18000.0,317.1499938964844,35769.88671875,36000.0,0.0,0.0,0.7043697237968445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1482350826263428,1.148251175880432,-1.6095580576802604e-05,0.0,0.0007148457225412,0.0,0.0,222.5209197998047,0.0,0.0,0.0,0.6938376426696777,4.0,0.0,1.0
638940,293.0972595214844,297.1499938964844,293.1499938964844,0.8788193464279175,-12742.0341796875,304.1320495605469,0.9990000128746032,1.0,0.8075764179229736,293.36785888671875,297.1499938964844,293.1499938964844,0.046417485922575,-1404.138916015625,304.17108154296875,0.4428495764732361,0.0841850340366363,0.0887263640761375,293.2343444824219,297.1499938964844,293.1499938964844,0.4276955127716064,-5653.21142578125,304.1542358398437,0.8287540078163147,0.5048778653144836,0.3576833605766296,293.2554626464844,297.1499938964844,293.1499938964844,0.6066939830780029,-10053.7275390625,304.1547546386719,0.9070327877998352,0.6669715046882629,0.6360831260681152,293.3808898925781,297.1499938964844,293.1499938964844,0.0104733128100633,-3238.425048828125,301.3519897460937,0.3438787460327148,0.050000000745058,0.2611013054847717,291.0760498046875,291.1499938964844,257.4652404785156,256.4932861328125,279.19061279296875,295.0968933105469,291.07470703125,1.0,0.5709038376808167,0.6276953220367432,0.6276953220367432,1.0,1.0,-2.58251953125,1.0917539596557615,1.4907656908035278,0.5103102326393127,0.0,0.0,0.6985312104225159,236.94607543945312,242.0,-44.781864166259766,-30831.423828125,2021.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5762634277344,314.33447265625,278.1499938964844,0.0,18000.0,316.6700134277344,35641.5390625,36000.0,0.0,0.0,0.6901271939277649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1811566352844238,1.1811730861663818,-1.65322362590814e-05,0.0,0.0007003913633525,0.0,0.0,236.8666381835937,0.0,0.0,0.0,0.7079423069953918,4.0,0.0,1.0
639000,293.0972595214844,297.1499938964844,293.1499938964844,0.8788193464279175,-12742.0341796875,304.1320495605469,0.9990000128746032,1.0,0.8075764179229736,293.36785888671875,297.1499938964844,293.1499938964844,0.046417485922575,-1404.138916015625,304.17108154296875,0.4428495764732361,0.0841850340366363,0.0887263640761375,293.2343444824219,297.1499938964844,293.1499938964844,0.4276955127716064,-5653.21142578125,304.1542358398437,0.8287540078163147,0.5048778653144836,0.3576833605766296,293.2554626464844,297.1499938964844,293.1499938964844,0.6066939830780029,-10053.7275390625,304.1547546386719,0.9070327877998352,0.6669715046882629,0.6360831260681152,293.3808898925781,297.1499938964844,293.1499938964844,0.0104733128100633,-3238.425048828125,301.3519897460937,0.3438787460327148,0.050000000745058,0.2611013054847717,291.0760498046875,291.1499938964844,257.4652404785156,256.4932861328125,279.19061279296875,295.0968933105469,291.07470703125,1.0,0.5709038376808167,0.6276953220367432,0.6276953220367432,1.0,1.0,-2.58251953125,1.0917539596557615,1.4907656908035278,0.5103102326393127,0.0,0.0,0.6985312104225159,236.94607543945312,242.0,-44.781864166259766,-30831.423828125,2021.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5762634277344,314.33447265625,278.1499938964844,0.0,18000.0,316.6700134277344,35641.5390625,36000.0,0.0,0.0,0.6901271939277649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1811566352844238,1.1811730861663818,-1.65322362590814e-05,0.0,0.0007003913633525,0.0,0.0,236.8666381835937,0.0,0.0,0.0,0.7079423069953918,4.0,0.0,1.0
639060,293.1105651855469,297.1499938964844,293.1499938964844,0.8882667422294617,-12856.1025390625,304.1223449707031,0.9990000128746032,1.0,0.8133171796798706,293.3681335449219,297.1499938964844,293.1499938964844,0.0418479479849338,-1326.1085205078125,304.17169189453125,0.4276699423789978,0.0786086991429328,0.0835775956511497,293.2369384765625,297.1499938964844,293.1499938964844,0.4264673888683319,-5640.48779296875,304.1548767089844,0.8256836533546448,0.5022201538085938,0.3559470474720001,293.2557067871094,297.1499938964844,293.1499938964844,0.605717658996582,-10041.0615234375,304.15478515625,0.9035346508026124,0.6642518043518066,0.6336526870727539,293.3826904296875,297.1499938964844,293.1499938964844,0.0103733278810977,-3225.954833984375,301.2590637207031,0.3428048193454742,0.050000000745058,0.2616181373596191,291.0425109863281,291.1499938964844,257.56085205078125,256.57342529296875,279.1923828125,295.1101989746094,291.0411071777344,1.0,0.5720946192741394,0.6320242881774902,0.6320242881774902,1.0,1.0,-2.5788450241088867,1.0933834314346311,1.4854614734649658,0.5126280784606934,0.0,0.0,0.7150648832321167,239.5745544433593,230.0,-45.70697021484375,-30694.140625,2027.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.893798828125,313.9110412597656,278.1499938964844,0.0,18000.0,316.6700134277344,35491.58984375,36000.0,0.0,0.0,0.6826701760292053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226956486701965,1.2269736528396606,-1.7168069462059066e-05,0.0,0.0006928234361112,0.0,0.0,258.0388488769531,0.0,0.0,0.0,0.7278583645820618,4.0,0.0,1.0
639120,293.1105651855469,297.1499938964844,293.1499938964844,0.8882667422294617,-12856.1025390625,304.1223449707031,0.9990000128746032,1.0,0.8133171796798706,293.3681335449219,297.1499938964844,293.1499938964844,0.0418479479849338,-1326.1085205078125,304.17169189453125,0.4276699423789978,0.0786086991429328,0.0835775956511497,293.2369384765625,297.1499938964844,293.1499938964844,0.4264673888683319,-5640.48779296875,304.1548767089844,0.8256836533546448,0.5022201538085938,0.3559470474720001,293.2557067871094,297.1499938964844,293.1499938964844,0.605717658996582,-10041.0615234375,304.15478515625,0.9035346508026124,0.6642518043518066,0.6336526870727539,293.3826904296875,297.1499938964844,293.1499938964844,0.0103733278810977,-3225.954833984375,301.2590637207031,0.3428048193454742,0.050000000745058,0.2616181373596191,291.0425109863281,291.1499938964844,257.56085205078125,256.57342529296875,279.1923828125,295.1101989746094,291.0411071777344,1.0,0.5720946192741394,0.6320242881774902,0.6320242881774902,1.0,1.0,-2.5788450241088867,1.0933834314346311,1.4854614734649658,0.5126280784606934,0.0,0.0,0.7150648832321167,239.5745544433593,230.0,-45.70697021484375,-30694.140625,2027.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.893798828125,313.9110412597656,278.1499938964844,0.0,18000.0,316.6700134277344,35491.58984375,36000.0,0.0,0.0,0.6826701760292053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226956486701965,1.2269736528396606,-1.7168069462059066e-05,0.0,0.0006928234361112,0.0,0.0,258.0388488769531,0.0,0.0,0.0,0.7278583645820618,4.0,0.0,1.0
639180,293.1185913085937,297.1499938964844,293.1499938964844,0.8863089084625244,-12821.1875,304.1353759765625,0.9990000128746032,1.0,0.8094965815544128,293.3680419921875,297.1499938964844,293.1499938964844,0.0369941554963588,-1243.08740234375,304.17254638671875,0.4155336916446686,0.0731016919016838,0.0782639682292938,293.2391967773437,297.1499938964844,293.1499938964844,0.4242391586303711,-5616.65625,304.156982421875,0.825514018535614,0.4995598196983337,0.3540408611297607,293.255615234375,297.1499938964844,293.1499938964844,0.6035488843917847,-10011.5673828125,304.1568603515625,0.903734028339386,0.6615881323814392,0.6310767531394958,293.3842163085937,297.1499938964844,293.1499938964844,0.0102145131677389,-3198.185791015625,301.1705017089844,0.3435187041759491,0.050000000745058,0.2612747550010681,291.0292053222656,291.1499938964844,257.65533447265625,256.6523132324219,279.1958312988281,295.1185302734375,291.0289001464844,1.0,0.5683889985084534,0.6367930769920349,0.6367930769920349,1.0,1.0,-2.5620884895324707,1.0890997648239136,1.4729887247085571,0.5121555924415588,0.0,0.0,0.7323706150054932,237.1740264892578,233.0,-22.659557342529297,-30492.845703125,1991.2293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1874084472656,313.4962158203125,278.1499938964844,0.0,18000.0,316.6700134277344,35433.90625,36000.0,0.0,0.0,0.6782593131065369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281368613243103,1.2813866138458252,-1.7983817087952048e-05,0.0,0.0006883469759486,0.0,0.0,285.3103942871094,0.0,0.0,0.0,0.7516942620277405,4.0,0.0,1.0
639240,293.1185913085937,297.1499938964844,293.1499938964844,0.8863089084625244,-12821.1875,304.1353759765625,0.9990000128746032,1.0,0.8094965815544128,293.3680419921875,297.1499938964844,293.1499938964844,0.0369941554963588,-1243.08740234375,304.17254638671875,0.4155336916446686,0.0731016919016838,0.0782639682292938,293.2391967773437,297.1499938964844,293.1499938964844,0.4242391586303711,-5616.65625,304.156982421875,0.825514018535614,0.4995598196983337,0.3540408611297607,293.255615234375,297.1499938964844,293.1499938964844,0.6035488843917847,-10011.5673828125,304.1568603515625,0.903734028339386,0.6615881323814392,0.6310767531394958,293.3842163085937,297.1499938964844,293.1499938964844,0.0102145131677389,-3198.185791015625,301.1705017089844,0.3435187041759491,0.050000000745058,0.2612747550010681,291.0292053222656,291.1499938964844,257.65533447265625,256.6523132324219,279.1958312988281,295.1185302734375,291.0289001464844,1.0,0.5683889985084534,0.6367930769920349,0.6367930769920349,1.0,1.0,-2.5620884895324707,1.0890997648239136,1.4729887247085571,0.5121555924415588,0.0,0.0,0.7323706150054932,237.1740264892578,233.0,-22.659557342529297,-30492.845703125,1991.2293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1874084472656,313.4962158203125,278.1499938964844,0.0,18000.0,316.6700134277344,35433.90625,36000.0,0.0,0.0,0.6782593131065369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281368613243103,1.2813866138458252,-1.7983817087952048e-05,0.0,0.0006883469759486,0.0,0.0,285.3103942871094,0.0,0.0,0.0,0.7516942620277405,4.0,0.0,1.0
639300,293.1199951171875,297.1499938964844,293.1499938964844,0.8859691619873047,-12814.400390625,304.1385498046875,0.9990000128746032,1.0,0.8086145520210266,293.3678283691406,297.1499938964844,293.1499938964844,0.0346288047730922,-1202.261474609375,304.1727294921875,0.4095833897590637,0.070379301905632,0.0756678208708763,293.2401428222656,297.1499938964844,293.1499938964844,0.4230651557445526,-5604.19189453125,304.1578369140625,0.8251228332519531,0.4982391893863678,0.3531162142753601,293.2556457519531,297.1499938964844,293.1499938964844,0.6023545861244202,-9995.515625,304.15777587890625,0.903447687625885,0.6602432727813721,0.6298141479492188,293.38482666015625,297.1499938964844,293.1499938964844,0.0101385805755853,-3184.692138671875,301.126953125,0.3436847031116485,0.050000000745058,0.2611960768699646,291.0250549316406,291.1499938964844,257.7021484375,256.6913146972656,279.1960144042969,295.1199035644531,291.0243225097656,1.0,0.5674564242362976,0.6391053199768066,0.6391053199768066,1.0,1.0,-2.5551774501800537,1.0875697135925293,1.4676077365875244,0.5119903683662415,0.0,0.0,0.7410823106765747,236.5110321044922,233.0,-19.235546112060547,-30393.984375,1977.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8496398925781,313.29205322265625,278.1499938964844,0.0,18000.0,316.19000244140625,35431.71484375,36000.0,0.0,0.0,0.6721425652503967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078635931015017,1.3078819513320925,-1.8399903638055548e-05,0.0,0.0006821392453275,0.0,0.0,299.4019775390625,0.0,0.0,0.0,0.7635012269020081,4.0,0.0,1.0
639360,293.1223449707031,297.1499938964844,293.1499938964844,0.8871116042137146,-12826.966796875,304.1385192871094,0.9990000128746032,1.0,0.808778703212738,293.3675842285156,297.1499938964844,293.1499938964844,0.0323434472084045,-1162.3751220703125,304.1727600097656,0.4034593999385834,0.0676684156060218,0.0731004923582077,293.2410583496094,297.1499938964844,293.1499938964844,0.4221065044403076,-5594.2080078125,304.1581420898437,0.8244073390960693,0.4969193637371063,0.3522040247917175,293.2557067871094,297.1499938964844,293.1499938964844,0.6014407873153687,-9983.5517578125,304.15802001953125,0.9027624726295472,0.6588953733444214,0.6285583972930908,293.3853759765625,297.1499938964844,293.1499938964844,0.0100727509707212,-3173.826416015625,301.08203125,0.3436541259288788,0.050000000745058,0.2612111866474151,291.0150451660156,291.1499938964844,257.7486877441406,256.7299499511719,279.1962585449219,295.1221923828125,291.0137634277344,1.0,0.5668298006057739,0.6414382457733154,0.6414382457733154,1.0,1.0,-2.549701690673828,1.086664080619812,1.4630374908447266,0.5122184753417969,0.0,0.0,0.7510452270507812,236.40245056152344,236.0,-24.699567794799805,-30288.806640625,1969.0325927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.48797607421875,313.0665588378906,278.1499938964844,0.0,18000.0,316.19000244140625,35393.484375,36000.0,0.0,0.0,0.6708022952079773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3361107110977173,1.3361295461654663,-1.884477933344897e-05,0.0,0.0006807790487073,0.0,0.0,314.88153076171875,0.0,0.0,0.0,0.7762033939361572,4.0,0.0,1.0
639420,293.1292724609375,297.1499938964844,293.1499938964844,0.8911458849906921,-12874.32421875,304.1355895996094,0.9990000128746032,1.0,0.8107835054397583,293.3670349121094,297.1499938964844,293.1499938964844,0.0276310201734304,-1083.6112060546875,304.173095703125,0.3893109858036041,0.0622685439884662,0.0680241659283638,293.2427978515625,297.1499938964844,293.1499938964844,0.4201427400112152,-5573.73486328125,304.1587219238281,0.8224535584449768,0.4942606687545776,0.3503973484039306,293.2557373046875,297.1499938964844,293.1499938964844,0.599560022354126,-9958.896484375,304.15850830078125,0.9007737636566162,0.6562100052833557,0.6260850429534912,293.3864440917969,297.1499938964844,293.1499938964844,0.0099500883370637,-3153.56884765625,300.9919738769531,0.3432788252830505,0.050000000745058,0.2613920271396637,290.9959411621094,291.1499938964844,257.8407592773437,256.8063049316406,279.1970520019531,295.1290283203125,290.9952087402344,1.0,0.5663501024246216,0.6461818814277649,0.6461818814277649,1.0,1.0,-2.541083335876465,1.0858829021453855,1.455200433731079,0.5131943225860596,0.0,0.0,0.7729774117469788,237.0699462890625,224.0,-24.13874053955078,-30144.458984375,1958.8961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80108642578125,312.65191650390625,278.1499938964844,0.0,18000.0,316.19000244140625,35298.7890625,36000.0,0.0,0.0,0.6698768138885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400022029876709,1.400041937828064,-1.988526128116064e-05,0.0,0.0006798398098908,0.0,0.0,352.04180908203125,0.0,0.0,0.0,0.8050439357757568,4.0,0.0,1.0
639480,293.1292724609375,297.1499938964844,293.1499938964844,0.8911458849906921,-12874.32421875,304.1355895996094,0.9990000128746032,1.0,0.8107835054397583,293.3670349121094,297.1499938964844,293.1499938964844,0.0276310201734304,-1083.6112060546875,304.173095703125,0.3893109858036041,0.0622685439884662,0.0680241659283638,293.2427978515625,297.1499938964844,293.1499938964844,0.4201427400112152,-5573.73486328125,304.1587219238281,0.8224535584449768,0.4942606687545776,0.3503973484039306,293.2557373046875,297.1499938964844,293.1499938964844,0.599560022354126,-9958.896484375,304.15850830078125,0.9007737636566162,0.6562100052833557,0.6260850429534912,293.3864440917969,297.1499938964844,293.1499938964844,0.0099500883370637,-3153.56884765625,300.9919738769531,0.3432788252830505,0.050000000745058,0.2613920271396637,290.9959411621094,291.1499938964844,257.8407592773437,256.8063049316406,279.1970520019531,295.1290283203125,290.9952087402344,1.0,0.5663501024246216,0.6461818814277649,0.6461818814277649,1.0,1.0,-2.541083335876465,1.0858829021453855,1.455200433731079,0.5131943225860596,0.0,0.0,0.7729774117469788,237.0699462890625,224.0,-24.13874053955078,-30144.458984375,1958.8961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80108642578125,312.65191650390625,278.1499938964844,0.0,18000.0,316.19000244140625,35298.7890625,36000.0,0.0,0.0,0.6698768138885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400022029876709,1.400041937828064,-1.988526128116064e-05,0.0,0.0006798398098908,0.0,0.0,352.04180908203125,0.0,0.0,0.0,0.8050439357757568,4.0,0.0,1.0
639540,293.1322326660156,297.1499938964844,293.1499938964844,0.8849167227745056,-12789.658203125,304.1512451171875,0.9990000128746032,1.0,0.804527759552002,293.3659362792969,297.1499938964844,293.1499938964844,0.0237293131649494,-1000.92138671875,304.1719665527344,0.3735976219177246,0.0569880492985248,0.0628691762685775,293.2440185546875,297.1499938964844,293.1499938964844,0.4173326790332794,-5543.8134765625,304.1605529785156,0.8230396509170532,0.4916580319404602,0.3484892547130584,293.2554626464844,297.1499938964844,293.1499938964844,0.5965828895568848,-9918.8544921875,304.1606750488281,0.9018920063972472,0.6535893678665161,0.6235014796257019,293.3871154785156,297.1499938964844,293.1499938964844,0.0097808539867401,-3120.25244140625,300.9072570800781,0.3444588184356689,0.050000000745058,0.2608321011066437,290.9961242675781,291.1499938964844,257.9315185546875,256.88134765625,279.20001220703125,295.1322937011719,290.9966125488281,1.0,0.5615748167037964,0.6513411998748779,0.6513411998748779,1.0,1.0,-2.5213191509246826,1.0799808502197266,1.441338300704956,0.5117467045783997,0.0,0.0,0.7938128709793091,233.41964721679688,227.0,-2.2673652172088623,-29946.36328125,1913.5577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.190185546875,312.30010986328125,278.1499938964844,0.0,18000.0,315.7099914550781,35313.2421875,36000.0,0.0,0.0,0.6659982204437256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4644325971603394,1.4644535779953003,-2.100891106238123e-05,0.0,0.0006759035168215,0.0,0.0,392.969482421875,0.0,0.0,0.0,0.8343503475189209,4.0,0.0,1.0
639600,293.1322326660156,297.1499938964844,293.1499938964844,0.8849167227745056,-12789.658203125,304.1512451171875,0.9990000128746032,1.0,0.804527759552002,293.3659362792969,297.1499938964844,293.1499938964844,0.0237293131649494,-1000.92138671875,304.1719665527344,0.3735976219177246,0.0569880492985248,0.0628691762685775,293.2440185546875,297.1499938964844,293.1499938964844,0.4173326790332794,-5543.8134765625,304.1605529785156,0.8230396509170532,0.4916580319404602,0.3484892547130584,293.2554626464844,297.1499938964844,293.1499938964844,0.5965828895568848,-9918.8544921875,304.1606750488281,0.9018920063972472,0.6535893678665161,0.6235014796257019,293.3871154785156,297.1499938964844,293.1499938964844,0.0097808539867401,-3120.25244140625,300.9072570800781,0.3444588184356689,0.050000000745058,0.2608321011066437,290.9961242675781,291.1499938964844,257.9315185546875,256.88134765625,279.20001220703125,295.1322937011719,290.9966125488281,1.0,0.5615748167037964,0.6513411998748779,0.6513411998748779,1.0,1.0,-2.5213191509246826,1.0799808502197266,1.441338300704956,0.5117467045783997,0.0,0.0,0.7938128709793091,233.41964721679688,227.0,-2.2673652172088623,-29946.36328125,1913.5577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.190185546875,312.30010986328125,278.1499938964844,0.0,18000.0,315.7099914550781,35313.2421875,36000.0,0.0,0.0,0.6659982204437256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4644325971603394,1.4644535779953003,-2.100891106238123e-05,0.0,0.0006759035168215,0.0,0.0,392.969482421875,0.0,0.0,0.0,0.8343503475189209,4.0,0.0,1.0
639660,293.1320495605469,297.1499938964844,293.1499938964844,0.882503867149353,-12759.8095703125,304.1544494628906,0.9990000128746032,1.0,0.8021973371505737,293.3645935058594,297.1499938964844,293.1499938964844,0.0200721994042396,-922.0464477539062,304.17071533203125,0.356130838394165,0.0517910569906234,0.0578973367810249,293.2449035644531,297.1499938964844,293.1499938964844,0.4147969782352447,-5517.21142578125,304.16119384765625,0.8224509954452515,0.4890982806682586,0.3466832041740417,293.2553100585937,297.1499938964844,293.1499938964844,0.5938614010810852,-9883.033203125,304.1615905761719,0.901544451713562,0.6509472727775574,0.6209983825683594,293.3874206542969,297.1499938964844,293.1499938964844,0.0096349054947495,-3092.15478515625,300.8222045898437,0.3449037373065948,0.050000000745058,0.2606252431869507,290.9920654296875,291.1499938964844,258.0208740234375,256.9550476074219,279.2000732421875,295.1319885253906,290.99169921875,1.0,0.5593326091766357,0.656345784664154,0.656345784664154,1.0,1.0,-2.507107973098755,1.0764734745025637,1.4306344985961914,0.5111319422721863,0.0,0.0,0.814886212348938,231.8290100097656,230.0,-7.305560111999512,-29747.19140625,1885.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6162414550781,311.94732666015625,278.1499938964844,0.0,18000.0,315.7099914550781,35332.8125,36000.0,0.0,0.0,0.6669970750808716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5235040187835691,1.5235261917114258,-2.2085141608840783e-05,0.0,0.000676917261444,0.0,0.0,433.4522399902344,0.0,0.0,0.0,0.8616780638694763,4.0,0.0,1.0
639720,293.1320495605469,297.1499938964844,293.1499938964844,0.882503867149353,-12759.8095703125,304.1544494628906,0.9990000128746032,1.0,0.8021973371505737,293.3645935058594,297.1499938964844,293.1499938964844,0.0200721994042396,-922.0464477539062,304.17071533203125,0.356130838394165,0.0517910569906234,0.0578973367810249,293.2449035644531,297.1499938964844,293.1499938964844,0.4147969782352447,-5517.21142578125,304.16119384765625,0.8224509954452515,0.4890982806682586,0.3466832041740417,293.2553100585937,297.1499938964844,293.1499938964844,0.5938614010810852,-9883.033203125,304.1615905761719,0.901544451713562,0.6509472727775574,0.6209983825683594,293.3874206542969,297.1499938964844,293.1499938964844,0.0096349054947495,-3092.15478515625,300.8222045898437,0.3449037373065948,0.050000000745058,0.2606252431869507,290.9920654296875,291.1499938964844,258.0208740234375,256.9550476074219,279.2000732421875,295.1319885253906,290.99169921875,1.0,0.5593326091766357,0.656345784664154,0.656345784664154,1.0,1.0,-2.507107973098755,1.0764734745025637,1.4306344985961914,0.5111319422721863,0.0,0.0,0.814886212348938,231.8290100097656,230.0,-7.305560111999512,-29747.19140625,1885.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6162414550781,311.94732666015625,278.1499938964844,0.0,18000.0,315.7099914550781,35332.8125,36000.0,0.0,0.0,0.6669970750808716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5235040187835691,1.5235261917114258,-2.2085141608840783e-05,0.0,0.000676917261444,0.0,0.0,433.4522399902344,0.0,0.0,0.0,0.8616780638694763,4.0,0.0,1.0
639780,293.1357727050781,297.1499938964844,293.1499938964844,0.8830907344818115,-12768.6259765625,304.1519470214844,0.9990000128746032,1.0,0.8026386499404907,293.36376953125,297.1499938964844,293.1499938964844,0.0178905501961708,-871.7931518554688,304.119140625,0.3449425995349884,0.050000000745058,0.0549832135438919,293.2458190917969,297.1499938964844,293.1499938964844,0.4122898578643799,-5490.94287109375,304.1616516113281,0.8209917545318604,0.4865091145038605,0.3449072241783142,293.25518798828125,297.1499938964844,293.1499938964844,0.5911573767662048,-9847.578125,304.1622314453125,0.900144636631012,0.6483017206192017,0.6185367703437805,293.3877868652344,297.1499938964844,293.1499938964844,0.0095042465254664,-3067.033935546875,300.7366638183594,0.3448198437690735,0.050000000745058,0.2606651782989502,290.9876708984375,291.1499938964844,258.1087646484375,257.02734375,279.2001342773437,295.1356201171875,290.98736572265625,1.0,0.558501660823822,0.6613733768463135,0.6613733768463135,1.0,1.0,-2.49908709526062,1.075717806816101,1.423369288444519,0.5119503736495972,0.0,0.0,0.8368265628814697,231.7666931152344,233.0,-6.54211950302124,-29641.630859375,1873.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1371459960937,311.66119384765625,278.1499938964844,0.0,18000.0,315.7099914550781,35336.4609375,36000.0,0.0,0.0,0.6691564321517944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.583425998687744,1.583449125289917,-2.321650026715361e-05,0.0,0.0006791086634621,0.0,0.0,477.4484252929688,0.0,0.0,0.0,0.8895054459571838,4.0,0.0,1.0
639840,293.1357727050781,297.1499938964844,293.1499938964844,0.8830907344818115,-12768.6259765625,304.1519470214844,0.9990000128746032,1.0,0.8026386499404907,293.36376953125,297.1499938964844,293.1499938964844,0.0178905501961708,-871.7931518554688,304.119140625,0.3449425995349884,0.050000000745058,0.0549832135438919,293.2458190917969,297.1499938964844,293.1499938964844,0.4122898578643799,-5490.94287109375,304.1616516113281,0.8209917545318604,0.4865091145038605,0.3449072241783142,293.25518798828125,297.1499938964844,293.1499938964844,0.5911573767662048,-9847.578125,304.1622314453125,0.900144636631012,0.6483017206192017,0.6185367703437805,293.3877868652344,297.1499938964844,293.1499938964844,0.0095042465254664,-3067.033935546875,300.7366638183594,0.3448198437690735,0.050000000745058,0.2606651782989502,290.9876708984375,291.1499938964844,258.1087646484375,257.02734375,279.2001342773437,295.1356201171875,290.98736572265625,1.0,0.558501660823822,0.6613733768463135,0.6613733768463135,1.0,1.0,-2.49908709526062,1.075717806816101,1.423369288444519,0.5119503736495972,0.0,0.0,0.8368265628814697,231.7666931152344,233.0,-6.54211950302124,-29641.630859375,1873.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1371459960937,311.66119384765625,278.1499938964844,0.0,18000.0,315.7099914550781,35336.4609375,36000.0,0.0,0.0,0.6691564321517944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.583425998687744,1.583449125289917,-2.321650026715361e-05,0.0,0.0006791086634621,0.0,0.0,477.4484252929688,0.0,0.0,0.0,0.8895054459571838,4.0,0.0,1.0
639900,293.1384582519531,297.1499938964844,293.1499938964844,0.8840004801750183,-12780.63671875,304.1499328613281,0.9990000128746032,1.0,0.8033453822135925,293.36480712890625,297.1499938964844,293.1499938964844,0.0177118126302957,-868.6923217773438,304.07598876953125,0.3446849286556244,0.050000000745058,0.0549645386636257,293.2464599609375,297.1499938964844,293.1499938964844,0.4110319316387176,-5477.7734375,304.16180419921875,0.8200903534889221,0.4851716756820678,0.3440018594264984,293.2551574707031,297.1499938964844,293.1499938964844,0.5898342728614807,-9830.306640625,304.16241455078125,0.8992592692375183,0.6469777822494507,0.6173112392425537,293.38818359375,297.1499938964844,293.1499938964844,0.0094410618767142,-3054.889892578125,300.693115234375,0.3446850776672363,0.050000000745058,0.2607282996177673,290.98486328125,291.1499938964844,258.1521301269531,257.0629577636719,279.2000427246094,295.1382751464844,290.9845886230469,1.0,0.5585230588912964,0.6638662815093994,0.6638662815093994,1.0,1.0,-2.4974279403686523,1.0763753652572632,1.4210525751113892,0.5128948092460632,0.0,0.0,0.848122775554657,232.0454559326172,233.0,-6.909962177276611,-29616.21875,1872.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.92779541015625,311.5370483398437,278.1499938964844,0.0,18000.0,315.2300109863281,35341.41015625,36000.0,0.0,0.0,0.6658093333244324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6127294301986694,1.61275315284729,-2.3786360543454063e-05,0.0,0.0006757118389941,0.0,0.0,500.1021118164063,0.0,0.0,0.0,0.9032090902328492,4.0,0.0,1.0
639960,293.1417236328125,297.1499938964844,293.1499938964844,0.88565593957901,-12801.86328125,304.1469116210937,0.9990000128746032,1.0,0.8045064210891724,293.3665771484375,297.1499938964844,293.1499938964844,0.017565868794918,-866.4237060546875,304.0310974121094,0.3444641232490539,0.050000000745058,0.0549864321947097,293.24725341796875,297.1499938964844,293.1499938964844,0.4098502397537231,-5465.48681640625,304.16180419921875,0.8190267086029053,0.483792781829834,0.343077689409256,293.2550964355469,297.1499938964844,293.1499938964844,0.5886625647544861,-9815.2255859375,304.1622619628906,0.8982047438621521,0.6456570625305176,0.6160964369773865,293.3887939453125,297.1499938964844,293.1499938964844,0.0093806516379117,-3043.614501953125,300.648193359375,0.3444641530513763,0.050000000745058,0.2608320116996765,290.9792785644531,291.1499938964844,258.19512939453125,257.0982360839844,279.2001037597656,295.1415100097656,290.9783630371094,1.0,0.5587540864944458,0.6663745641708374,0.6663745641708374,1.0,1.0,-2.4964029788970947,1.0773072242736816,1.419095754623413,0.5139779448509216,0.0,0.0,0.8600172400474548,232.562240600586,236.0,-12.933592796325684,-29572.6171875,1873.1771240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7000427246094,311.393310546875,278.1499938964844,0.0,18000.0,315.2300109863281,35343.44140625,36000.0,0.0,0.0,0.6669209003448486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6417615413665771,1.6417858600616455,-2.436057548038661e-05,0.0,0.0006768399034626,0.0,0.0,523.2855834960938,0.0,0.0,0.0,0.9168512225151062,4.0,0.0,1.0
640020,293.1499938964844,297.1499938964844,293.1499938964844,0.8905223608016968,-12862.5068359375,304.1398620605469,0.9990000128746032,0.9991169571876526,0.8078779578208923,293.3711853027344,297.1499938964844,293.1499938964844,0.0172857847064733,-862.1692504882812,303.9383239746094,0.3438263535499573,0.050000000745058,0.0550500750541687,293.2494201660156,297.1499938964844,293.1499938964844,0.4074638187885284,-5440.62451171875,304.161865234375,0.8164898753166199,0.480888158082962,0.3411470353603363,293.25494384765625,297.1499938964844,293.1499938964844,0.5864810347557068,-9787.220703125,304.1618347167969,0.895712673664093,0.6430243253707886,0.613696277141571,293.3905639648437,297.1499938964844,293.1499938964844,0.0092651071026921,-3022.27197265625,300.555419921875,0.3438263535499573,0.050000000745058,0.2611338496208191,290.96490478515625,291.1499938964844,258.27984619140625,257.1676940917969,279.2007141113281,295.14971923828125,290.9643859863281,1.0,0.5596853494644165,0.6714721322059631,0.6714721322059631,1.0,1.0,-2.495687961578369,1.0797499418258667,1.4159380197525024,0.5164360404014587,0.0,0.0,0.8857460021972656,234.1446533203125,239.0,-16.343095779418945,-29530.373046875,1878.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29803466796875,311.1481018066406,278.1499938964844,0.0,18000.0,315.2300109863281,35327.49609375,36000.0,0.0,0.0,0.6698919534683228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7013109922409058,1.7013366222381592,-2.5565870600985363e-05,0.0,0.0006798551767133,0.0,0.0,573.1580200195312,0.0,0.0,0.0,0.9449251294136048,4.0,0.0,1.0
640080,293.1499938964844,297.1499938964844,293.1499938964844,0.8905223608016968,-12862.5068359375,304.1398620605469,0.9990000128746032,0.9991169571876526,0.8078779578208923,293.3711853027344,297.1499938964844,293.1499938964844,0.0172857847064733,-862.1692504882812,303.9383239746094,0.3438263535499573,0.050000000745058,0.0550500750541687,293.2494201660156,297.1499938964844,293.1499938964844,0.4074638187885284,-5440.62451171875,304.161865234375,0.8164898753166199,0.480888158082962,0.3411470353603363,293.25494384765625,297.1499938964844,293.1499938964844,0.5864810347557068,-9787.220703125,304.1618347167969,0.895712673664093,0.6430243253707886,0.613696277141571,293.3905639648437,297.1499938964844,293.1499938964844,0.0092651071026921,-3022.27197265625,300.555419921875,0.3438263535499573,0.050000000745058,0.2611338496208191,290.96490478515625,291.1499938964844,258.27984619140625,257.1676940917969,279.2007141113281,295.14971923828125,290.9643859863281,1.0,0.5596853494644165,0.6714721322059631,0.6714721322059631,1.0,1.0,-2.495687961578369,1.0797499418258667,1.4159380197525024,0.5164360404014587,0.0,0.0,0.8857460021972656,234.1446533203125,239.0,-16.343095779418945,-29530.373046875,1878.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29803466796875,311.1481018066406,278.1499938964844,0.0,18000.0,315.2300109863281,35327.49609375,36000.0,0.0,0.0,0.6698919534683228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7013109922409058,1.7013366222381592,-2.5565870600985363e-05,0.0,0.0006798551767133,0.0,0.0,573.1580200195312,0.0,0.0,0.0,0.9449251294136048,4.0,0.0,1.0
640140,293.1603088378906,297.1499938964844,293.1499938964844,0.8963395357131958,-12933.09765625,304.1335754394531,0.9990000128746032,0.9970276355743408,0.8122302889823914,293.3765563964844,297.1499938964844,293.1499938964844,0.0170020814985036,-857.589111328125,303.8428955078125,0.3430111408233642,0.050000000745058,0.0551325939595699,293.2523193359375,297.1499938964844,293.1499938964844,0.4046776592731476,-5411.2587890625,304.1625671386719,0.8135187029838562,0.4777872860431671,0.3390925824642181,293.2548828125,297.1499938964844,293.1499938964844,0.5840045809745789,-9754.9306640625,304.1620483398437,0.8928660750389099,0.6403822898864746,0.6113108992576599,293.3930053710937,297.1499938964844,293.1499938964844,0.0091478629037737,-2999.595703125,300.4618225097656,0.3430111408233642,0.050000000745058,0.2615252733230591,290.95721435546875,291.1499938964844,258.3628845214844,257.2356872558594,279.201904296875,295.15997314453125,290.9569702148437,1.0,0.5610477924346924,0.6767193675041199,0.6767193675041199,1.0,1.0,-2.4961514472961426,1.0827045440673828,1.4134469032287598,0.5191553235054016,0.0,0.0,0.9120280146598816,236.24493408203125,227.0,-11.393966674804688,-29523.267578125,1888.4569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9666442871094,310.9525756835937,278.1499938964844,0.0,18000.0,315.7099914550781,35359.97265625,36000.0,0.0,0.0,0.678426206111908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7583626508712769,1.7583893537521362,-2.677180418686476e-05,0.0,0.0006885163602419,0.0,0.0,624.2078247070312,0.0,0.0,0.0,0.9719332456588744,4.0,0.0,1.0
