time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640200,293.1603088378906,297.1499938964844,293.1499938964844,0.8963395357131958,-12933.09765625,304.1335754394531,0.9990000128746032,0.9970276355743408,0.8122302889823914,293.3765563964844,297.1499938964844,293.1499938964844,0.0170020814985036,-857.589111328125,303.8428955078125,0.3430111408233642,0.050000000745058,0.0551325939595699,293.2523193359375,297.1499938964844,293.1499938964844,0.4046776592731476,-5411.2587890625,304.1625671386719,0.8135187029838562,0.4777872860431671,0.3390925824642181,293.2548828125,297.1499938964844,293.1499938964844,0.5840045809745789,-9754.9306640625,304.1620483398437,0.8928660750389099,0.6403822898864746,0.6113108992576599,293.3930053710937,297.1499938964844,293.1499938964844,0.0091478629037737,-2999.595703125,300.4618225097656,0.3430111408233642,0.050000000745058,0.2615252733230591,290.95721435546875,291.1499938964844,258.3628845214844,257.2356872558594,279.201904296875,295.15997314453125,290.9569702148437,1.0,0.5610477924346924,0.6767193675041199,0.6767193675041199,1.0,1.0,-2.4961514472961426,1.0827045440673828,1.4134469032287598,0.5191553235054016,0.0,0.0,0.9120280146598816,236.24493408203125,227.0,-11.393966674804688,-29523.267578125,1888.4569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9666442871094,310.9525756835937,278.1499938964844,0.0,18000.0,315.7099914550781,35359.97265625,36000.0,0.0,0.0,0.678426206111908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7583626508712769,1.7583893537521362,-2.677180418686476e-05,0.0,0.0006885163602419,0.0,0.0,624.2078247070312,0.0,0.0,0.0,0.9719332456588744,4.0,0.0,1.0
640260,293.1659545898437,297.1499938964844,293.1499938964844,0.8902124166488647,-12849.51171875,304.1498413085937,0.9990000128746032,0.995595633983612,0.807421863079071,293.3817443847656,297.1499938964844,293.1499938964844,0.0165740009397268,-848.304443359375,303.7479553222656,0.3439128696918487,0.050000000745058,0.055041566491127,293.25506591796875,297.1499938964844,293.1499938964844,0.4005519449710846,-5366.7666015625,304.1653137207031,0.8133271932601929,0.4746354222297668,0.3368387222290039,293.25457763671875,297.1499938964844,293.1499938964844,0.579882800579071,-9699.259765625,304.1650085449219,0.8934137225151062,0.6377827525138855,0.6087780594825745,293.3954162597656,297.1499938964844,293.1499938964844,0.008978889323771,-2960.752685546875,300.3761291503906,0.3439128696918487,0.050000000745058,0.2610934972763061,290.9799194335937,291.1499938964844,258.4441223144531,257.3022155761719,279.2055358886719,295.1659545898437,290.9818725585937,1.0,0.5576584935188293,0.6824635863304138,0.6824635863304138,1.0,1.0,-2.484011173248291,1.0797935724258425,1.4042177200317385,0.5190256834030151,0.0,0.0,0.9337506890296936,233.54331970214844,215.0,26.759597778320312,-29503.33984375,1859.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79058837890625,310.8876953125,278.1499938964844,0.0,18000.0,315.7099914550781,35482.15625,36000.0,0.0,0.0,0.6835468411445618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8071197271347048,1.80714750289917,-2.7855090593220663e-05,0.0,0.0006937131402082,0.0,0.0,670.6741333007812,0.0,0.0,0.0,0.994963526725769,4.0,0.0,1.0
640320,293.1659545898437,297.1499938964844,293.1499938964844,0.8902124166488647,-12849.51171875,304.1498413085937,0.9990000128746032,0.995595633983612,0.807421863079071,293.3817443847656,297.1499938964844,293.1499938964844,0.0165740009397268,-848.304443359375,303.7479553222656,0.3439128696918487,0.050000000745058,0.055041566491127,293.25506591796875,297.1499938964844,293.1499938964844,0.4005519449710846,-5366.7666015625,304.1653137207031,0.8133271932601929,0.4746354222297668,0.3368387222290039,293.25457763671875,297.1499938964844,293.1499938964844,0.579882800579071,-9699.259765625,304.1650085449219,0.8934137225151062,0.6377827525138855,0.6087780594825745,293.3954162597656,297.1499938964844,293.1499938964844,0.008978889323771,-2960.752685546875,300.3761291503906,0.3439128696918487,0.050000000745058,0.2610934972763061,290.9799194335937,291.1499938964844,258.4441223144531,257.3022155761719,279.2055358886719,295.1659545898437,290.9818725585937,1.0,0.5576584935188293,0.6824635863304138,0.6824635863304138,1.0,1.0,-2.484011173248291,1.0797935724258425,1.4042177200317385,0.5190256834030151,0.0,0.0,0.9337506890296936,233.54331970214844,215.0,26.759597778320312,-29503.33984375,1859.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79058837890625,310.8876953125,278.1499938964844,0.0,18000.0,315.7099914550781,35482.15625,36000.0,0.0,0.0,0.6835468411445618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8071197271347048,1.80714750289917,-2.7855090593220663e-05,0.0,0.0006937131402082,0.0,0.0,670.6741333007812,0.0,0.0,0.0,0.994963526725769,4.0,0.0,1.0
640380,293.1616516113281,297.1499938964844,293.1499938964844,0.8748878836631775,-12655.220703125,304.1754455566406,0.9990000128746032,0.996043622493744,0.7961016893386841,293.385986328125,297.1499938964844,293.1499938964844,0.0160735864192247,-836.23828125,303.65533447265625,0.3460806012153625,0.050000000745058,0.0548293888568878,293.2569580078125,297.1499938964844,293.1499938964844,0.3957615792751312,-5315.0517578125,304.16815185546875,0.8152292370796204,0.4715877175331116,0.3345452845096588,293.2542419433594,297.1499938964844,293.1499938964844,0.5747727751731873,-9630.33203125,304.16845703125,0.89642333984375,0.6352007389068604,0.6061480641365051,293.3970947265625,297.1499938964844,293.1499938964844,0.0087788943201303,-2911.84619140625,300.297119140625,0.3460806012153625,0.050000000745058,0.2600870132446289,291.020263671875,291.1499938964844,258.5235595703125,257.3672180175781,279.2080383300781,295.16192626953125,291.02203369140625,1.0,0.5514652729034424,0.6884024143218994,0.6884024143218994,1.0,1.0,-2.4630374908447266,1.0726683139801023,1.3903690576553345,0.5165305733680725,0.0,0.0,0.9481880068778992,227.4806060791016,218.0,45.68981552124024,-29364.044921875,1803.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7276916503906,310.8758544921875,278.1499938964844,0.0,18000.0,315.7099914550781,34990.40234375,36000.0,0.0,0.0,0.6880243420600891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221474885940552,1.8221755027771,-2.807507371471729e-05,0.0,0.0006982572376728,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640440,293.1616516113281,297.1499938964844,293.1499938964844,0.8748878836631775,-12655.220703125,304.1754455566406,0.9990000128746032,0.996043622493744,0.7961016893386841,293.385986328125,297.1499938964844,293.1499938964844,0.0160735864192247,-836.23828125,303.65533447265625,0.3460806012153625,0.050000000745058,0.0548293888568878,293.2569580078125,297.1499938964844,293.1499938964844,0.3957615792751312,-5315.0517578125,304.16815185546875,0.8152292370796204,0.4715877175331116,0.3345452845096588,293.2542419433594,297.1499938964844,293.1499938964844,0.5747727751731873,-9630.33203125,304.16845703125,0.89642333984375,0.6352007389068604,0.6061480641365051,293.3970947265625,297.1499938964844,293.1499938964844,0.0087788943201303,-2911.84619140625,300.297119140625,0.3460806012153625,0.050000000745058,0.2600870132446289,291.020263671875,291.1499938964844,258.5235595703125,257.3672180175781,279.2080383300781,295.16192626953125,291.02203369140625,1.0,0.5514652729034424,0.6884024143218994,0.6884024143218994,1.0,1.0,-2.4630374908447266,1.0726683139801023,1.3903690576553345,0.5165305733680725,0.0,0.0,0.9481880068778992,227.4806060791016,218.0,45.68981552124024,-29364.044921875,1803.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7276916503906,310.8758544921875,278.1499938964844,0.0,18000.0,315.7099914550781,34990.40234375,36000.0,0.0,0.0,0.6880243420600891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221474885940552,1.8221755027771,-2.807507371471729e-05,0.0,0.0006982572376728,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640500,293.1579895019531,297.1499938964844,293.1499938964844,0.8690601587295532,-12585.240234375,304.1813049316406,0.9990000128746032,0.996621072292328,0.7925564646720886,293.3879699707031,297.1499938964844,293.1499938964844,0.0158528015017509,-830.8566284179688,303.6091613769531,0.3467727899551391,0.050000000745058,0.0547636002302169,293.25762939453125,297.1499938964844,293.1499938964844,0.3934498727321625,-5290.20849609375,304.1690368652344,0.8155477643013,0.4701012969017029,0.3334638476371765,293.254150390625,297.1499938964844,293.1499938964844,0.572243332862854,-9596.4814453125,304.169677734375,0.897151529788971,0.6339013576507568,0.6048763394355774,293.397705078125,297.1499938964844,293.1499938964844,0.0086903953924775,-2889.931884765625,300.25811767578125,0.3467727899551391,0.050000000745058,0.2597749531269073,291.04010009765625,291.1499938964844,258.56256103515625,257.3991394042969,279.2076416015625,295.1581420898437,291.0419921875,1.0,0.5497029423713684,0.6912547945976257,0.6912547945976257,1.0,1.0,-2.455487012863159,1.0704113245010376,1.385075569152832,0.5157809257507324,0.0,0.0,0.9535327553749084,225.56056213378903,218.0,50.271671295166016,-29328.310546875,1784.7503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7425842285156,310.8983154296875,278.1499938964844,0.0,18000.0,316.19000244140625,34652.23828125,36000.0,0.0,0.0,0.6946284770965576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8234384059906008,1.823466420173645,-2.802717426675372e-05,0.0,0.0007049596169963,0.0,0.0,683.4993896484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640560,293.1559143066406,297.1499938964844,293.1499938964844,0.8644851446151733,-12532.203125,304.1839294433594,0.9990000128746032,0.9969254732131958,0.7905349135398865,293.3899841308594,297.1499938964844,293.1499938964844,0.0156427957117557,-825.605224609375,303.5628967285156,0.3471703827381134,0.050000000745058,0.0547262281179428,293.2582397460937,297.1499938964844,293.1499938964844,0.3910182118415832,-5263.99267578125,304.1700134277344,0.8153862953186035,0.4686156809329986,0.3324066996574402,293.25408935546875,297.1499938964844,293.1499938964844,0.5695048570632935,-9559.7265625,304.17108154296875,0.8972979784011841,0.6325939893722534,0.603620171546936,293.39825439453125,297.1499938964844,293.1499938964844,0.0086069786921143,-2868.6904296875,300.22052001953125,0.3471703827381134,0.050000000745058,0.2595976591110229,291.0641174316406,291.1499938964844,258.6010437011719,257.4306640625,279.2074584960937,295.156005859375,291.0670471191406,1.0,0.5484657883644104,0.6941141486167908,0.6941141486167908,1.0,1.0,-2.450018405914306,1.0690864324569702,1.3809319734573364,0.5155912041664124,0.0,0.0,0.956914484500885,224.432861328125,221.0,61.20621871948242,-29350.94140625,1772.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8120422363281,310.96685791015625,278.1499938964844,0.0,18000.0,316.19000244140625,34412.8984375,36000.0,0.0,0.0,0.6967626810073853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8243507146835327,1.8243787288665767,-2.799325920932461e-05,0.0,0.0007071255240589,0.0,0.0,683.5010986328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640620,293.1559753417969,297.1499938964844,293.1499938964844,0.8573794960975647,-12453.623046875,304.1842956542969,0.9990000128746032,0.9967722296714784,0.7892757058143616,293.3943786621094,297.1499938964844,293.1499938964844,0.0152360275387763,-814.993896484375,303.4696350097656,0.3474193215370178,0.050000000745058,0.054703053086996,293.2596435546875,297.1499938964844,293.1499938964844,0.3857450187206268,-5206.947265625,304.172119140625,0.8141520023345947,0.4655915200710296,0.3303084671497345,293.25408935546875,297.1499938964844,293.1499938964844,0.5634085536003113,-9477.796875,304.1741943359375,0.8965193033218384,0.6299571990966797,0.6011380553245544,293.3996276855469,297.1499938964844,293.1499938964844,0.0084445420652627,-2825.7568359375,300.1490478515625,0.3474193215370178,0.050000000745058,0.2594877183437347,291.1257629394531,291.1499938964844,258.67657470703125,257.4925842285156,279.2077941894531,295.1559143066406,291.1289367675781,1.0,0.547260582447052,0.6999032497406006,0.6999032497406006,1.0,1.0,-2.4428391456604004,1.0681411027908323,1.374698042869568,0.5161059498786926,0.0,0.0,0.9560615420341492,223.607650756836,224.0,79.33274841308594,-29436.404296875,1758.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9773864746094,311.12176513671875,278.1499938964844,0.0,18000.0,316.19000244140625,34330.84765625,36000.0,0.0,0.0,0.7002947330474854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8246632814407349,1.8246912956237795,-2.7981630410067737e-05,0.0,0.0007107101264409,0.0,0.0,683.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640680,293.1559753417969,297.1499938964844,293.1499938964844,0.8573794960975647,-12453.623046875,304.1842956542969,0.9990000128746032,0.9967722296714784,0.7892757058143616,293.3943786621094,297.1499938964844,293.1499938964844,0.0152360275387763,-814.993896484375,303.4696350097656,0.3474193215370178,0.050000000745058,0.054703053086996,293.2596435546875,297.1499938964844,293.1499938964844,0.3857450187206268,-5206.947265625,304.172119140625,0.8141520023345947,0.4655915200710296,0.3303084671497345,293.25408935546875,297.1499938964844,293.1499938964844,0.5634085536003113,-9477.796875,304.1741943359375,0.8965193033218384,0.6299571990966797,0.6011380553245544,293.3996276855469,297.1499938964844,293.1499938964844,0.0084445420652627,-2825.7568359375,300.1490478515625,0.3474193215370178,0.050000000745058,0.2594877183437347,291.1257629394531,291.1499938964844,258.67657470703125,257.4925842285156,279.2077941894531,295.1559143066406,291.1289367675781,1.0,0.547260582447052,0.6999032497406006,0.6999032497406006,1.0,1.0,-2.4428391456604004,1.0681411027908323,1.374698042869568,0.5161059498786926,0.0,0.0,0.9560615420341492,223.607650756836,224.0,79.33274841308594,-29436.404296875,1758.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9773864746094,311.12176513671875,278.1499938964844,0.0,18000.0,316.19000244140625,34330.84765625,36000.0,0.0,0.0,0.7002947330474854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8246632814407349,1.8246912956237795,-2.7981630410067737e-05,0.0,0.0007107101264409,0.0,0.0,683.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640740,293.1602783203125,297.1499938964844,293.1499938964844,0.8531215190887451,-12411.220703125,304.17987060546875,0.9990000128746032,0.9957554340362548,0.7906379699707031,293.3994445800781,297.1499938964844,293.1499938964844,0.0148578565567731,-804.8973388671875,303.3741149902344,0.3471506536006927,0.050000000745058,0.0547282956540584,293.2615051269531,297.1499938964844,293.1499938964844,0.3803892731666565,-5149.03173828125,304.17364501953125,0.8119927644729614,0.4624373912811279,0.328166514635086,293.254150390625,297.1499938964844,293.1499938964844,0.5572550296783447,-9395.5283203125,304.1763610839844,0.8947310447692871,0.6273066401481628,0.5986862182617188,293.4014892578125,297.1499938964844,293.1499938964844,0.0082918256521224,-2784.717041015625,300.0768127441406,0.3471506536006927,0.050000000745058,0.2596074640750885,291.1882629394531,291.1499938964844,258.75,257.55291748046875,279.20880126953125,295.1601257324219,291.1913146972656,1.0,0.5472426414489746,0.7058306932449341,0.7058306932449341,1.0,1.0,-2.4391286373138428,1.068764328956604,1.3703641891479492,0.5174453854560852,0.0,0.0,0.9467522501945496,224.122787475586,227.0,84.35392761230469,-29544.83203125,1755.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.150390625,311.27752685546875,278.1499938964844,0.0,18000.0,316.6700134277344,34711.1328125,36000.0,0.0,0.0,0.7078671455383301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8232136964797967,1.8232417106628416,-2.8035519790137187e-05,0.0,0.000718395167496,0.0,0.0,683.4988403320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640800,293.1602783203125,297.1499938964844,293.1499938964844,0.8531215190887451,-12411.220703125,304.17987060546875,0.9990000128746032,0.9957554340362548,0.7906379699707031,293.3994445800781,297.1499938964844,293.1499938964844,0.0148578565567731,-804.8973388671875,303.3741149902344,0.3471506536006927,0.050000000745058,0.0547282956540584,293.2615051269531,297.1499938964844,293.1499938964844,0.3803892731666565,-5149.03173828125,304.17364501953125,0.8119927644729614,0.4624373912811279,0.328166514635086,293.254150390625,297.1499938964844,293.1499938964844,0.5572550296783447,-9395.5283203125,304.1763610839844,0.8947310447692871,0.6273066401481628,0.5986862182617188,293.4014892578125,297.1499938964844,293.1499938964844,0.0082918256521224,-2784.717041015625,300.0768127441406,0.3471506536006927,0.050000000745058,0.2596074640750885,291.1882629394531,291.1499938964844,258.75,257.55291748046875,279.20880126953125,295.1601257324219,291.1913146972656,1.0,0.5472426414489746,0.7058306932449341,0.7058306932449341,1.0,1.0,-2.4391286373138428,1.068764328956604,1.3703641891479492,0.5174453854560852,0.0,0.0,0.9467522501945496,224.122787475586,227.0,84.35392761230469,-29544.83203125,1755.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.150390625,311.27752685546875,278.1499938964844,0.0,18000.0,316.6700134277344,34711.1328125,36000.0,0.0,0.0,0.7078671455383301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8232136964797967,1.8232417106628416,-2.8035519790137187e-05,0.0,0.000718395167496,0.0,0.0,683.4988403320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640860,293.167724609375,297.1499938964844,293.1499938964844,0.8504136204719543,-12387.177734375,304.1744384765625,0.9990000128746032,0.9939956068992616,0.7937148809432983,293.4052124023437,297.1499938964844,293.1499938964844,0.0144887045025825,-794.623046875,303.27642822265625,0.3465469479560852,0.050000000745058,0.0547853671014308,293.2639465332031,297.1499938964844,293.1499938964844,0.3746896684169769,-5087.14501953125,304.1752624511719,0.8091498017311096,0.4591185450553894,0.3259383141994476,293.2542419433594,297.1499938964844,293.1499938964844,0.5507541298866272,-9308.4833984375,304.17840576171875,0.8922926783561707,0.6246477961540222,0.5962587594985962,293.4039306640625,297.1499938964844,293.1499938964844,0.0081427153199911,-2743.40185546875,300.00555419921875,0.3465469479560852,0.050000000745058,0.2598781883716583,291.2580261230469,291.1499938964844,258.8217163085937,257.6117553710937,279.21044921875,295.1674499511719,291.2616271972656,1.0,0.5479949712753296,0.711951732635498,0.711951732635498,1.0,1.0,-2.437624216079712,1.070382833480835,1.367241382598877,0.5193068981170654,0.0,0.0,0.9278337955474854,225.51632690429688,230.0,94.95966339111328,-29712.908203125,1759.4110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3876647949219,311.4851989746094,278.1499938964844,0.0,18000.0,316.6700134277344,35645.9453125,36000.0,0.0,0.0,0.7110940217971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819639801979065,1.819667935371399,-2.816786764014978e-05,0.0,0.0007216700469143,0.0,0.0,683.4813842773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640920,293.167724609375,297.1499938964844,293.1499938964844,0.8504136204719543,-12387.177734375,304.1744384765625,0.9990000128746032,0.9939956068992616,0.7937148809432983,293.4052124023437,297.1499938964844,293.1499938964844,0.0144887045025825,-794.623046875,303.27642822265625,0.3465469479560852,0.050000000745058,0.0547853671014308,293.2639465332031,297.1499938964844,293.1499938964844,0.3746896684169769,-5087.14501953125,304.1752624511719,0.8091498017311096,0.4591185450553894,0.3259383141994476,293.2542419433594,297.1499938964844,293.1499938964844,0.5507541298866272,-9308.4833984375,304.17840576171875,0.8922926783561707,0.6246477961540222,0.5962587594985962,293.4039306640625,297.1499938964844,293.1499938964844,0.0081427153199911,-2743.40185546875,300.00555419921875,0.3465469479560852,0.050000000745058,0.2598781883716583,291.2580261230469,291.1499938964844,258.8217163085937,257.6117553710937,279.21044921875,295.1674499511719,291.2616271972656,1.0,0.5479949712753296,0.711951732635498,0.711951732635498,1.0,1.0,-2.437624216079712,1.070382833480835,1.367241382598877,0.5193068981170654,0.0,0.0,0.9278337955474854,225.51632690429688,230.0,94.95966339111328,-29712.908203125,1759.4110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3876647949219,311.4851989746094,278.1499938964844,0.0,18000.0,316.6700134277344,35645.9453125,36000.0,0.0,0.0,0.7110940217971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819639801979065,1.819667935371399,-2.816786764014978e-05,0.0,0.0007216700469143,0.0,0.0,683.4813842773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640980,293.17730712890625,297.1499938964844,293.1499938964844,0.8502585887908936,-12393.943359375,304.1663818359375,0.9990000128746032,0.9916045665740968,0.7979031801223755,293.4116516113281,297.1499938964844,293.1499938964844,0.0141539992764592,-785.4679565429688,303.1748352050781,0.3457327783107757,0.050000000745058,0.0548633858561515,293.26690673828125,297.1499938964844,293.1499938964844,0.3694175183773041,-5030.24658203125,304.175537109375,0.8057747483253479,0.4556323885917663,0.3236068785190582,293.2543334960937,297.1499938964844,293.1499938964844,0.5450307130813599,-9232.91015625,304.1783447265625,0.8894442915916443,0.6219878196716309,0.5938445329666138,293.40692138671875,297.1499938964844,293.1499938964844,0.0080024749040603,-2705.538818359375,299.9277038574219,0.3457327783107757,0.050000000745058,0.2602482736110687,291.31170654296875,291.1499938964844,258.8921203613281,257.669189453125,279.2126159667969,295.177001953125,291.3131103515625,1.0,0.5492410063743591,0.7183173298835754,0.7183173298835754,1.0,1.0,-2.4374918937683105,1.0726189613342283,1.364872932434082,0.5214882493019104,0.0,0.0,0.9021053314208984,227.48501586914065,233.0,71.2248306274414,-29774.849609375,1767.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.614501953125,311.64227294921875,278.1499938964844,0.0,18000.0,316.6700134277344,36404.31640625,36000.0,0.0,0.0,0.7135036587715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7911235094070437,1.7911512851715088,-2.771411709545646e-05,0.0,0.0007241155253723,0.0,0.0,658.7034912109375,0.0,0.0,0.0,0.9864676594734192,4.0,0.0,1.0
641040,293.17730712890625,297.1499938964844,293.1499938964844,0.8502585887908936,-12393.943359375,304.1663818359375,0.9990000128746032,0.9916045665740968,0.7979031801223755,293.4116516113281,297.1499938964844,293.1499938964844,0.0141539992764592,-785.4679565429688,303.1748352050781,0.3457327783107757,0.050000000745058,0.0548633858561515,293.26690673828125,297.1499938964844,293.1499938964844,0.3694175183773041,-5030.24658203125,304.175537109375,0.8057747483253479,0.4556323885917663,0.3236068785190582,293.2543334960937,297.1499938964844,293.1499938964844,0.5450307130813599,-9232.91015625,304.1783447265625,0.8894442915916443,0.6219878196716309,0.5938445329666138,293.40692138671875,297.1499938964844,293.1499938964844,0.0080024749040603,-2705.538818359375,299.9277038574219,0.3457327783107757,0.050000000745058,0.2602482736110687,291.31170654296875,291.1499938964844,258.8921203613281,257.669189453125,279.2126159667969,295.177001953125,291.3131103515625,1.0,0.5492410063743591,0.7183173298835754,0.7183173298835754,1.0,1.0,-2.4374918937683105,1.0726189613342283,1.364872932434082,0.5214882493019104,0.0,0.0,0.9021053314208984,227.48501586914065,233.0,71.2248306274414,-29774.849609375,1767.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.614501953125,311.64227294921875,278.1499938964844,0.0,18000.0,316.6700134277344,36404.31640625,36000.0,0.0,0.0,0.7135036587715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7911235094070437,1.7911512851715088,-2.771411709545646e-05,0.0,0.0007241155253723,0.0,0.0,658.7034912109375,0.0,0.0,0.0,0.9864676594734192,4.0,0.0,1.0
641100,293.1825256347656,297.1499938964844,293.1499938964844,0.85169917345047,-12415.5498046875,304.1607971191406,0.9990000128746032,0.990236759185791,0.8002787232398987,293.4150695800781,297.1499938964844,293.1499938964844,0.0140111725777387,-781.8789672851562,303.1217041015625,0.3452749252319336,0.050000000745058,0.0549078099429607,293.2685241699219,297.1499938964844,293.1499938964844,0.3672627508640289,-5007.3212890625,304.1748046875,0.8039341568946838,0.4538367390632629,0.3224064707756042,293.2543029785156,297.1499938964844,293.1499938964844,0.5429379343986511,-9206.1064453125,304.177001953125,0.8879276514053345,0.620674192905426,0.592653751373291,293.40850830078125,297.1499938964844,293.1499938964844,0.0079413382336497,-2690.2109375,299.8829345703125,0.3452749252319336,0.050000000745058,0.2604590058326721,291.3222351074219,291.1499938964844,258.92681884765625,257.6974182128906,279.2137756347656,295.18218994140625,291.3229675292969,1.0,0.5499905347824097,0.7215923070907593,0.7215923070907593,1.0,1.0,-2.437779188156128,1.0738908052444458,1.3638885021209717,0.5226559042930603,0.0,0.0,0.8895361423492432,228.61805725097656,233.0,50.483978271484375,-29771.255859375,1772.5018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7356262207031,311.7105407714844,278.1499938964844,0.0,18000.0,316.19000244140625,36516.8125,36000.0,0.0,0.0,0.7094823122024536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.76734459400177,1.7673718929290771,-2.722572571656201e-05,0.0,0.000720034353435,0.0,0.0,636.7015991210938,0.0,0.0,0.0,0.9751952290534972,4.0,0.0,1.0
641160,293.1878967285156,297.1499938964844,293.1499938964844,0.8540464043617249,-12447.8046875,304.154541015625,0.9990000128746032,0.98876690864563,0.8027905225753784,293.4185791015625,297.1499938964844,293.1499938964844,0.0138814197853207,-778.846435546875,303.0670471191406,0.3447938561439514,0.050000000745058,0.0549549274146556,293.2701721191406,297.1499938964844,293.1499938964844,0.3653938472270965,-4987.65771484375,304.1737060546875,0.8020294904708862,0.4520099461078644,0.3211853504180908,293.25421142578125,297.1499938964844,293.1499938964844,0.5413151979446411,-9185.931640625,304.1750183105469,0.8863722085952759,0.6193726062774658,0.5914769172668457,293.4101867675781,297.1499938964844,293.1499938964844,0.0078843664377927,-2676.74072265625,299.834716796875,0.3447938561439514,0.050000000745058,0.2606825232505798,291.323486328125,291.1499938964844,258.961181640625,257.72528076171875,279.2149658203125,295.1875915527344,291.32293701171875,1.0,0.5508019924163818,0.724931001663208,0.724931001663208,1.0,1.0,-2.438240766525269,1.0752356052398682,1.36300528049469,0.523858904838562,0.0,0.0,0.8777683973312378,229.824935913086,221.0,25.21611213684082,-29731.375,1778.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8258056640625,311.7465209960937,278.1499938964844,0.0,18000.0,316.19000244140625,36571.5703125,36000.0,0.0,0.0,0.7093986868858337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7415297031402588,1.7415564060211182,-2.668805427674669e-05,0.0,0.0007199494866654,0.0,0.0,613.182861328125,0.0,0.0,0.0,0.9629992246627808,4.0,0.0,1.0
641220,293.1927490234375,297.1499938964844,293.1499938964844,0.8493647575378418,-12388.4140625,304.161376953125,0.9990000128746032,0.9868013858795166,0.7983068227767944,293.4266662597656,297.1499938964844,293.1499938964844,0.0135462479665875,-770.2117919921875,302.9527282714844,0.3456553220748901,0.050000000745058,0.0548710264265537,293.2729187011719,297.1499938964844,293.1499938964844,0.3616797029972076,-4948.3251953125,304.1720275878906,0.8013550043106079,0.4484049677848816,0.3186081051826477,293.2535400390625,297.1499938964844,293.1499938964844,0.5382919907569885,-9147.9619140625,304.1717834472656,0.8868095874786377,0.6168674230575562,0.5890219807624817,293.4130249023437,297.1499938964844,293.1499938964844,0.0077462526969611,-2643.06884765625,299.736572265625,0.3456553220748901,0.050000000745058,0.2602845132350921,291.3197326660156,291.1499938964844,259.0289611816406,257.7799987792969,279.2150573730469,295.179443359375,291.31982421875,1.0,0.5475221872329712,0.7315239906311035,0.7315239906311035,1.0,1.0,-2.4262454509735107,1.0716118812561035,1.3546336889266968,0.5230201482772827,0.0,0.0,0.855567216873169,227.3198699951172,224.0,6.544769287109375,-29571.869140625,1750.9649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.031494140625,311.8492736816406,278.1499938964844,0.0,18000.0,316.19000244140625,36597.171875,36000.0,0.0,0.0,0.7084019184112549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6895573139190674,1.6895828247070312,-2.5610985176172107e-05,0.0,0.0007189378957264,0.0,0.0,567.4429321289062,0.0,0.0,0.0,0.9384387135505676,4.0,0.0,1.0
641280,293.1927490234375,297.1499938964844,293.1499938964844,0.8493647575378418,-12388.4140625,304.161376953125,0.9990000128746032,0.9868013858795166,0.7983068227767944,293.4266662597656,297.1499938964844,293.1499938964844,0.0135462479665875,-770.2117919921875,302.9527282714844,0.3456553220748901,0.050000000745058,0.0548710264265537,293.2729187011719,297.1499938964844,293.1499938964844,0.3616797029972076,-4948.3251953125,304.1720275878906,0.8013550043106079,0.4484049677848816,0.3186081051826477,293.2535400390625,297.1499938964844,293.1499938964844,0.5382919907569885,-9147.9619140625,304.1717834472656,0.8868095874786377,0.6168674230575562,0.5890219807624817,293.4130249023437,297.1499938964844,293.1499938964844,0.0077462526969611,-2643.06884765625,299.736572265625,0.3456553220748901,0.050000000745058,0.2602845132350921,291.3197326660156,291.1499938964844,259.0289611816406,257.7799987792969,279.2150573730469,295.179443359375,291.31982421875,1.0,0.5475221872329712,0.7315239906311035,0.7315239906311035,1.0,1.0,-2.4262454509735107,1.0716118812561035,1.3546336889266968,0.5230201482772827,0.0,0.0,0.855567216873169,227.3198699951172,224.0,6.544769287109375,-29571.869140625,1750.9649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.031494140625,311.8492736816406,278.1499938964844,0.0,18000.0,316.19000244140625,36597.171875,36000.0,0.0,0.0,0.7084019184112549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6895573139190674,1.6895828247070312,-2.5610985176172107e-05,0.0,0.0007189378957264,0.0,0.0,567.4429321289062,0.0,0.0,0.0,0.9384387135505676,4.0,0.0,1.0
641340,293.1934509277344,297.1499938964844,293.1499938964844,0.8479413390159607,-12373.978515625,304.1596069335937,0.9990000128746032,0.9855820536613464,0.7969964742660522,293.4386901855469,297.1499938964844,293.1499938964844,0.0132161974906921,-761.7567138671875,302.8244323730469,0.3459092080593109,0.050000000745058,0.0548466853797435,293.2752990722656,297.1499938964844,293.1499938964844,0.3582416176795959,-4911.91796875,304.17041015625,0.7996426224708557,0.4448110461235046,0.3161063194274902,293.2530212402344,297.1499938964844,293.1499938964844,0.5356530547142029,-9114.849609375,304.1688842773437,0.8860862851142883,0.6143519282341003,0.5866546034812927,293.4157409667969,297.1499938964844,293.1499938964844,0.0076202643103897,-2612.612548828125,299.6365051269531,0.3459092080593109,0.050000000745058,0.2601690590381622,291.3121032714844,291.1499938964844,259.0954284667969,257.8334045410156,279.2083740234375,295.1533508300781,291.311279296875,1.0,0.5464258193969727,0.737028956413269,0.737028956413269,1.0,1.0,-2.4186432361602783,1.0696974992752075,1.3489457368850708,0.5226002931594849,0.0,0.0,0.8342213034629822,226.45118713378903,227.0,-9.267111778259276,-29445.599609375,1736.8201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2698059082031,311.9639892578125,278.1499938964844,0.0,18000.0,315.7099914550781,36620.1875,36000.0,0.0,0.0,0.7013797760009766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6339749097824097,1.6339993476867676,-2.449442035867833e-05,0.0,0.0007118112989701,0.0,0.0,521.2720947265625,0.0,0.0,0.0,0.9123861789703368,4.0,0.0,1.0
641400,293.1934509277344,297.1499938964844,293.1499938964844,0.8479413390159607,-12373.978515625,304.1596069335937,0.9990000128746032,0.9855820536613464,0.7969964742660522,293.4386901855469,297.1499938964844,293.1499938964844,0.0132161974906921,-761.7567138671875,302.8244323730469,0.3459092080593109,0.050000000745058,0.0548466853797435,293.2752990722656,297.1499938964844,293.1499938964844,0.3582416176795959,-4911.91796875,304.17041015625,0.7996426224708557,0.4448110461235046,0.3161063194274902,293.2530212402344,297.1499938964844,293.1499938964844,0.5356530547142029,-9114.849609375,304.1688842773437,0.8860862851142883,0.6143519282341003,0.5866546034812927,293.4157409667969,297.1499938964844,293.1499938964844,0.0076202643103897,-2612.612548828125,299.6365051269531,0.3459092080593109,0.050000000745058,0.2601690590381622,291.3121032714844,291.1499938964844,259.0954284667969,257.8334045410156,279.2083740234375,295.1533508300781,291.311279296875,1.0,0.5464258193969727,0.737028956413269,0.737028956413269,1.0,1.0,-2.4186432361602783,1.0696974992752075,1.3489457368850708,0.5226002931594849,0.0,0.0,0.8342213034629822,226.45118713378903,227.0,-9.267111778259276,-29445.599609375,1736.8201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2698059082031,311.9639892578125,278.1499938964844,0.0,18000.0,315.7099914550781,36620.1875,36000.0,0.0,0.0,0.7013797760009766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6339749097824097,1.6339993476867676,-2.449442035867833e-05,0.0,0.0007118112989701,0.0,0.0,521.2720947265625,0.0,0.0,0.0,0.9123861789703368,4.0,0.0,1.0
641460,293.1977844238281,297.1499938964844,293.1499938964844,0.8512012362480164,-12418.248046875,304.15087890625,0.9990000128746032,0.9836103320121764,0.7985117435455322,293.4535217285156,297.1499938964844,293.1499938964844,0.0129139171913266,-754.5468139648438,302.6815185546875,0.345616340637207,0.050000000745058,0.0548750311136245,293.27789306640625,297.1499938964844,293.1499938964844,0.3555022776126861,-4883.3837890625,304.16815185546875,0.7969303131103516,0.4411143660545349,0.3135861456394195,293.2525634765625,297.1499938964844,293.1499938964844,0.5341445207595825,-9097.3623046875,304.16510009765625,0.8843076229095459,0.6118335723876953,0.5843256115913391,293.4187927246094,297.1499938964844,293.1499938964844,0.0075114192441105,-2588.3798828125,299.5263671875,0.345616340637207,0.050000000745058,0.2603035271167755,291.2822570800781,291.1499938964844,259.1605834960937,257.8855285644531,279.20269775390625,295.1268005371094,291.280517578125,1.0,0.5464469790458679,0.7419987916946411,0.7419987916946411,1.0,1.0,-2.4148313999176025,1.0693371295928955,1.3454941511154177,0.52298903465271,0.0,0.0,0.8183469176292419,227.04331970214844,215.0,-34.76966857910156,-29301.966796875,1733.9791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4325866699219,312.01397705078125,278.1499938964844,0.0,18000.0,315.7099914550781,36521.203125,36000.0,0.0,0.0,0.6971803903579712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5845863819122314,1.584609866142273,-2.350675276829861e-05,0.0,0.000707549508661,0.0,0.0,482.1790466308594,0.0,0.0,0.0,0.8894846439361572,4.0,0.0,1.0
641520,293.1977844238281,297.1499938964844,293.1499938964844,0.8512012362480164,-12418.248046875,304.15087890625,0.9990000128746032,0.9836103320121764,0.7985117435455322,293.4535217285156,297.1499938964844,293.1499938964844,0.0129139171913266,-754.5468139648438,302.6815185546875,0.345616340637207,0.050000000745058,0.0548750311136245,293.27789306640625,297.1499938964844,293.1499938964844,0.3555022776126861,-4883.3837890625,304.16815185546875,0.7969303131103516,0.4411143660545349,0.3135861456394195,293.2525634765625,297.1499938964844,293.1499938964844,0.5341445207595825,-9097.3623046875,304.16510009765625,0.8843076229095459,0.6118335723876953,0.5843256115913391,293.4187927246094,297.1499938964844,293.1499938964844,0.0075114192441105,-2588.3798828125,299.5263671875,0.345616340637207,0.050000000745058,0.2603035271167755,291.2822570800781,291.1499938964844,259.1605834960937,257.8855285644531,279.20269775390625,295.1268005371094,291.280517578125,1.0,0.5464469790458679,0.7419987916946411,0.7419987916946411,1.0,1.0,-2.4148313999176025,1.0693371295928955,1.3454941511154177,0.52298903465271,0.0,0.0,0.8183469176292419,227.04331970214844,215.0,-34.76966857910156,-29301.966796875,1733.9791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4325866699219,312.01397705078125,278.1499938964844,0.0,18000.0,315.7099914550781,36521.203125,36000.0,0.0,0.0,0.6971803903579712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5845863819122314,1.584609866142273,-2.350675276829861e-05,0.0,0.000707549508661,0.0,0.0,482.1790466308594,0.0,0.0,0.0,0.8894846439361572,4.0,0.0,1.0
641580,293.1985778808594,297.1499938964844,293.1499938964844,0.8453345894813538,-12342.255859375,304.1608581542969,0.9990000128746032,0.9822194576263428,0.7918419241905212,293.4697265625,297.1499938964844,293.1499938964844,0.0125351101160049,-744.04833984375,302.53057861328125,0.3469157218933105,0.050000000745058,0.0547510460019111,293.2792663574219,297.1499938964844,293.1499938964844,0.3523489534854889,-4849.6962890625,304.1674194335937,0.7969489693641663,0.4375877678394317,0.3109880089759826,293.2525939941406,297.1499938964844,293.1499938964844,0.5320421457290649,-9070.3603515625,304.1636657714844,0.8855383992195129,0.6092305183410645,0.5818074345588684,293.4218444824219,297.1499938964844,293.1499938964844,0.0073758559301495,-2555.02294921875,299.4186706542969,0.3469157218933105,0.050000000745058,0.2597154080867767,291.2629089355469,291.1499938964844,259.2244567871094,257.9364013671875,279.201171875,295.0962219238281,291.2624206542969,1.0,0.5421586036682129,0.7470365166664124,0.7470365166664124,1.0,1.0,-2.3998310565948486,1.0635347366333008,1.336296319961548,0.5206237435340881,0.0,0.0,0.8049132823944092,223.43077087402344,218.0,-24.50248146057129,-29109.107421875,1698.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5835266113281,312.08154296875,278.1499938964844,0.0,18000.0,315.7099914550781,36441.87109375,36000.0,0.0,0.0,0.6924788951873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5450867414474487,1.545109510421753,-2.2738126062904485e-05,0.0,0.0007027779938653,0.0,0.0,452.4555969238281,0.0,0.0,0.0,0.8710865378379822,4.0,0.0,1.0
641640,293.1985778808594,297.1499938964844,293.1499938964844,0.8453345894813538,-12342.255859375,304.1608581542969,0.9990000128746032,0.9822194576263428,0.7918419241905212,293.4697265625,297.1499938964844,293.1499938964844,0.0125351101160049,-744.04833984375,302.53057861328125,0.3469157218933105,0.050000000745058,0.0547510460019111,293.2792663574219,297.1499938964844,293.1499938964844,0.3523489534854889,-4849.6962890625,304.1674194335937,0.7969489693641663,0.4375877678394317,0.3109880089759826,293.2525939941406,297.1499938964844,293.1499938964844,0.5320421457290649,-9070.3603515625,304.1636657714844,0.8855383992195129,0.6092305183410645,0.5818074345588684,293.4218444824219,297.1499938964844,293.1499938964844,0.0073758559301495,-2555.02294921875,299.4186706542969,0.3469157218933105,0.050000000745058,0.2597154080867767,291.2629089355469,291.1499938964844,259.2244567871094,257.9364013671875,279.201171875,295.0962219238281,291.2624206542969,1.0,0.5421586036682129,0.7470365166664124,0.7470365166664124,1.0,1.0,-2.3998310565948486,1.0635347366333008,1.336296319961548,0.5206237435340881,0.0,0.0,0.8049132823944092,223.43077087402344,218.0,-24.50248146057129,-29109.107421875,1698.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5835266113281,312.08154296875,278.1499938964844,0.0,18000.0,315.7099914550781,36441.87109375,36000.0,0.0,0.0,0.6924788951873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5450867414474487,1.545109510421753,-2.2738126062904485e-05,0.0,0.0007027779938653,0.0,0.0,452.4555969238281,0.0,0.0,0.0,0.8710865378379822,4.0,0.0,1.0
641700,293.19696044921875,297.1499938964844,293.1499938964844,0.8433371782302856,-12318.318359375,304.16241455078125,0.9990000128746032,0.9819222688674928,0.7898644208908081,293.4781799316406,297.1499938964844,293.1499938964844,0.0123492134734988,-738.7176513671875,302.452392578125,0.3473053872585296,0.050000000745058,0.0547145381569862,293.27947998046875,297.1499938964844,293.1499938964844,0.3507970571517944,-4833.060546875,304.16705322265625,0.796577513217926,0.4359084665775299,0.3097902834415436,293.2530822753906,297.1499938964844,293.1499938964844,0.5307885408401489,-9053.84375,304.1634521484375,0.8856123685836792,0.60783851146698,0.5804961919784546,293.4233093261719,297.1499938964844,293.1499938964844,0.0073102731257677,-2538.477783203125,299.36602783203125,0.3473053872585296,0.050000000745058,0.2595421969890594,291.2572937011719,291.1499938964844,259.25592041015625,257.9613647460937,279.1990966796875,295.0791931152344,291.25634765625,1.0,0.5410841107368469,0.7493354678153992,0.7493354678153992,1.0,1.0,-2.3941805362701416,1.0614746809005735,1.3327057361602783,0.5196759104728699,0.0,0.0,0.7982891201972961,222.32066345214844,218.0,-22.462862014770508,-29023.224609375,1686.3175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6585693359375,312.1116638183594,278.1499938964844,0.0,18000.0,315.2300109863281,36438.71875,36000.0,0.0,0.0,0.685105562210083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5252636671066284,1.525286078453064,-2.2367818019120023e-05,0.0,0.0006952950498089,0.0,0.0,438.1584167480469,0.0,0.0,0.0,0.8619338274002075,4.0,0.0,1.0
641760,293.1966247558594,297.1499938964844,293.1499938964844,0.8431574106216431,-12317.8720703125,304.16046142578125,0.9990000128746032,0.9813951253890992,0.7891148328781128,293.48681640625,297.1499938964844,293.1499938964844,0.0121785588562488,-734.0154418945312,302.37109375,0.3474537134170532,0.050000000745058,0.054700743407011,293.2796630859375,297.1499938964844,293.1499938964844,0.3495185673236847,-4819.59423828125,304.166259765625,0.795799195766449,0.4342314302921295,0.3086160719394684,293.2536315917969,297.1499938964844,293.1499938964844,0.5298718810081482,-9042.20703125,304.16265869140625,0.8852055072784424,0.6064203977584839,0.5791664719581604,293.4247436523437,297.1499938964844,293.1499938964844,0.0072512794286012,-2524.36572265625,299.3101806640625,0.3474537134170532,0.050000000745058,0.2594767808914184,291.243896484375,291.1499938964844,259.2870483398437,257.9859924316406,279.1976013183594,295.06402587890625,291.2420654296875,1.0,0.5403968691825867,0.7516008019447327,0.7516008019447327,1.0,1.0,-2.390174865722656,1.0601611137390137,1.3300137519836426,0.5191936492919922,0.0,0.0,0.7933140993118286,221.84214782714844,221.0,-31.91896629333496,-28923.115234375,1678.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6916198730469,312.10595703125,278.1499938964844,0.0,18000.0,315.2300109863281,36396.6875,36000.0,0.0,0.0,0.6818825006484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.507235050201416,1.507257103919983,-2.202631912950892e-05,0.0,0.0006920240703038,0.0,0.0,425.320068359375,0.0,0.0,0.0,0.853722095489502,4.0,0.0,1.0
641820,293.198974609375,297.1499938964844,293.1499938964844,0.8455522656440735,-12351.1923828125,304.1529235839844,0.9990000128746032,0.979745090007782,0.7897161841392517,293.5043640136719,297.1499938964844,293.1499938964844,0.0118537973612546,-725.0576171875,302.2018737792969,0.3473351299762726,0.050000000745058,0.054711926728487,293.2801208496094,297.1499938964844,293.1499938964844,0.3471620678901672,-4794.806640625,304.164794921875,0.7935277819633484,0.4308576285839081,0.3062901496887207,293.2548522949219,297.1499938964844,293.1499938964844,0.5282909870147705,-9022.25390625,304.1611022949219,0.883581817150116,0.6035474538803101,0.5765016674995422,293.4276733398437,297.1499938964844,293.1499938964844,0.007142748683691,-2498.897216796875,299.1949462890625,0.3473351299762726,0.050000000745058,0.2595298290252685,291.211181640625,291.1499938964844,259.3483581542969,258.0343933105469,279.1962890625,295.03924560546875,291.2096252441406,1.0,0.5399813055992126,0.7561475038528442,0.7561475038528442,1.0,1.0,-2.3849761486053467,1.0588440895080566,1.32613205909729,0.5189287662506104,0.0,0.0,0.7874174118041992,221.9571533203125,224.0,-40.28392028808594,-28782.0390625,1672.3734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7274780273437,312.0898132324219,278.1499938964844,0.0,18000.0,315.2300109863281,36240.2421875,36000.0,0.0,0.0,0.6755908131599426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.483179807662964,1.4832013845443726,-2.1554113118327223e-05,0.0,0.0006856387481093,0.0,0.0,408.3075256347656,0.0,0.0,0.0,0.8427350521087646,4.0,0.0,1.0
641880,293.198974609375,297.1499938964844,293.1499938964844,0.8455522656440735,-12351.1923828125,304.1529235839844,0.9990000128746032,0.979745090007782,0.7897161841392517,293.5043640136719,297.1499938964844,293.1499938964844,0.0118537973612546,-725.0576171875,302.2018737792969,0.3473351299762726,0.050000000745058,0.054711926728487,293.2801208496094,297.1499938964844,293.1499938964844,0.3471620678901672,-4794.806640625,304.164794921875,0.7935277819633484,0.4308576285839081,0.3062901496887207,293.2548522949219,297.1499938964844,293.1499938964844,0.5282909870147705,-9022.25390625,304.1611022949219,0.883581817150116,0.6035474538803101,0.5765016674995422,293.4276733398437,297.1499938964844,293.1499938964844,0.007142748683691,-2498.897216796875,299.1949462890625,0.3473351299762726,0.050000000745058,0.2595298290252685,291.211181640625,291.1499938964844,259.3483581542969,258.0343933105469,279.1962890625,295.03924560546875,291.2096252441406,1.0,0.5399813055992126,0.7561475038528442,0.7561475038528442,1.0,1.0,-2.3849761486053467,1.0588440895080566,1.32613205909729,0.5189287662506104,0.0,0.0,0.7874174118041992,221.9571533203125,224.0,-40.28392028808594,-28782.0390625,1672.3734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7274780273437,312.0898132324219,278.1499938964844,0.0,18000.0,315.2300109863281,36240.2421875,36000.0,0.0,0.0,0.6755908131599426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.483179807662964,1.4832013845443726,-2.1554113118327223e-05,0.0,0.0006856387481093,0.0,0.0,408.3075256347656,0.0,0.0,0.0,0.8427350521087646,4.0,0.0,1.0
