time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641940,293.20458984375,297.1499938964844,293.1499938964844,0.85016930103302,-12410.7021484375,304.1442565917969,0.9990000128746032,0.9773682355880736,0.7922903895378113,293.5220031738281,297.1499938964844,293.1499938964844,0.0115359621122479,-715.9119873046875,302.0261535644531,0.3468285799026489,0.050000000745058,0.0547596216201782,293.28076171875,297.1499938964844,293.1499938964844,0.344698429107666,-4768.56298828125,304.1640014648437,0.7905645966529846,0.4274289608001709,0.3039572536945343,293.2562255859375,297.1499938964844,293.1499938964844,0.5265527963638306,-8999.6943359375,304.1603088378906,0.8811989426612854,0.6006149649620056,0.5738195776939392,293.43084716796875,297.1499938964844,293.1499938964844,0.0070378184318542,-2473.7314453125,299.0791320800781,0.3468285799026489,0.050000000745058,0.2597560584545135,291.1823425292969,291.1499938964844,259.40838623046875,258.0816345214844,279.197021484375,295.0213623046875,291.1809387207031,1.0,0.5404620170593262,0.7608739733695984,0.7608739733695984,1.0,1.0,-2.382371187210083,1.0587631464004517,1.323608160018921,0.5193372964859009,0.0,0.0,0.7850617170333862,223.0795745849609,212.0,-39.69306182861328,-28682.921875,1673.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7128295898437,312.05230712890625,278.1499938964844,0.0,18000.0,314.75,36114.59375,36000.0,0.0,0.0,0.6649605631828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4709177017211914,1.470939040184021,-2.130573193426244e-05,0.0,0.0006748504820279,0.0,0.0,399.68450927734375,0.0,0.0,0.0,0.8371492028236389,4.0,0.0,1.0
642000,293.20458984375,297.1499938964844,293.1499938964844,0.85016930103302,-12410.7021484375,304.1442565917969,0.9990000128746032,0.9773682355880736,0.7922903895378113,293.5220031738281,297.1499938964844,293.1499938964844,0.0115359621122479,-715.9119873046875,302.0261535644531,0.3468285799026489,0.050000000745058,0.0547596216201782,293.28076171875,297.1499938964844,293.1499938964844,0.344698429107666,-4768.56298828125,304.1640014648437,0.7905645966529846,0.4274289608001709,0.3039572536945343,293.2562255859375,297.1499938964844,293.1499938964844,0.5265527963638306,-8999.6943359375,304.1603088378906,0.8811989426612854,0.6006149649620056,0.5738195776939392,293.43084716796875,297.1499938964844,293.1499938964844,0.0070378184318542,-2473.7314453125,299.0791320800781,0.3468285799026489,0.050000000745058,0.2597560584545135,291.1823425292969,291.1499938964844,259.40838623046875,258.0816345214844,279.197021484375,295.0213623046875,291.1809387207031,1.0,0.5404620170593262,0.7608739733695984,0.7608739733695984,1.0,1.0,-2.382371187210083,1.0587631464004517,1.323608160018921,0.5193372964859009,0.0,0.0,0.7850617170333862,223.0795745849609,212.0,-39.69306182861328,-28682.921875,1673.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7128295898437,312.05230712890625,278.1499938964844,0.0,18000.0,314.75,36114.59375,36000.0,0.0,0.0,0.6649605631828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4709177017211914,1.470939040184021,-2.130573193426244e-05,0.0,0.0006748504820279,0.0,0.0,399.68450927734375,0.0,0.0,0.0,0.8371492028236389,4.0,0.0,1.0
642060,293.2061767578125,297.1499938964844,293.1499938964844,0.8454771041870117,-12347.693359375,304.15447998046875,0.9990000128746032,0.9756413102149964,0.7863014936447144,293.5390930175781,297.1499938964844,293.1499938964844,0.0111664179712533,-704.0159912109375,301.8463134765625,0.348013311624527,0.050000000745058,0.0546491257846355,293.28106689453125,297.1499938964844,293.1499938964844,0.3418977260589599,-4738.25537109375,304.1640319824219,0.7904338836669922,0.4240522384643554,0.3015142977237701,293.2572631835937,297.1499938964844,293.1499938964844,0.5243661403656006,-8970.4375,304.1605834960937,0.8819864392280579,0.5977105498313904,0.5709766149520874,293.43365478515625,297.1499938964844,293.1499938964844,0.0069085503928363,-2440.249267578125,298.9653015136719,0.348013311624527,0.050000000745058,0.2592319250106811,291.1600036621094,291.1499938964844,259.4671630859375,258.127685546875,279.2015380859375,295.0023193359375,291.1593322753906,1.0,0.5364565253257751,0.7662568092346191,0.7662568092346191,1.0,1.0,-2.3680789470672607,1.0531365871429443,1.3149423599243164,0.516990065574646,0.0,0.0,0.7854012250900269,219.837890625,215.0,-30.24517250061035,-28469.451171875,1641.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5845031738281,311.95074462890625,278.1499938964844,0.0,18000.0,314.75,36014.4375,36000.0,0.0,0.0,0.6586411595344543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4685609340667725,1.468582272529602,-2.124101411027368e-05,0.0,0.0006684370455332,0.0,0.0,397.8130187988281,0.0,0.0,0.0,0.8360639810562134,4.0,0.0,1.0
642120,293.2061767578125,297.1499938964844,293.1499938964844,0.8454771041870117,-12347.693359375,304.15447998046875,0.9990000128746032,0.9756413102149964,0.7863014936447144,293.5390930175781,297.1499938964844,293.1499938964844,0.0111664179712533,-704.0159912109375,301.8463134765625,0.348013311624527,0.050000000745058,0.0546491257846355,293.28106689453125,297.1499938964844,293.1499938964844,0.3418977260589599,-4738.25537109375,304.1640319824219,0.7904338836669922,0.4240522384643554,0.3015142977237701,293.2572631835937,297.1499938964844,293.1499938964844,0.5243661403656006,-8970.4375,304.1605834960937,0.8819864392280579,0.5977105498313904,0.5709766149520874,293.43365478515625,297.1499938964844,293.1499938964844,0.0069085503928363,-2440.249267578125,298.9653015136719,0.348013311624527,0.050000000745058,0.2592319250106811,291.1600036621094,291.1499938964844,259.4671630859375,258.127685546875,279.2015380859375,295.0023193359375,291.1593322753906,1.0,0.5364565253257751,0.7662568092346191,0.7662568092346191,1.0,1.0,-2.3680789470672607,1.0531365871429443,1.3149423599243164,0.516990065574646,0.0,0.0,0.7854012250900269,219.837890625,215.0,-30.24517250061035,-28469.451171875,1641.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5845031738281,311.95074462890625,278.1499938964844,0.0,18000.0,314.75,36014.4375,36000.0,0.0,0.0,0.6586411595344543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4685609340667725,1.468582272529602,-2.124101411027368e-05,0.0,0.0006684370455332,0.0,0.0,397.8130187988281,0.0,0.0,0.0,0.8360639810562134,4.0,0.0,1.0
642180,293.20440673828125,297.1499938964844,293.1499938964844,0.8438544869422913,-12328.4326171875,304.15533447265625,0.9990000128746032,0.9745861887931824,0.7839897871017456,293.5558776855469,297.1499938964844,293.1499938964844,0.0108180306851863,-692.3714599609375,301.6617431640625,0.3484757542610168,0.050000000745058,0.0546067841351032,293.2811279296875,297.1499938964844,293.1499938964844,0.3390807211399078,-4707.693359375,304.1640319824219,0.789118230342865,0.4207231998443603,0.2991715371608734,293.2582702636719,297.1499938964844,293.1499938964844,0.522028923034668,-8939.0966796875,304.1609191894531,0.8814119100570679,0.5947889089584351,0.5682106614112854,293.4359741210937,297.1499938964844,293.1499938964844,0.0067888326011598,-2408.6845703125,298.8536071777344,0.3484757542610168,0.050000000745058,0.2590310871601105,291.14288330078125,291.1499938964844,259.524658203125,258.172607421875,279.202880859375,294.98272705078125,291.1418151855469,1.0,0.5348708033561707,0.7716072201728821,0.7716072201728821,1.0,1.0,-2.3588621616363525,1.04993736743927,1.308924674987793,0.5156397819519043,0.0,0.0,0.7873525023460388,218.46954345703125,218.0,-27.543272018432617,-28308.955078125,1623.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4398498535156,311.84002685546875,278.1499938964844,0.0,18000.0,314.75,35955.19921875,36000.0,0.0,0.0,0.6530314087867737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4710729122161863,1.471094250679016,-2.127245898009278e-05,0.0,0.0006627438124269,0.0,0.0,399.3074035644531,0.0,0.0,0.0,0.8372683525085449,4.0,0.0,1.0
642240,293.20440673828125,297.1499938964844,293.1499938964844,0.8438544869422913,-12328.4326171875,304.15533447265625,0.9990000128746032,0.9745861887931824,0.7839897871017456,293.5558776855469,297.1499938964844,293.1499938964844,0.0108180306851863,-692.3714599609375,301.6617431640625,0.3484757542610168,0.050000000745058,0.0546067841351032,293.2811279296875,297.1499938964844,293.1499938964844,0.3390807211399078,-4707.693359375,304.1640319824219,0.789118230342865,0.4207231998443603,0.2991715371608734,293.2582702636719,297.1499938964844,293.1499938964844,0.522028923034668,-8939.0966796875,304.1609191894531,0.8814119100570679,0.5947889089584351,0.5682106614112854,293.4359741210937,297.1499938964844,293.1499938964844,0.0067888326011598,-2408.6845703125,298.8536071777344,0.3484757542610168,0.050000000745058,0.2590310871601105,291.14288330078125,291.1499938964844,259.524658203125,258.172607421875,279.202880859375,294.98272705078125,291.1418151855469,1.0,0.5348708033561707,0.7716072201728821,0.7716072201728821,1.0,1.0,-2.3588621616363525,1.04993736743927,1.308924674987793,0.5156397819519043,0.0,0.0,0.7873525023460388,218.46954345703125,218.0,-27.543272018432617,-28308.955078125,1623.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4398498535156,311.84002685546875,278.1499938964844,0.0,18000.0,314.75,35955.19921875,36000.0,0.0,0.0,0.6530314087867737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4710729122161863,1.471094250679016,-2.127245898009278e-05,0.0,0.0006627438124269,0.0,0.0,399.3074035644531,0.0,0.0,0.0,0.8372683525085449,4.0,0.0,1.0
642300,293.20513916015625,297.1499938964844,293.1499938964844,0.8445366621017456,-12337.98828125,304.15313720703125,0.9990000128746032,0.9737566113471984,0.7841416597366333,293.56414794921875,297.1499938964844,293.1499938964844,0.0106532406061887,-686.7778930664062,301.567138671875,0.3484454452991485,0.050000000745058,0.0546096116304397,293.2811279296875,297.1499938964844,293.1499938964844,0.3377306759357452,-4693.068359375,304.1639404296875,0.7880229949951172,0.4190598428249359,0.2980200052261352,293.2587585449219,297.1499938964844,293.1499938964844,0.5209197402000427,-8924.2958984375,304.16094970703125,0.8806298971176147,0.5933210849761963,0.5668417811393738,293.43707275390625,297.1499938964844,293.1499938964844,0.0067333686165511,-2394.12548828125,298.7970275878906,0.3484454452991485,0.050000000745058,0.2590444982051849,291.133056640625,291.1499938964844,259.55291748046875,258.1946716308594,279.2039489746094,294.9755249023437,291.1320495605469,1.0,0.5345926284790039,0.7743855714797974,0.7743855714797974,1.0,1.0,-2.356034755706787,1.0491828918457031,1.3068519830703735,0.5154612064361572,0.0,0.0,0.7894791960716248,218.4510955810547,218.0,-27.242897033691406,-28250.306640625,1619.5623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.357177734375,311.7806396484375,278.1499938964844,0.0,18000.0,314.2699890136719,35910.1328125,36000.0,0.0,0.0,0.6457629799842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475519061088562,1.4755403995513916,-2.13418225030182e-05,0.0,0.0006553673301823,0.0,0.0,402.1442565917969,0.0,0.0,0.0,0.8393219709396362,4.0,0.0,1.0
642360,293.2066955566406,297.1499938964844,293.1499938964844,0.8459967374801636,-12357.2236328125,304.14990234375,0.9990000128746032,0.9727531671524048,0.7848562598228455,293.57232666015625,297.1499938964844,293.1499938964844,0.0104941017925739,-681.3383178710938,301.4708251953125,0.3483025133609772,0.050000000745058,0.0546227619051933,293.2811584472656,297.1499938964844,293.1499938964844,0.3364410400390625,-4679.142578125,304.1637268066406,0.7867374420166016,0.4173915088176727,0.2968739867210388,293.2592468261719,297.1499938964844,293.1499938964844,0.5198941826820374,-8910.7216796875,304.1607971191406,0.8796358108520508,0.5918474793434143,0.5654783844947815,293.43817138671875,297.1499938964844,293.1499938964844,0.0066800937056541,-2380.268310546875,298.73944091796875,0.3483025133609772,0.050000000745058,0.2591068744659424,291.1215209960937,291.1499938964844,259.5809020996094,258.2164306640625,279.2138977050781,294.96978759765625,291.1202087402344,1.0,0.5345730781555176,0.7740808129310608,0.7740808129310608,1.0,1.0,-2.353968381881714,1.048183560371399,1.3057847023010254,0.5148738622665405,0.0,0.0,0.7925086617469788,218.7179107666016,221.0,-30.270240783691406,-28166.330078125,1617.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.230712890625,311.6872863769531,278.1499938964844,0.0,18000.0,314.2699890136719,35863.234375,36000.0,0.0,0.0,0.6429775953292847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4819408655166626,1.4819623231887815,-2.144654354196973e-05,0.0,0.0006525405333377,0.0,0.0,406.32366943359375,0.0,0.0,0.0,0.8423091173171997,4.0,0.0,1.0
642420,293.2118835449219,297.1499938964844,293.1499938964844,0.8504074215888977,-12413.2841796875,304.142578125,0.9990000128746032,0.9702669382095336,0.7875914573669434,293.58843994140625,297.1499938964844,293.1499938964844,0.0101821962743997,-670.32763671875,301.2745666503906,0.3477575182914734,0.050000000745058,0.0546731278300285,293.2813415527344,297.1499938964844,293.1499938964844,0.3337999284267425,-4650.478515625,304.16357421875,0.7837219834327698,0.4140307009220123,0.2945851683616638,293.26025390625,297.1499938964844,293.1499938964844,0.517745852470398,-8882.0771484375,304.1607971191406,0.8771577477455139,0.5888760089874268,0.5627554655075073,293.4404602050781,297.1499938964844,293.1499938964844,0.0065761459991335,-2352.831787109375,298.6240539550781,0.3477575182914734,0.050000000745058,0.2593457698822021,291.10040283203125,291.1499938964844,259.6358642578125,258.2591857910156,279.2409362792969,294.9620361328125,291.09942626953125,1.0,0.5351319909095764,0.7722852826118469,0.7722852826118469,1.0,1.0,-2.351579189300537,1.046670913696289,1.3049083948135376,0.5138074159622192,0.0,0.0,0.8005974292755127,219.91574096679688,209.0,-28.50613021850586,-28030.529296875,1619.5592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9612731933594,311.4994201660156,278.1499938964844,0.0,18000.0,314.2699890136719,35767.84765625,36000.0,0.0,0.0,0.6383630633354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5018060207366943,1.5018277168273926,-2.178490649384912e-05,0.0,0.0006478573777712,0.0,0.0,419.6103515625,0.0,0.0,0.0,0.8514723777770996,4.0,0.0,1.0
642480,293.2118835449219,297.1499938964844,293.1499938964844,0.8504074215888977,-12413.2841796875,304.142578125,0.9990000128746032,0.9702669382095336,0.7875914573669434,293.58843994140625,297.1499938964844,293.1499938964844,0.0101821962743997,-670.32763671875,301.2745666503906,0.3477575182914734,0.050000000745058,0.0546731278300285,293.2813415527344,297.1499938964844,293.1499938964844,0.3337999284267425,-4650.478515625,304.16357421875,0.7837219834327698,0.4140307009220123,0.2945851683616638,293.26025390625,297.1499938964844,293.1499938964844,0.517745852470398,-8882.0771484375,304.1607971191406,0.8771577477455139,0.5888760089874268,0.5627554655075073,293.4404602050781,297.1499938964844,293.1499938964844,0.0065761459991335,-2352.831787109375,298.6240539550781,0.3477575182914734,0.050000000745058,0.2593457698822021,291.10040283203125,291.1499938964844,259.6358642578125,258.2591857910156,279.2409362792969,294.9620361328125,291.09942626953125,1.0,0.5351319909095764,0.7722852826118469,0.7722852826118469,1.0,1.0,-2.351579189300537,1.046670913696289,1.3049083948135376,0.5138074159622192,0.0,0.0,0.8005974292755127,219.91574096679688,209.0,-28.50613021850586,-28030.529296875,1619.5592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9612731933594,311.4994201660156,278.1499938964844,0.0,18000.0,314.2699890136719,35767.84765625,36000.0,0.0,0.0,0.6383630633354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5018060207366943,1.5018277168273926,-2.178490649384912e-05,0.0,0.0006478573777712,0.0,0.0,419.6103515625,0.0,0.0,0.0,0.8514723777770996,4.0,0.0,1.0
642540,293.21295166015625,297.1499938964844,293.1499938964844,0.8445252180099487,-12334.876953125,304.1553649902344,0.9990000128746032,0.9684595465660096,0.7816920280456543,293.6038818359375,297.1499938964844,293.1499938964844,0.009825674816966,-656.2719116210938,301.0783386230469,0.3489387333393097,0.050000000745058,0.0545649230480194,293.2811889648437,297.1499938964844,293.1499938964844,0.3305036425590515,-4614.00146484375,304.1645812988281,0.7835568189620972,0.4107362329959869,0.2921983599662781,293.2609558105469,297.1499938964844,293.1499938964844,0.5146450996398926,-8839.5283203125,304.1624450683594,0.8778749704360962,0.5859442949295044,0.5598871111869812,293.4423828125,297.1499938964844,293.1499938964844,0.0064480821602046,-2315.90673828125,298.5162658691406,0.3489387333393097,0.050000000745058,0.2588325142860412,291.09735107421875,291.1499938964844,259.6896057128906,258.3009033203125,279.2723999023437,294.9515686035156,291.0977783203125,1.0,0.5311712026596069,0.7704897522926331,0.7704897522926331,1.0,1.0,-2.33744740486145,1.0394785404205322,1.297968864440918,0.5098569393157959,0.0,0.0,0.8081750869750977,216.7431640625,212.0,-6.1419358253479,-27825.958984375,1588.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6939697265625,311.3319396972656,278.1499938964844,0.0,18000.0,313.7900085449219,35757.34375,36000.0,0.0,0.0,0.6300153136253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.524997591972351,1.5250197649002075,-2.220879650849384e-05,0.0,0.0006393854273483,0.0,0.0,435.8387756347656,0.0,0.0,0.0,0.8620856404304504,4.0,0.0,1.0
642600,293.21295166015625,297.1499938964844,293.1499938964844,0.8445252180099487,-12334.876953125,304.1553649902344,0.9990000128746032,0.9684595465660096,0.7816920280456543,293.6038818359375,297.1499938964844,293.1499938964844,0.009825674816966,-656.2719116210938,301.0783386230469,0.3489387333393097,0.050000000745058,0.0545649230480194,293.2811889648437,297.1499938964844,293.1499938964844,0.3305036425590515,-4614.00146484375,304.1645812988281,0.7835568189620972,0.4107362329959869,0.2921983599662781,293.2609558105469,297.1499938964844,293.1499938964844,0.5146450996398926,-8839.5283203125,304.1624450683594,0.8778749704360962,0.5859442949295044,0.5598871111869812,293.4423828125,297.1499938964844,293.1499938964844,0.0064480821602046,-2315.90673828125,298.5162658691406,0.3489387333393097,0.050000000745058,0.2588325142860412,291.09735107421875,291.1499938964844,259.6896057128906,258.3009033203125,279.2723999023437,294.9515686035156,291.0977783203125,1.0,0.5311712026596069,0.7704897522926331,0.7704897522926331,1.0,1.0,-2.33744740486145,1.0394785404205322,1.297968864440918,0.5098569393157959,0.0,0.0,0.8081750869750977,216.7431640625,212.0,-6.1419358253479,-27825.958984375,1588.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6939697265625,311.3319396972656,278.1499938964844,0.0,18000.0,313.7900085449219,35757.34375,36000.0,0.0,0.0,0.6300153136253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.524997591972351,1.5250197649002075,-2.220879650849384e-05,0.0,0.0006393854273483,0.0,0.0,435.8387756347656,0.0,0.0,0.0,0.8620856404304504,4.0,0.0,1.0
642660,293.2105407714844,297.1499938964844,293.1499938964844,0.8422767519950867,-12308.1298828125,304.15692138671875,0.9990000128746032,0.9673659801483154,0.779424250125885,293.6189880371094,297.1499938964844,293.1499938964844,0.0094929737970232,-642.864013671875,300.8763122558594,0.3493978083133697,0.050000000745058,0.0545236319303512,293.2807312011719,297.1499938964844,293.1499938964844,0.3274917900562286,-4580.93603515625,304.1647033691406,0.7822390794754028,0.4075028002262115,0.2899192273616791,293.2615661621094,297.1499938964844,293.1499938964844,0.5118235945701599,-8801.455078125,304.1629333496094,0.8772559762001038,0.5830091238021851,0.5571036338806152,293.4438781738281,297.1499938964844,293.1499938964844,0.0063296016305685,-2281.963134765625,298.40692138671875,0.3493978083133697,0.050000000745058,0.2586366534233093,291.0896301269531,291.1499938964844,259.7420959472656,258.3415832519531,279.29931640625,294.9392395019531,291.0888671875,1.0,0.5296147465705872,0.7687093615531921,0.7687093615531921,1.0,1.0,-2.3283464908599854,1.03475821018219,1.2935882806777954,0.5069634914398193,0.0,0.0,0.8164141178131104,215.40904235839844,215.0,-13.327882766723633,-27609.517578125,1571.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3842163085937,311.11407470703125,278.1499938964844,0.0,18000.0,313.7900085449219,35749.05859375,36000.0,0.0,0.0,0.6261229515075684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.545692801475525,1.54571533203125,-2.259281973238103e-05,0.0,0.0006354351644404,0.0,0.0,450.7023315429688,0.0,0.0,0.0,0.8717848062515259,4.0,0.0,1.0
642720,293.2105407714844,297.1499938964844,293.1499938964844,0.8422767519950867,-12308.1298828125,304.15692138671875,0.9990000128746032,0.9673659801483154,0.779424250125885,293.6189880371094,297.1499938964844,293.1499938964844,0.0094929737970232,-642.864013671875,300.8763122558594,0.3493978083133697,0.050000000745058,0.0545236319303512,293.2807312011719,297.1499938964844,293.1499938964844,0.3274917900562286,-4580.93603515625,304.1647033691406,0.7822390794754028,0.4075028002262115,0.2899192273616791,293.2615661621094,297.1499938964844,293.1499938964844,0.5118235945701599,-8801.455078125,304.1629333496094,0.8772559762001038,0.5830091238021851,0.5571036338806152,293.4438781738281,297.1499938964844,293.1499938964844,0.0063296016305685,-2281.963134765625,298.40692138671875,0.3493978083133697,0.050000000745058,0.2586366534233093,291.0896301269531,291.1499938964844,259.7420959472656,258.3415832519531,279.29931640625,294.9392395019531,291.0888671875,1.0,0.5296147465705872,0.7687093615531921,0.7687093615531921,1.0,1.0,-2.3283464908599854,1.03475821018219,1.2935882806777954,0.5069634914398193,0.0,0.0,0.8164141178131104,215.40904235839844,215.0,-13.327882766723633,-27609.517578125,1571.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3842163085937,311.11407470703125,278.1499938964844,0.0,18000.0,313.7900085449219,35749.05859375,36000.0,0.0,0.0,0.6261229515075684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.545692801475525,1.54571533203125,-2.259281973238103e-05,0.0,0.0006354351644404,0.0,0.0,450.7023315429688,0.0,0.0,0.0,0.8717848062515259,4.0,0.0,1.0
642780,293.21197509765625,297.1499938964844,293.1499938964844,0.8437035083770752,-12328.388671875,304.15216064453125,0.9990000128746032,0.9655473828315736,0.780301034450531,293.6337890625,297.1499938964844,293.1499938964844,0.0091846697032451,-630.1076049804688,300.6686096191406,0.3492203950881958,0.050000000745058,0.0545397028326988,293.2803039550781,297.1499938964844,293.1499938964844,0.3246464133262634,-4549.7421875,304.16455078125,0.7798855900764465,0.4042765200138092,0.2876932919025421,293.2621154785156,297.1499938964844,293.1499938964844,0.5091894865036011,-8766.0966796875,304.1629943847656,0.875461757183075,0.5800693035125732,0.5543702840805054,293.4452514648437,297.1499938964844,293.1499938964844,0.00622298149392,-2251.491943359375,298.2955017089844,0.3492203950881958,0.050000000745058,0.2587128579616546,291.0779724121094,291.1499938964844,259.7933654785156,258.3813171386719,279.3263854980469,294.93194580078125,291.077392578125,1.0,0.5293357372283936,0.7669289708137512,0.7669289708137512,1.0,1.0,-2.3235507011413574,1.0320814847946167,1.2914690971374512,0.5052558183670044,0.0,0.0,0.8268300890922546,215.6649780273437,218.0,-14.787875175476074,-27463.16015625,1566.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0938415527344,310.9184875488281,278.1499938964844,0.0,18000.0,313.7900085449219,35696.2734375,36000.0,0.0,0.0,0.6232374310493469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5724153518676758,1.5724384784698486,-2.3086868168320507e-05,0.0,0.0006325067952275,0.0,0.0,470.29583740234375,0.0,0.0,0.0,0.8842059373855591,4.0,0.0,1.0
642840,293.21197509765625,297.1499938964844,293.1499938964844,0.8437035083770752,-12328.388671875,304.15216064453125,0.9990000128746032,0.9655473828315736,0.780301034450531,293.6337890625,297.1499938964844,293.1499938964844,0.0091846697032451,-630.1076049804688,300.6686096191406,0.3492203950881958,0.050000000745058,0.0545397028326988,293.2803039550781,297.1499938964844,293.1499938964844,0.3246464133262634,-4549.7421875,304.16455078125,0.7798855900764465,0.4042765200138092,0.2876932919025421,293.2621154785156,297.1499938964844,293.1499938964844,0.5091894865036011,-8766.0966796875,304.1629943847656,0.875461757183075,0.5800693035125732,0.5543702840805054,293.4452514648437,297.1499938964844,293.1499938964844,0.00622298149392,-2251.491943359375,298.2955017089844,0.3492203950881958,0.050000000745058,0.2587128579616546,291.0779724121094,291.1499938964844,259.7933654785156,258.3813171386719,279.3263854980469,294.93194580078125,291.077392578125,1.0,0.5293357372283936,0.7669289708137512,0.7669289708137512,1.0,1.0,-2.3235507011413574,1.0320814847946167,1.2914690971374512,0.5052558183670044,0.0,0.0,0.8268300890922546,215.6649780273437,218.0,-14.787875175476074,-27463.16015625,1566.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0938415527344,310.9184875488281,278.1499938964844,0.0,18000.0,313.7900085449219,35696.2734375,36000.0,0.0,0.0,0.6232374310493469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5724153518676758,1.5724384784698486,-2.3086868168320507e-05,0.0,0.0006325067952275,0.0,0.0,470.29583740234375,0.0,0.0,0.0,0.8842059373855591,4.0,0.0,1.0
642900,293.2138671875,297.1499938964844,293.1499938964844,0.8452607989311218,-12348.82421875,304.14892578125,0.9990000128746032,0.9643903970718384,0.7814891338348389,293.6410522460937,297.1499938964844,293.1499938964844,0.0090348552912473,-623.7236938476562,300.5632019042969,0.3489803969860077,0.050000000745058,0.0545614361763,293.2801818847656,297.1499938964844,293.1499938964844,0.3232095539569855,-4533.943359375,304.1645202636719,0.7784582376480103,0.4026531279087066,0.2865855395793915,293.2624206542969,297.1499938964844,293.1499938964844,0.5078431963920593,-8747.98046875,304.1630859375,0.8742848038673401,0.5785892009735107,0.5530099868774414,293.4460144042969,297.1499938964844,293.1499938964844,0.0061711873859167,-2236.52197265625,298.23974609375,0.3489803969860077,0.050000000745058,0.2588159739971161,291.07293701171875,291.1499938964844,259.81854248046875,258.4007873535156,279.3400573730469,294.92987060546875,291.0724182128906,1.0,0.5295405983924866,0.766038715839386,0.766038715839386,1.0,1.0,-2.322161912918091,1.0312243700027466,1.2909376621246338,0.504664957523346,0.0,0.0,0.8324715495109558,216.171142578125,218.0,-14.229388236999512,-27404.630859375,1566.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95465087890625,310.826171875,278.1499938964844,0.0,18000.0,313.3099975585937,35679.34765625,36000.0,0.0,0.0,0.6173617243766785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5868722200393677,1.5868955850601196,-2.3360389604931697e-05,0.0,0.0006265436531975,0.0,0.0,481.1871643066406,0.0,0.0,0.0,0.8909496665000916,4.0,0.0,1.0
642960,293.2164001464844,297.1499938964844,293.1499938964844,0.8475023508071899,-12377.546875,304.1450500488281,0.9990000128746032,0.9630852341651917,0.7830543518066406,293.6482849121094,297.1499938964844,293.1499938964844,0.0088889319449663,-617.4652099609375,300.45587158203125,0.3486652970314026,0.050000000745058,0.054590106010437,293.28009033203125,297.1499938964844,293.1499938964844,0.3218562304973602,-4519.13623046875,304.1643371582031,0.7769043445587158,0.4010201096534729,0.2854765355587005,293.26275634765625,297.1499938964844,293.1499938964844,0.5066235661506653,-8731.740234375,304.1629333496094,0.8729677796363831,0.5771003365516663,0.5516484975814819,293.4468078613281,297.1499938964844,293.1499938964844,0.0061204447411,-2222.042724609375,298.1824035644531,0.3486652970314026,0.050000000745058,0.2589519619941711,291.0651550292969,291.1499938964844,259.8434143066406,258.4200439453125,279.3537902832031,294.9286193847656,291.0639038085937,1.0,0.52991783618927,0.76516193151474,0.76516193151474,1.0,1.0,-2.3212716579437256,1.0306071043014526,1.2906644344329834,0.5042062997817993,0.0,0.0,0.8388653993606567,216.8683624267578,206.0,-20.084369659423828,-27325.4765625,1567.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7822570800781,310.7047424316406,278.1499938964844,0.0,18000.0,313.3099975585937,35658.5,36000.0,0.0,0.0,0.6159682869911194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6021103858947754,1.602134108543396,-2.365076397836674e-05,0.0,0.0006251294980756,0.0,0.0,492.8531188964844,0.0,0.0,0.0,0.8981029987335205,4.0,0.0,1.0
643020,293.2165222167969,297.1499938964844,293.1499938964844,0.841749370098114,-12301.4462890625,304.1568298339844,0.9990000128746032,0.961351752281189,0.7771530151367188,293.6621398925781,297.1499938964844,293.1499938964844,0.0085650822147727,-602.5866088867188,300.2412109375,0.349860817193985,0.050000000745058,0.0544824935495853,293.279541015625,297.1499938964844,293.1499938964844,0.3187632262706756,-4484.8310546875,304.1647644042969,0.7767550349235535,0.3978361785411834,0.2831647992134094,293.2630615234375,297.1499938964844,293.1499938964844,0.5036409497261047,-8691.1572265625,304.1636657714844,0.8736665844917297,0.5741836428642273,0.5487909317016602,293.44805908203125,297.1499938964844,293.1499938964844,0.0060002733953297,-2185.8798828125,298.0720520019531,0.349860817193985,0.050000000745058,0.2584414780139923,291.0581359863281,291.1499938964844,259.8922119140625,258.4578552246094,279.3851013183594,294.92138671875,291.0585021972656,1.0,0.5259678363800049,0.763408362865448,0.763408362865448,1.0,1.0,-2.307244777679444,1.0234644412994385,1.2837804555892944,0.5002778768539429,0.0,0.0,0.8519896268844604,213.72018432617188,209.0,-6.377208709716797,-27112.853515625,1537.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4652404785156,310.5035705566406,278.1499938964844,0.0,18000.0,313.3099975585937,35627.3125,36000.0,0.0,0.0,0.6139025092124939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6361607313156128,1.6361850500106812,-2.431328903185204e-05,0.0,0.0006230329745449,0.0,0.0,519.7079467773438,0.0,0.0,0.0,0.9139886498451232,4.0,0.0,1.0
643080,293.2165222167969,297.1499938964844,293.1499938964844,0.841749370098114,-12301.4462890625,304.1568298339844,0.9990000128746032,0.961351752281189,0.7771530151367188,293.6621398925781,297.1499938964844,293.1499938964844,0.0085650822147727,-602.5866088867188,300.2412109375,0.349860817193985,0.050000000745058,0.0544824935495853,293.279541015625,297.1499938964844,293.1499938964844,0.3187632262706756,-4484.8310546875,304.1647644042969,0.7767550349235535,0.3978361785411834,0.2831647992134094,293.2630615234375,297.1499938964844,293.1499938964844,0.5036409497261047,-8691.1572265625,304.1636657714844,0.8736665844917297,0.5741836428642273,0.5487909317016602,293.44805908203125,297.1499938964844,293.1499938964844,0.0060002733953297,-2185.8798828125,298.0720520019531,0.349860817193985,0.050000000745058,0.2584414780139923,291.0581359863281,291.1499938964844,259.8922119140625,258.4578552246094,279.3851013183594,294.92138671875,291.0585021972656,1.0,0.5259678363800049,0.763408362865448,0.763408362865448,1.0,1.0,-2.307244777679444,1.0234644412994385,1.2837804555892944,0.5002778768539429,0.0,0.0,0.8519896268844604,213.72018432617188,209.0,-6.377208709716797,-27112.853515625,1537.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4652404785156,310.5035705566406,278.1499938964844,0.0,18000.0,313.3099975585937,35627.3125,36000.0,0.0,0.0,0.6139025092124939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6361607313156128,1.6361850500106812,-2.431328903185204e-05,0.0,0.0006230329745449,0.0,0.0,519.7079467773438,0.0,0.0,0.0,0.9139886498451232,4.0,0.0,1.0
643140,293.2132873535156,297.1499938964844,293.1499938964844,0.8386200070381165,-12264.01953125,304.159423828125,0.9990000128746032,0.9603322744369508,0.7748687863349915,293.6757202148437,297.1499938964844,293.1499938964844,0.008253906853497,-587.5902099609375,300.0256652832031,0.350328654050827,0.050000000745058,0.0544411428272724,293.2787475585937,297.1499938964844,293.1499938964844,0.315532386302948,-4448.828125,304.1651916503906,0.7754742503166199,0.3947125673294067,0.2809625566005707,293.2633361816406,297.1499938964844,293.1499938964844,0.5002952218055725,-8645.4619140625,304.1646423339844,0.8730425834655762,0.5712602734565735,0.5460205674171448,293.4489440917969,297.1499938964844,293.1499938964844,0.0058848541229963,-2150.070556640625,297.96734619140625,0.350328654050827,0.050000000745058,0.2582453489303589,291.06201171875,291.1499938964844,259.9397888183594,258.4947814941406,279.4115905761719,294.911865234375,291.0620422363281,1.0,0.5244191884994507,0.7616547346115112,0.7616547346115112,1.0,1.0,-2.298232316970825,1.0187780857086182,1.2794541120529177,0.4974010288715362,0.0,0.0,0.8633449673652649,212.39161682128903,212.0,0.3785421550273895,-26953.978515625,1520.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20330810546875,310.3345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,35671.30078125,35280.0,0.0,0.0,0.6108396053314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6655129194259644,1.6655378341674805,-2.4911731088650413e-05,0.0,0.0006199245690368,0.0,0.0,543.9298095703125,0.0,0.0,0.0,0.9177843332290648,4.0,0.0,1.0
643200,293.2132873535156,297.1499938964844,293.1499938964844,0.8386200070381165,-12264.01953125,304.159423828125,0.9990000128746032,0.9603322744369508,0.7748687863349915,293.6757202148437,297.1499938964844,293.1499938964844,0.008253906853497,-587.5902099609375,300.0256652832031,0.350328654050827,0.050000000745058,0.0544411428272724,293.2787475585937,297.1499938964844,293.1499938964844,0.315532386302948,-4448.828125,304.1651916503906,0.7754742503166199,0.3947125673294067,0.2809625566005707,293.2633361816406,297.1499938964844,293.1499938964844,0.5002952218055725,-8645.4619140625,304.1646423339844,0.8730425834655762,0.5712602734565735,0.5460205674171448,293.4489440917969,297.1499938964844,293.1499938964844,0.0058848541229963,-2150.070556640625,297.96734619140625,0.350328654050827,0.050000000745058,0.2582453489303589,291.06201171875,291.1499938964844,259.9397888183594,258.4947814941406,279.4115905761719,294.911865234375,291.0620422363281,1.0,0.5244191884994507,0.7616547346115112,0.7616547346115112,1.0,1.0,-2.298232316970825,1.0187780857086182,1.2794541120529177,0.4974010288715362,0.0,0.0,0.8633449673652649,212.39161682128903,212.0,0.3785421550273895,-26953.978515625,1520.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20330810546875,310.3345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,35671.30078125,35280.0,0.0,0.0,0.6108396053314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6655129194259644,1.6655378341674805,-2.4911731088650413e-05,0.0,0.0006199245690368,0.0,0.0,543.9298095703125,0.0,0.0,0.0,0.9177843332290648,4.0,0.0,1.0
643260,293.21392822265625,297.1499938964844,293.1499938964844,0.8401821851730347,-12286.634765625,304.1536865234375,0.9990000128746032,0.9586077332496644,0.7757356762886047,293.6889953613281,297.1499938964844,293.1499938964844,0.0079708844423294,-573.8984985351562,299.79998779296875,0.3501511812210083,0.050000000745058,0.0544569380581378,293.2780456542969,297.1499938964844,293.1499938964844,0.3128789067268371,-4419.67578125,304.1645812988281,0.7731655240058899,0.391592800617218,0.2788095772266388,293.2636108398437,297.1499938964844,293.1499938964844,0.4977759420871734,-8611.9296875,304.1640319824219,0.8712446093559265,0.5683329701423645,0.5432959794998169,293.4497985839844,297.1499938964844,293.1499938964844,0.0057836598716676,-2119.879638671875,297.8533630371094,0.3501511812210083,0.050000000745058,0.2583202719688415,291.0468139648437,291.1499938964844,259.9861755371094,258.53082275390625,279.4377136230469,294.9067687988281,291.0467224121094,1.0,0.5241508483886719,0.7599653601646423,0.7599653601646423,1.0,1.0,-2.293520927429199,1.01614511013031,1.2773759365081787,0.4957206845283508,0.0,0.0,0.8783397078514099,212.64547729492188,215.0,-10.917417526245115,-26791.400390625,1515.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96954345703125,310.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,34970.3046875,35280.0,0.0,0.0,0.6094418168067932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6826183795928955,1.6826434135437012,-2.5100978746195324e-05,0.0,0.0006185059901326,0.0,0.0,555.9033813476562,0.0,0.0,0.0,0.9345155954360962,4.0,0.0,1.0
643320,293.21392822265625,297.1499938964844,293.1499938964844,0.8401821851730347,-12286.634765625,304.1536865234375,0.9990000128746032,0.9586077332496644,0.7757356762886047,293.6889953613281,297.1499938964844,293.1499938964844,0.0079708844423294,-573.8984985351562,299.79998779296875,0.3501511812210083,0.050000000745058,0.0544569380581378,293.2780456542969,297.1499938964844,293.1499938964844,0.3128789067268371,-4419.67578125,304.1645812988281,0.7731655240058899,0.391592800617218,0.2788095772266388,293.2636108398437,297.1499938964844,293.1499938964844,0.4977759420871734,-8611.9296875,304.1640319824219,0.8712446093559265,0.5683329701423645,0.5432959794998169,293.4497985839844,297.1499938964844,293.1499938964844,0.0057836598716676,-2119.879638671875,297.8533630371094,0.3501511812210083,0.050000000745058,0.2583202719688415,291.0468139648437,291.1499938964844,259.9861755371094,258.53082275390625,279.4377136230469,294.9067687988281,291.0467224121094,1.0,0.5241508483886719,0.7599653601646423,0.7599653601646423,1.0,1.0,-2.293520927429199,1.01614511013031,1.2773759365081787,0.4957206845283508,0.0,0.0,0.8783397078514099,212.64547729492188,215.0,-10.917417526245115,-26791.400390625,1515.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96954345703125,310.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,34970.3046875,35280.0,0.0,0.0,0.6094418168067932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6826183795928955,1.6826434135437012,-2.5100978746195324e-05,0.0,0.0006185059901326,0.0,0.0,555.9033813476562,0.0,0.0,0.0,0.9345155954360962,4.0,0.0,1.0
643380,293.2177124023437,297.1499938964844,293.1499938964844,0.8430230617523193,-12324.19140625,304.1476745605469,0.9990000128746032,0.9562244415283204,0.7784841656684875,293.7020263671875,297.1499938964844,293.1499938964844,0.0076913996599614,-559.5693359375,299.5752868652344,0.3495904505252838,0.050000000745058,0.0545069575309753,293.27764892578125,297.1499938964844,293.1499938964844,0.3098258376121521,-4385.5947265625,304.1648254394531,0.7702348232269287,0.3884346485137939,0.2766623497009277,293.2640380859375,297.1499938964844,293.1499938964844,0.494626522064209,-8569.0263671875,304.16461181640625,0.8687481880187988,0.5653679966926575,0.5405803322792053,293.4508972167969,297.1499938964844,293.1499938964844,0.0056821452453732,-2088.065673828125,297.74566650390625,0.3495904505252838,0.050000000745058,0.25855752825737,291.047119140625,291.1499938964844,260.0313415527344,258.5660400390625,279.4639587402344,294.9052124023437,291.04718017578125,1.0,0.5247459411621094,0.7582760453224182,0.7582760453224182,1.0,1.0,-2.291324615478516,1.01470947265625,1.276615023612976,0.494695246219635,0.0,0.0,0.8920637965202332,213.8428649902344,203.0,-2.559655904769897,-26715.755859375,1517.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7592163085937,310.0308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,34940.609375,35280.0,0.0,0.0,0.608695387840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7129400968551636,1.7129658460617063,-2.5719482437125407e-05,0.0,0.0006177484174259,0.0,0.0,581.931640625,0.0,0.0,0.0,0.9487895965576172,4.0,0.0,1.0
643440,293.2177124023437,297.1499938964844,293.1499938964844,0.8430230617523193,-12324.19140625,304.1476745605469,0.9990000128746032,0.9562244415283204,0.7784841656684875,293.7020263671875,297.1499938964844,293.1499938964844,0.0076913996599614,-559.5693359375,299.5752868652344,0.3495904505252838,0.050000000745058,0.0545069575309753,293.27764892578125,297.1499938964844,293.1499938964844,0.3098258376121521,-4385.5947265625,304.1648254394531,0.7702348232269287,0.3884346485137939,0.2766623497009277,293.2640380859375,297.1499938964844,293.1499938964844,0.494626522064209,-8569.0263671875,304.16461181640625,0.8687481880187988,0.5653679966926575,0.5405803322792053,293.4508972167969,297.1499938964844,293.1499938964844,0.0056821452453732,-2088.065673828125,297.74566650390625,0.3495904505252838,0.050000000745058,0.25855752825737,291.047119140625,291.1499938964844,260.0313415527344,258.5660400390625,279.4639587402344,294.9052124023437,291.04718017578125,1.0,0.5247459411621094,0.7582760453224182,0.7582760453224182,1.0,1.0,-2.291324615478516,1.01470947265625,1.276615023612976,0.494695246219635,0.0,0.0,0.8920637965202332,213.8428649902344,203.0,-2.559655904769897,-26715.755859375,1517.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7592163085937,310.0308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,34940.609375,35280.0,0.0,0.0,0.608695387840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7129400968551636,1.7129658460617063,-2.5719482437125407e-05,0.0,0.0006177484174259,0.0,0.0,581.931640625,0.0,0.0,0.0,0.9487895965576172,4.0,0.0,1.0
643500,293.218994140625,297.1499938964844,293.1499938964844,0.8408000469207764,-12294.791015625,304.1522827148437,0.9990000128746032,0.9551143050193788,0.7765944004058838,293.7083435058594,297.1499938964844,293.1499938964844,0.0075429240241646,-551.5939331054688,299.4631042480469,0.3499758839607239,0.050000000745058,0.0544726066291332,293.2773742675781,297.1499938964844,293.1499938964844,0.3081332445144653,-4366.5400390625,304.16522216796875,0.7698124647140503,0.3868679702281952,0.2755406498908996,293.2641906738281,297.1499938964844,293.1499938964844,0.4928182959556579,-8544.142578125,304.1652526855469,0.8686884045600891,0.5638951063156128,0.5391573309898376,293.451416015625,297.1499938964844,293.1499938964844,0.0056248311884701,-2069.522216796875,297.69354248046875,0.3499758839607239,0.050000000745058,0.2583945989608764,291.05096435546875,291.1499938964844,260.0534973144531,258.5833435058594,279.4791564941406,294.90380859375,291.0518493652344,1.0,0.5231745839118958,0.7574313282966614,0.7574313282966614,1.0,1.0,-2.285771369934082,1.0118316411972046,1.2739397287368774,0.4931438565254211,0.0,0.0,0.8983282446861267,212.81008911132807,203.0,6.343870162963867,-26649.107421875,1506.8116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650085449219,309.97711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34951.89453125,34200.0,0.0,0.0,0.6085152626037598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.727425456047058,1.7274515628814695,-2.6024657927337103e-05,0.0,0.0006175656453706,0.0,0.0,594.7586669921875,0.0,0.0,0.0,0.9406225085258484,4.0,0.0,1.0
643560,293.2173767089844,297.1499938964844,293.1499938964844,0.8367130160331726,-12242.0869140625,304.1593017578125,0.9990000128746032,0.9545544981956482,0.7725765705108643,293.7145080566406,297.1499938964844,293.1499938964844,0.00739127676934,-543.44189453125,299.3473205566406,0.3508014380931854,0.050000000745058,0.0543998591601848,293.2769470214844,297.1499938964844,293.1499938964844,0.3066579401493072,-4350.13671875,304.1651306152344,0.7700918912887573,0.3853377103805542,0.2744112908840179,293.26422119140625,297.1499938964844,293.1499938964844,0.4913398325443268,-8524.21484375,304.1651611328125,0.8694192171096802,0.5624440312385559,0.5377153158187866,293.4518127441406,297.1499938964844,293.1499938964844,0.0055642086081206,-2050.423583984375,297.6377258300781,0.3508014380931854,0.050000000745058,0.2580495178699493,291.0466003417969,291.1499938964844,260.0753173828125,258.6004333496094,279.4942321777344,294.8996276855469,291.0469665527344,1.0,0.5207998752593994,0.7565706372261047,0.7565706372261047,1.0,1.0,-2.277358055114746,1.00759756565094,1.2697604894638062,0.4907806515693664,0.0,0.0,0.9055820107460022,210.71578979492188,206.0,-1.465372920036316,-26497.375,1488.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5970153808594,309.9148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,34121.484375,34200.0,0.0,0.0,0.6082372665405273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.720223307609558,1.720249056816101,-2.568607851571869e-05,0.0,0.0006172834546305,0.0,0.0,585.4476928710938,0.0,0.0,0.0,0.9503144025802612,4.0,0.0,1.0
643620,293.21356201171875,297.1499938964844,293.1499938964844,0.8322542309761047,-12188.61328125,304.163330078125,0.9990000128746032,0.953628659248352,0.7702699303627014,293.72674560546875,297.1499938964844,293.1499938964844,0.0071029374375939,-527.0089111328125,299.1241149902344,0.351279467344284,0.050000000745058,0.0543583445250988,293.27606201171875,297.1499938964844,293.1499938964844,0.3030561506748199,-4309.2998046875,304.16607666015625,0.7688427567481995,0.3823049068450928,0.2722722291946411,293.2643737792969,297.1499938964844,293.1499938964844,0.4872266352176666,-8467.248046875,304.1669616699219,0.8687859773635864,0.5595206618309021,0.5349457859992981,293.452392578125,297.1499938964844,293.1499938964844,0.0054518412798643,-2012.5975341796875,297.5415344238281,0.351279467344284,0.050000000745058,0.2578525841236114,291.06817626953125,291.1499938964844,260.1181030273437,258.634033203125,279.5196228027344,294.8914794921875,291.06939697265625,1.0,0.5192521810531616,0.7548491954803467,0.7548491954803467,1.0,1.0,-2.268394708633423,1.0029282569885254,1.265466332435608,0.4879124462604522,0.0,0.0,0.9151440858840942,209.3889312744141,209.0,21.93658447265625,-26411.125,1471.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49639892578125,309.8669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,34001.875,34200.0,0.0,0.0,0.6076653599739075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.739402174949646,1.7394282817840576,-2.60619472101098e-05,0.0,0.0006167030660435,0.0,0.0,602.0939331054688,0.0,0.0,0.0,0.9591684341430664,4.0,0.0,1.0
