time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643680,293.21356201171875,297.1499938964844,293.1499938964844,0.8322542309761047,-12188.61328125,304.163330078125,0.9990000128746032,0.953628659248352,0.7702699303627014,293.72674560546875,297.1499938964844,293.1499938964844,0.0071029374375939,-527.0089111328125,299.1241149902344,0.351279467344284,0.050000000745058,0.0543583445250988,293.27606201171875,297.1499938964844,293.1499938964844,0.3030561506748199,-4309.2998046875,304.16607666015625,0.7688427567481995,0.3823049068450928,0.2722722291946411,293.2643737792969,297.1499938964844,293.1499938964844,0.4872266352176666,-8467.248046875,304.1669616699219,0.8687859773635864,0.5595206618309021,0.5349457859992981,293.452392578125,297.1499938964844,293.1499938964844,0.0054518412798643,-2012.5975341796875,297.5415344238281,0.351279467344284,0.050000000745058,0.2578525841236114,291.06817626953125,291.1499938964844,260.1181030273437,258.634033203125,279.5196228027344,294.8914794921875,291.06939697265625,1.0,0.5192521810531616,0.7548491954803467,0.7548491954803467,1.0,1.0,-2.268394708633423,1.0029282569885254,1.265466332435608,0.4879124462604522,0.0,0.0,0.9151440858840942,209.3889312744141,209.0,21.93658447265625,-26411.125,1471.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49639892578125,309.8669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,34001.875,34200.0,0.0,0.0,0.6076653599739075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.739402174949646,1.7394282817840576,-2.60619472101098e-05,0.0,0.0006167030660435,0.0,0.0,602.0939331054688,0.0,0.0,0.0,0.9591684341430664,4.0,0.0,1.0
643740,293.21405029296875,297.1499938964844,293.1499938964844,0.8311446905136108,-12178.953125,304.1606140136719,0.9990000128746032,0.9519315958023072,0.7711269855499268,293.7388000488281,297.1499938964844,293.1499938964844,0.0068273511715233,-510.813720703125,298.8981628417969,0.3511019349098205,0.050000000745058,0.0543738678097724,293.2753601074219,297.1499938964844,293.1499938964844,0.2995000779628753,-4268.98046875,304.1666259765625,0.7665666341781616,0.3792544305324554,0.2701706886291504,293.2646484375,297.1499938964844,293.1499938964844,0.4830990433692932,-8410.330078125,304.16815185546875,0.8669701218605042,0.5565671920776367,0.5322016477584839,293.4530944824219,297.1499938964844,293.1499938964844,0.0053447801619768,-1976.23486328125,297.4455261230469,0.3511019349098205,0.050000000745058,0.2579262256622314,291.09039306640625,291.1499938964844,260.1596984863281,258.6669006347656,279.5448608398437,294.8878479003906,291.0915222167969,1.0,0.5189869999885559,0.7531278133392334,0.7531278133392334,1.0,1.0,-2.2637081146240234,1.000282645225525,1.263425350189209,0.4862177073955536,0.0,0.0,0.9215787649154664,209.63894653320312,212.0,27.78097915649414,-26352.638671875,1467.0985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4172058105469,309.8261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,34043.95703125,35280.0,0.0,0.0,0.6072359085083008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540444135665894,1.75407075881958,-2.638208206917625e-05,0.0,0.0006162672652862,0.0,0.0,615.5118408203125,0.0,0.0,0.0,0.9810816049575806,4.0,0.0,1.0
643800,293.21405029296875,297.1499938964844,293.1499938964844,0.8311446905136108,-12178.953125,304.1606140136719,0.9990000128746032,0.9519315958023072,0.7711269855499268,293.7388000488281,297.1499938964844,293.1499938964844,0.0068273511715233,-510.813720703125,298.8981628417969,0.3511019349098205,0.050000000745058,0.0543738678097724,293.2753601074219,297.1499938964844,293.1499938964844,0.2995000779628753,-4268.98046875,304.1666259765625,0.7665666341781616,0.3792544305324554,0.2701706886291504,293.2646484375,297.1499938964844,293.1499938964844,0.4830990433692932,-8410.330078125,304.16815185546875,0.8669701218605042,0.5565671920776367,0.5322016477584839,293.4530944824219,297.1499938964844,293.1499938964844,0.0053447801619768,-1976.23486328125,297.4455261230469,0.3511019349098205,0.050000000745058,0.2579262256622314,291.09039306640625,291.1499938964844,260.1596984863281,258.6669006347656,279.5448608398437,294.8878479003906,291.0915222167969,1.0,0.5189869999885559,0.7531278133392334,0.7531278133392334,1.0,1.0,-2.2637081146240234,1.000282645225525,1.263425350189209,0.4862177073955536,0.0,0.0,0.9215787649154664,209.63894653320312,212.0,27.78097915649414,-26352.638671875,1467.0985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4172058105469,309.8261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,34043.95703125,35280.0,0.0,0.0,0.6072359085083008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540444135665894,1.75407075881958,-2.638208206917625e-05,0.0,0.0006162672652862,0.0,0.0,615.5118408203125,0.0,0.0,0.0,0.9810816049575806,4.0,0.0,1.0
643860,293.2178039550781,297.1499938964844,293.1499938964844,0.831163227558136,-12183.2802734375,304.1568298339844,0.9990000128746032,0.9495518803596495,0.7738791704177856,293.750732421875,297.1499938964844,293.1499938964844,0.0065563670359551,-494.11083984375,298.6758728027344,0.3505337536334991,0.050000000745058,0.0544236600399017,293.2750244140625,297.1499938964844,293.1499938964844,0.2955352663993835,-4223.64013671875,304.1676330566406,0.7636632919311523,0.376147985458374,0.2680613100528717,293.26513671875,297.1499938964844,293.1499938964844,0.4782995879650116,-8343.66796875,304.1700134277344,0.8644474148750305,0.5535630583763123,0.5294503569602966,293.4541931152344,297.1499938964844,293.1499938964844,0.0052374033257365,-1938.359375,297.3568115234375,0.3505337536334991,0.050000000745058,0.2581624090671539,291.1285705566406,291.1499938964844,260.2001037597656,258.69903564453125,279.5699157714844,294.8876647949219,291.1294860839844,1.0,0.5195878148078918,0.7514889240264893,0.7514889240264893,1.0,1.0,-2.261517286300659,0.9988425374031068,1.2626748085021973,0.4851909279823303,0.0,0.0,0.9215073585510254,210.83189392089844,200.0,39.32402801513672,-26363.248046875,1468.9993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319396972656,309.8002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,35127.62109375,35280.0,0.0,0.0,0.607194721698761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.784211277961731,1.784238576889038,-2.7275318643660285e-05,0.0,0.000616225413978,0.0,0.0,647.4627685546875,0.0,0.0,0.0,0.982341468334198,4.0,0.0,1.0
643920,293.2178039550781,297.1499938964844,293.1499938964844,0.831163227558136,-12183.2802734375,304.1568298339844,0.9990000128746032,0.9495518803596495,0.7738791704177856,293.750732421875,297.1499938964844,293.1499938964844,0.0065563670359551,-494.11083984375,298.6758728027344,0.3505337536334991,0.050000000745058,0.0544236600399017,293.2750244140625,297.1499938964844,293.1499938964844,0.2955352663993835,-4223.64013671875,304.1676330566406,0.7636632919311523,0.376147985458374,0.2680613100528717,293.26513671875,297.1499938964844,293.1499938964844,0.4782995879650116,-8343.66796875,304.1700134277344,0.8644474148750305,0.5535630583763123,0.5294503569602966,293.4541931152344,297.1499938964844,293.1499938964844,0.0052374033257365,-1938.359375,297.3568115234375,0.3505337536334991,0.050000000745058,0.2581624090671539,291.1285705566406,291.1499938964844,260.2001037597656,258.69903564453125,279.5699157714844,294.8876647949219,291.1294860839844,1.0,0.5195878148078918,0.7514889240264893,0.7514889240264893,1.0,1.0,-2.261517286300659,0.9988425374031068,1.2626748085021973,0.4851909279823303,0.0,0.0,0.9215073585510254,210.83189392089844,200.0,39.32402801513672,-26363.248046875,1468.9993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319396972656,309.8002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,35127.62109375,35280.0,0.0,0.0,0.607194721698761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.784211277961731,1.784238576889038,-2.7275318643660285e-05,0.0,0.000616225413978,0.0,0.0,647.4627685546875,0.0,0.0,0.0,0.982341468334198,4.0,0.0,1.0
643980,293.2171936035156,297.1499938964844,293.1499938964844,0.8227936625480652,-12077.6875,304.16900634765625,0.9990000128746032,0.9479323625564576,0.7679657936096191,293.7621765136719,297.1499938964844,293.1499938964844,0.0062766252085566,-476.4968566894531,298.4466857910156,0.3517603576183319,0.050000000745058,0.0543170906603336,293.2744140625,297.1499938964844,293.1499938964844,0.2917581796646118,-4180.56640625,304.1680603027344,0.7635040879249573,0.3731029033660888,0.2658458054065704,293.26531982421875,297.1499938964844,293.1499938964844,0.4738381505012512,-8282.125,304.1708068847656,0.8650773167610168,0.5506104826927185,0.5265566110610962,293.45513916015625,297.1499938964844,293.1499938964844,0.0051201083697378,-1897.5731201171875,297.2619934082031,0.3517603576183319,0.050000000745058,0.2576569020748138,291.1539611816406,291.1499938964844,260.23931884765625,258.7304992675781,279.5988464355469,294.8830871582031,291.15582275390625,1.0,0.5156389474868774,0.7498500943183899,0.7498500943183899,1.0,1.0,-2.24755597114563,0.9917400479316713,1.255815863609314,0.4812814593315124,0.0,0.0,0.91952782869339,207.72462463378903,203.0,40.77174377441406,-26212.328125,1439.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,309.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,35275.64453125,35280.0,0.0,0.0,0.6070529222488403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7862915992736816,1.7863188982009888,-2.735390080488287e-05,0.0,0.0006160815246403,0.0,0.0,649.9720458984375,0.0,0.0,0.0,0.983306348323822,4.0,0.0,1.0
644040,293.2171936035156,297.1499938964844,293.1499938964844,0.8227936625480652,-12077.6875,304.16900634765625,0.9990000128746032,0.9479323625564576,0.7679657936096191,293.7621765136719,297.1499938964844,293.1499938964844,0.0062766252085566,-476.4968566894531,298.4466857910156,0.3517603576183319,0.050000000745058,0.0543170906603336,293.2744140625,297.1499938964844,293.1499938964844,0.2917581796646118,-4180.56640625,304.1680603027344,0.7635040879249573,0.3731029033660888,0.2658458054065704,293.26531982421875,297.1499938964844,293.1499938964844,0.4738381505012512,-8282.125,304.1708068847656,0.8650773167610168,0.5506104826927185,0.5265566110610962,293.45513916015625,297.1499938964844,293.1499938964844,0.0051201083697378,-1897.5731201171875,297.2619934082031,0.3517603576183319,0.050000000745058,0.2576569020748138,291.1539611816406,291.1499938964844,260.23931884765625,258.7304992675781,279.5988464355469,294.8830871582031,291.15582275390625,1.0,0.5156389474868774,0.7498500943183899,0.7498500943183899,1.0,1.0,-2.24755597114563,0.9917400479316713,1.255815863609314,0.4812814593315124,0.0,0.0,0.91952782869339,207.72462463378903,203.0,40.77174377441406,-26212.328125,1439.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,309.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,35275.64453125,35280.0,0.0,0.0,0.6070529222488403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7862915992736816,1.7863188982009888,-2.735390080488287e-05,0.0,0.0006160815246403,0.0,0.0,649.9720458984375,0.0,0.0,0.0,0.983306348323822,4.0,0.0,1.0
644100,293.21453857421875,297.1499938964844,293.1499938964844,0.8194019198417664,-12037.291015625,304.171630859375,0.9990000128746032,0.9476068615913392,0.7662160992622375,293.7677917480469,297.1499938964844,293.1499938964844,0.0061393361538648,-467.6141357421875,298.3328857421875,0.3521269559860229,0.050000000745058,0.0542857609689235,293.27398681640625,297.1499938964844,293.1499938964844,0.2898463308811188,-4158.6962890625,304.16827392578125,0.7630689144134521,0.371612012386322,0.2647843956947326,293.2653503417969,297.1499938964844,293.1499938964844,0.4715093374252319,-8249.9267578125,304.1712646484375,0.86496502161026,0.549139678478241,0.5251520872116089,293.4554748535156,297.1499938964844,293.1499938964844,0.0050624562427401,-1877.17919921875,297.2170715332031,0.3521269559860229,0.050000000745058,0.2575082778930664,291.1705017089844,291.1499938964844,260.25848388671875,258.7459716796875,279.61090087890625,294.8788146972656,291.1719665527344,1.0,0.5146782398223877,0.7490307092666626,0.7490307092666626,1.0,1.0,-2.242267847061157,0.9890314936637878,1.2532362937927246,0.4796131253242492,0.0,0.0,0.9164862632751464,206.77003479003903,203.0,41.596004486083984,-26152.7421875,1429.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828063964844,309.77752685546875,278.1499938964844,0.0,18000.0,313.3099975585937,35340.8984375,36000.0,0.0,0.0,0.6084065437316895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7832049131393433,1.7832322120666504,-2.730175037868321e-05,0.0,0.0006174552836455,0.0,0.0,647.292236328125,0.0,0.0,0.0,0.9917938113212584,4.0,0.0,1.0
644160,293.21307373046875,297.1499938964844,293.1499938964844,0.8167622685432434,-12006.9619140625,304.1724853515625,0.9990000128746032,0.9470768570899964,0.7656391263008118,293.7734069824219,297.1499938964844,293.1499938964844,0.006005248054862,-458.6971130371094,298.2216186523437,0.3522482812404632,0.050000000745058,0.0542754679918289,293.2735595703125,297.1499938964844,293.1499938964844,0.2877805531024933,-4134.88134765625,304.168701171875,0.7622635960578918,0.3701236546039581,0.263742446899414,293.26544189453125,297.1499938964844,293.1499938964844,0.4689028561115265,-8213.5625,304.1721496582031,0.8644190430641174,0.5476630926132202,0.5237612128257751,293.4557800292969,297.1499938964844,293.1499938964844,0.0050070425495505,-1856.970458984375,297.176025390625,0.3522482812404632,0.050000000745058,0.2574594616889953,291.19390869140625,291.1499938964844,260.2773742675781,258.7612609863281,279.62274169921875,294.8758239746094,291.1962280273437,1.0,0.5140852928161621,0.7482199668884277,0.7482199668884277,1.0,1.0,-2.238579750061035,0.9870734810829164,1.2515063285827637,0.4784219264984131,0.0,0.0,0.9112871885299684,206.39895629882807,206.0,53.60567855834961,-26156.072265625,1424.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948608398437,309.8051452636719,278.1499938964844,0.0,18000.0,313.3099975585937,35969.47265625,36000.0,0.0,0.0,0.6083290576934814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.791348218917847,1.7913758754730225,-2.762066651484929e-05,0.0,0.0006173767033033,0.0,0.0,657.321044921875,0.0,0.0,0.0,0.986821472644806,4.0,0.0,1.0
644220,293.21307373046875,297.1499938964844,293.1499938964844,0.8150225877761841,-11991.8994140625,304.167724609375,0.9990000128746032,0.9454862475395204,0.7664791345596313,293.7845764160156,297.1499938964844,293.1499938964844,0.0057489732280373,-441.6829528808594,297.9878234863281,0.352072149515152,0.050000000745058,0.0542905926704406,293.2728881835937,297.1499938964844,293.1499938964844,0.2842271029949188,-4094.31005859375,304.1683654785156,0.760016918182373,0.3671323955059051,0.2616796195507049,293.265625,297.1499938964844,293.1499938964844,0.4645628035068512,-8153.9814453125,304.17193603515625,0.8625909686088562,0.5446980595588684,0.5210010409355164,293.4564514160156,297.1499938964844,293.1499938964844,0.0049021653831005,-1819.9112548828125,297.0828552246094,0.352072149515152,0.050000000745058,0.2575311958789825,291.2202453613281,291.1499938964844,260.31427001953125,258.7914123535156,279.6462097167969,294.872802734375,291.22119140625,1.0,0.513818621635437,0.7465985417366028,0.7465985417366028,1.0,1.0,-2.23389744758606,0.984438180923462,1.2494592666625977,0.4767403900623321,0.0,0.0,0.8999227285385132,206.641342163086,194.0,37.79679107666016,-26076.193359375,1419.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33746337890625,309.82525634765625,278.1499938964844,0.0,18000.0,313.3099975585937,36204.6015625,36000.0,0.0,0.0,0.6078862547874451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.774341106414795,1.7743685245513916,-2.730559208430349e-05,0.0,0.0006169272819533,0.0,0.0,642.1039428710938,0.0,0.0,0.0,0.9788097739219666,4.0,0.0,1.0
644280,293.21307373046875,297.1499938964844,293.1499938964844,0.8150225877761841,-11991.8994140625,304.167724609375,0.9990000128746032,0.9454862475395204,0.7664791345596313,293.7845764160156,297.1499938964844,293.1499938964844,0.0057489732280373,-441.6829528808594,297.9878234863281,0.352072149515152,0.050000000745058,0.0542905926704406,293.2728881835937,297.1499938964844,293.1499938964844,0.2842271029949188,-4094.31005859375,304.1683654785156,0.760016918182373,0.3671323955059051,0.2616796195507049,293.265625,297.1499938964844,293.1499938964844,0.4645628035068512,-8153.9814453125,304.17193603515625,0.8625909686088562,0.5446980595588684,0.5210010409355164,293.4564514160156,297.1499938964844,293.1499938964844,0.0049021653831005,-1819.9112548828125,297.0828552246094,0.352072149515152,0.050000000745058,0.2575311958789825,291.2202453613281,291.1499938964844,260.31427001953125,258.7914123535156,279.6462097167969,294.872802734375,291.22119140625,1.0,0.513818621635437,0.7465985417366028,0.7465985417366028,1.0,1.0,-2.23389744758606,0.984438180923462,1.2494592666625977,0.4767403900623321,0.0,0.0,0.8999227285385132,206.641342163086,194.0,37.79679107666016,-26076.193359375,1419.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33746337890625,309.82525634765625,278.1499938964844,0.0,18000.0,313.3099975585937,36204.6015625,36000.0,0.0,0.0,0.6078862547874451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.774341106414795,1.7743685245513916,-2.730559208430349e-05,0.0,0.0006169272819533,0.0,0.0,642.1039428710938,0.0,0.0,0.0,0.9788097739219666,4.0,0.0,1.0
644340,293.2094116210937,297.1499938964844,293.1499938964844,0.8048057556152344,-11865.505859375,304.1793212890625,0.9990000128746032,0.9446064829826356,0.7592666149139404,293.79522705078125,297.1499938964844,293.1499938964844,0.0054843570105731,-423.6084289550781,297.7525939941406,0.3535993099212646,0.050000000745058,0.0541619658470153,293.2718505859375,297.1499938964844,293.1499938964844,0.2805832922458648,-4052.4775390625,304.1683349609375,0.7603273391723633,0.364222913980484,0.2595390677452087,293.2654724121094,297.1499938964844,293.1499938964844,0.4601182639598846,-8092.59521484375,304.1720886230469,0.8637189269065857,0.5418035387992859,0.5181364417076111,293.4568786621094,297.1499938964844,293.1499938964844,0.004788099322468,-1779.2666015625,296.9905700683594,0.3535993099212646,0.050000000745058,0.2569210529327392,291.2463684082031,291.1499938964844,260.3500061035156,258.82098388671875,279.6735534667969,294.8660583496094,291.24822998046875,1.0,0.509290337562561,0.7449771761894226,0.7449771761894226,1.0,1.0,-2.218348264694214,0.97657972574234,1.241768479347229,0.4724131226539612,0.0,0.0,0.8855531215667725,202.93463134765625,197.0,40.44236373901367,-25910.69921875,1386.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144592285156,309.873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,36315.08203125,35280.0,0.0,0.0,0.605269193649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.74889075756073,1.748917579650879,-2.678607233974617e-05,0.0,0.0006142712663859,0.0,0.0,618.9609375,0.0,0.0,0.0,0.9566225409507751,4.0,0.0,1.0
644400,293.2094116210937,297.1499938964844,293.1499938964844,0.8048057556152344,-11865.505859375,304.1793212890625,0.9990000128746032,0.9446064829826356,0.7592666149139404,293.79522705078125,297.1499938964844,293.1499938964844,0.0054843570105731,-423.6084289550781,297.7525939941406,0.3535993099212646,0.050000000745058,0.0541619658470153,293.2718505859375,297.1499938964844,293.1499938964844,0.2805832922458648,-4052.4775390625,304.1683349609375,0.7603273391723633,0.364222913980484,0.2595390677452087,293.2654724121094,297.1499938964844,293.1499938964844,0.4601182639598846,-8092.59521484375,304.1720886230469,0.8637189269065857,0.5418035387992859,0.5181364417076111,293.4568786621094,297.1499938964844,293.1499938964844,0.004788099322468,-1779.2666015625,296.9905700683594,0.3535993099212646,0.050000000745058,0.2569210529327392,291.2463684082031,291.1499938964844,260.3500061035156,258.82098388671875,279.6735534667969,294.8660583496094,291.24822998046875,1.0,0.509290337562561,0.7449771761894226,0.7449771761894226,1.0,1.0,-2.218348264694214,0.97657972574234,1.241768479347229,0.4724131226539612,0.0,0.0,0.8855531215667725,202.93463134765625,197.0,40.44236373901367,-25910.69921875,1386.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144592285156,309.873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,36315.08203125,35280.0,0.0,0.0,0.605269193649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.74889075756073,1.748917579650879,-2.678607233974617e-05,0.0,0.0006142712663859,0.0,0.0,618.9609375,0.0,0.0,0.0,0.9566225409507751,4.0,0.0,1.0
644460,293.2021789550781,297.1499938964844,293.1499938964844,0.7995071411132812,-11806.4580078125,304.17803955078125,0.9990000128746032,0.9445787072181702,0.7560453414916992,293.8044128417969,297.1499938964844,293.1499938964844,0.005237340927124,-406.6213073730469,297.5096435546875,0.3542906641960144,0.050000000745058,0.0541049875319004,293.2704772949219,297.1499938964844,293.1499938964844,0.2775776088237762,-4018.3388671875,304.167236328125,0.759453296661377,0.3614162802696228,0.2575356662273407,293.2650756835937,297.1499938964844,293.1499938964844,0.4565404951572418,-8044.0478515625,304.1706848144531,0.8634231090545654,0.5389567017555237,0.5154058933258057,293.456787109375,297.1499938964844,293.1499938964844,0.0046841348521411,-1743.0859375,296.8899841308594,0.3542906641960144,0.050000000745058,0.2566507756710052,291.2550048828125,291.1499938964844,260.38360595703125,258.8489685058594,279.69512939453125,294.8569030761719,291.25555419921875,1.0,0.5073538422584534,0.7433996200561523,0.7433996200561523,1.0,1.0,-2.2083895206451416,0.9714493155479432,1.2369401454925537,0.4693121910095215,0.0,0.0,0.870875895023346,201.196029663086,200.0,19.17804908752441,-25724.5,1368.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,309.9063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,35716.28515625,35280.0,0.0,0.0,0.602940559387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7006791830062866,1.70070481300354,-2.564074202382472e-05,0.0,0.0006119079771451,0.0,0.0,573.966552734375,0.0,0.0,0.0,0.9424927830696106,4.0,0.0,1.0
644520,293.2021789550781,297.1499938964844,293.1499938964844,0.7995071411132812,-11806.4580078125,304.17803955078125,0.9990000128746032,0.9445787072181702,0.7560453414916992,293.8044128417969,297.1499938964844,293.1499938964844,0.005237340927124,-406.6213073730469,297.5096435546875,0.3542906641960144,0.050000000745058,0.0541049875319004,293.2704772949219,297.1499938964844,293.1499938964844,0.2775776088237762,-4018.3388671875,304.167236328125,0.759453296661377,0.3614162802696228,0.2575356662273407,293.2650756835937,297.1499938964844,293.1499938964844,0.4565404951572418,-8044.0478515625,304.1706848144531,0.8634231090545654,0.5389567017555237,0.5154058933258057,293.456787109375,297.1499938964844,293.1499938964844,0.0046841348521411,-1743.0859375,296.8899841308594,0.3542906641960144,0.050000000745058,0.2566507756710052,291.2550048828125,291.1499938964844,260.38360595703125,258.8489685058594,279.69512939453125,294.8569030761719,291.25555419921875,1.0,0.5073538422584534,0.7433996200561523,0.7433996200561523,1.0,1.0,-2.2083895206451416,0.9714493155479432,1.2369401454925537,0.4693121910095215,0.0,0.0,0.870875895023346,201.196029663086,200.0,19.17804908752441,-25724.5,1368.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,309.9063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,35716.28515625,35280.0,0.0,0.0,0.602940559387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7006791830062866,1.70070481300354,-2.564074202382472e-05,0.0,0.0006119079771451,0.0,0.0,573.966552734375,0.0,0.0,0.0,0.9424927830696106,4.0,0.0,1.0
644580,293.1993408203125,297.1499938964844,293.1499938964844,0.7981913685798645,-11797.89453125,304.1707763671875,0.9990000128746032,0.943840742111206,0.7562777400016785,293.8125,297.1499938964844,293.1499938964844,0.0050041354261338,-390.26318359375,297.2657165527344,0.3542408943176269,0.050000000745058,0.0541091673076152,293.2691955566406,297.1499938964844,293.1499938964844,0.2747363150119781,-3985.986572265625,304.1662292480469,0.7575034499168396,0.3586272299289703,0.2556017935276031,293.2646789550781,297.1499938964844,293.1499938964844,0.4531661570072174,-7998.14306640625,304.1694030761719,0.8618620038032532,0.5361242890357971,0.512755274772644,293.45660400390625,297.1499938964844,293.1499938964844,0.0045884628780186,-1709.6824951171875,296.7886047363281,0.3542408943176269,0.050000000745058,0.256670594215393,291.26129150390625,291.1499938964844,260.4143371582031,258.87457275390625,279.71551513671875,294.85223388671875,291.2613220214844,1.0,0.5068463087081909,0.7418221235275269,0.7418221235275269,1.0,1.0,-2.203188180923462,0.968562662601471,1.2346254587173462,0.4675222337245941,0.0,0.0,0.8555117249488831,201.14959716796875,203.0,9.770601272583008,-25615.322265625,1362.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336975097656,309.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,35700.42578125,35280.0,0.0,0.0,0.6001014709472656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.66387677192688,1.663901686668396,-2.4885237507987767e-05,0.0,0.0006090266979299,0.0,0.0,542.6666259765625,0.0,0.0,0.0,0.9250800013542176,4.0,0.0,1.0
644640,293.1993408203125,297.1499938964844,293.1499938964844,0.7981913685798645,-11797.89453125,304.1707763671875,0.9990000128746032,0.943840742111206,0.7562777400016785,293.8125,297.1499938964844,293.1499938964844,0.0050041354261338,-390.26318359375,297.2657165527344,0.3542408943176269,0.050000000745058,0.0541091673076152,293.2691955566406,297.1499938964844,293.1499938964844,0.2747363150119781,-3985.986572265625,304.1662292480469,0.7575034499168396,0.3586272299289703,0.2556017935276031,293.2646789550781,297.1499938964844,293.1499938964844,0.4531661570072174,-7998.14306640625,304.1694030761719,0.8618620038032532,0.5361242890357971,0.512755274772644,293.45660400390625,297.1499938964844,293.1499938964844,0.0045884628780186,-1709.6824951171875,296.7886047363281,0.3542408943176269,0.050000000745058,0.256670594215393,291.26129150390625,291.1499938964844,260.4143371582031,258.87457275390625,279.71551513671875,294.85223388671875,291.2613220214844,1.0,0.5068463087081909,0.7418221235275269,0.7418221235275269,1.0,1.0,-2.203188180923462,0.968562662601471,1.2346254587173462,0.4675222337245941,0.0,0.0,0.8555117249488831,201.14959716796875,203.0,9.770601272583008,-25615.322265625,1362.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336975097656,309.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,35700.42578125,35280.0,0.0,0.0,0.6001014709472656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.66387677192688,1.663901686668396,-2.4885237507987767e-05,0.0,0.0006090266979299,0.0,0.0,542.6666259765625,0.0,0.0,0.0,0.9250800013542176,4.0,0.0,1.0
644700,293.19927978515625,297.1499938964844,293.1499938964844,0.7988044619560242,-11809.1689453125,304.1658935546875,0.9990000128746032,0.9432277083396912,0.7572342753410339,293.8163452148437,297.1499938964844,293.1499938964844,0.0048907394520938,-382.2432861328125,297.14111328125,0.3540353178977966,0.050000000745058,0.0541261285543441,293.2686462402344,297.1499938964844,293.1499938964844,0.2734272480010986,-3971.123291015625,304.1656494140625,0.7562618255615234,0.3572238683700561,0.2546418905258178,293.2644958496094,297.1499938964844,293.1499938964844,0.4516584873199463,-7977.7509765625,304.1686096191406,0.8607732057571411,0.5347041487693787,0.5114429593086243,293.45654296875,297.1499938964844,293.1499938964844,0.0045426902361214,-1693.8682861328125,296.7355651855469,0.3540353178977966,0.050000000745058,0.2567510604858398,291.260498046875,291.1499938964844,260.4286499023437,258.88653564453125,279.72540283203125,294.85125732421875,291.26025390625,1.0,0.5069807171821594,0.7410333156585693,0.7410333156585693,1.0,1.0,-2.201724052429199,0.9676568508148192,1.2340670824050903,0.4669277667999267,0.0,0.0,0.848210334777832,201.53640747070312,203.0,3.48881196975708,-25564.4453125,1361.8262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68719482421875,309.97430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,35698.18359375,34200.0,0.0,0.0,0.5985437035560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.645336031913757,1.6453605890274048,-2.451215186738409e-05,0.0,0.0006074457196518,0.0,0.0,527.3878784179688,0.0,0.0,0.0,0.9013685584068298,4.0,0.0,1.0
644760,293.1998596191406,297.1499938964844,293.1499938964844,0.8011619448661804,-11842.142578125,304.15869140625,0.9990000128746032,0.942487895488739,0.7586089968681335,293.8201599121094,297.1499938964844,293.1499938964844,0.0047812778502702,-374.6898498535156,297.0058898925781,0.3537407219409942,0.050000000745058,0.0541505254805088,293.2681579589844,297.1499938964844,293.1499938964844,0.2725682854652405,-3961.833740234375,304.16436767578125,0.7548885345458984,0.3558147549629211,0.2536825537681579,293.26434326171875,297.1499938964844,293.1499938964844,0.4508845210075378,-7968.3291015625,304.1666259765625,0.859533429145813,0.5332842469215393,0.5101355314254761,293.45654296875,297.1499938964844,293.1499938964844,0.0044998759403824,-1680.2132568359375,296.671875,0.3537407219409942,0.050000000745058,0.2568667829036712,291.241455078125,291.1499938964844,260.4423217773437,258.89794921875,279.73504638671875,294.8509216308594,291.2396850585937,1.0,0.5073079466819763,0.7402468919754028,0.7402468919754028,1.0,1.0,-2.200819969177246,0.9670158624649048,1.2338041067123413,0.466482400894165,0.0,0.0,0.8438959121704102,202.1280212402344,206.0,-24.426868438720703,-25449.998046875,1362.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7485656738281,309.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,34789.29296875,34200.0,0.0,0.0,0.5967950820922852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6090983152389526,1.6091219186782837,-2.3590459022670984e-05,0.0,0.0006056711426936,0.0,0.0,495.4348754882813,0.0,0.0,0.0,0.8975111246109009,4.0,0.0,1.0
644820,293.2029113769531,297.1499938964844,293.1499938964844,0.8056630492210388,-11902.4267578125,304.1483764648437,0.9990000128746032,0.9406107068061828,0.7623261213302612,293.8277282714844,297.1499938964844,293.1499938964844,0.0045640994794666,-359.1028747558594,296.74664306640625,0.3529492318630218,0.050000000745058,0.0542166903614997,293.2674255371094,297.1499938964844,293.1499938964844,0.2702440023422241,-3935.4716796875,304.1634826660156,0.7518481016159058,0.3529713153839111,0.2517629265785217,293.26416015625,297.1499938964844,293.1499938964844,0.4483928382396698,-7934.6728515625,304.165283203125,0.856716513633728,0.5304276943206787,0.5075320601463318,293.45672607421875,297.1499938964844,293.1499938964844,0.0044153365306556,-1651.4346923828125,296.5580444335937,0.3529492318630218,0.050000000745058,0.2571806311607361,291.2281494140625,291.1499938964844,260.4678039550781,258.9192810058594,279.75390625,294.8519592285156,291.2275695800781,1.0,0.5084093809127808,0.7386740446090698,0.7386740446090698,1.0,1.0,-2.200307130813598,0.9663430452346802,1.2339640855789185,0.4659362435340881,0.0,0.0,0.8345522284507751,203.78921508789065,194.0,-18.00603485107422,-25388.81640625,1368.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8515930175781,310.0124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,34527.87109375,34200.0,0.0,0.0,0.5931518077850342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580344319343567,1.5803673267364502,-2.297443461429793e-05,0.0,0.000601973675657,0.0,0.0,472.4918212890625,0.0,0.0,0.0,0.8837956190109253,4.0,0.0,1.0
644880,293.2029113769531,297.1499938964844,293.1499938964844,0.8056630492210388,-11902.4267578125,304.1483764648437,0.9990000128746032,0.9406107068061828,0.7623261213302612,293.8277282714844,297.1499938964844,293.1499938964844,0.0045640994794666,-359.1028747558594,296.74664306640625,0.3529492318630218,0.050000000745058,0.0542166903614997,293.2674255371094,297.1499938964844,293.1499938964844,0.2702440023422241,-3935.4716796875,304.1634826660156,0.7518481016159058,0.3529713153839111,0.2517629265785217,293.26416015625,297.1499938964844,293.1499938964844,0.4483928382396698,-7934.6728515625,304.165283203125,0.856716513633728,0.5304276943206787,0.5075320601463318,293.45672607421875,297.1499938964844,293.1499938964844,0.0044153365306556,-1651.4346923828125,296.5580444335937,0.3529492318630218,0.050000000745058,0.2571806311607361,291.2281494140625,291.1499938964844,260.4678039550781,258.9192810058594,279.75390625,294.8519592285156,291.2275695800781,1.0,0.5084093809127808,0.7386740446090698,0.7386740446090698,1.0,1.0,-2.200307130813598,0.9663430452346802,1.2339640855789185,0.4659362435340881,0.0,0.0,0.8345522284507751,203.78921508789065,194.0,-18.00603485107422,-25388.81640625,1368.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8515930175781,310.0124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,34527.87109375,34200.0,0.0,0.0,0.5931518077850342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580344319343567,1.5803673267364502,-2.297443461429793e-05,0.0,0.000601973675657,0.0,0.0,472.4918212890625,0.0,0.0,0.0,0.8837956190109253,4.0,0.0,1.0
644940,293.20166015625,297.1499938964844,293.1499938964844,0.7999418377876282,-11827.4921875,304.1589660644531,0.9990000128746032,0.9395009875297546,0.7570108771324158,293.8352355957031,297.1499938964844,293.1499938964844,0.0043314220383763,-341.8692321777344,296.4933166503906,0.3540839254856109,0.050000000745058,0.0541222989559173,293.2664794921875,297.1499938964844,293.1499938964844,0.2674572765827179,-3903.265869140625,304.1636657714844,0.7515877485275269,0.3501894772052765,0.2497386187314987,293.2637634277344,297.1499938964844,293.1499938964844,0.4452219605445862,-7890.54248046875,304.16552734375,0.8571537137031555,0.5276111960411072,0.5047796368598938,293.456787109375,297.1499938964844,293.1499938964844,0.0043153180740773,-1615.98583984375,296.4530334472656,0.3540839254856109,0.050000000745058,0.2567328810691833,291.2296447753906,291.1499938964844,260.49102783203125,258.938720703125,279.7766418457031,294.8485107421875,291.230224609375,1.0,0.5047844648361206,0.737101137638092,0.737101137638092,1.0,1.0,-2.1875483989715576,0.9597991108894348,1.2277493476867676,0.4624015092849731,0.0,0.0,0.8241239190101624,201.040756225586,197.0,0.534253716468811,-25231.982421875,1343.4537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.932373046875,310.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,34506.9921875,33120.0,0.0,0.0,0.5893754959106445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554084062576294,1.5541064739227295,-2.2469879695563577e-05,0.0,0.0005981411668471,0.0,0.0,452.8857421875,0.0,0.0,0.0,0.8564318418502808,4.0,0.0,1.0
645000,293.20166015625,297.1499938964844,293.1499938964844,0.7999418377876282,-11827.4921875,304.1589660644531,0.9990000128746032,0.9395009875297546,0.7570108771324158,293.8352355957031,297.1499938964844,293.1499938964844,0.0043314220383763,-341.8692321777344,296.4933166503906,0.3540839254856109,0.050000000745058,0.0541222989559173,293.2664794921875,297.1499938964844,293.1499938964844,0.2674572765827179,-3903.265869140625,304.1636657714844,0.7515877485275269,0.3501894772052765,0.2497386187314987,293.2637634277344,297.1499938964844,293.1499938964844,0.4452219605445862,-7890.54248046875,304.16552734375,0.8571537137031555,0.5276111960411072,0.5047796368598938,293.456787109375,297.1499938964844,293.1499938964844,0.0043153180740773,-1615.98583984375,296.4530334472656,0.3540839254856109,0.050000000745058,0.2567328810691833,291.2296447753906,291.1499938964844,260.49102783203125,258.938720703125,279.7766418457031,294.8485107421875,291.230224609375,1.0,0.5047844648361206,0.737101137638092,0.737101137638092,1.0,1.0,-2.1875483989715576,0.9597991108894348,1.2277493476867676,0.4624015092849731,0.0,0.0,0.8241239190101624,201.040756225586,197.0,0.534253716468811,-25231.982421875,1343.4537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.932373046875,310.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,34506.9921875,33120.0,0.0,0.0,0.5893754959106445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554084062576294,1.5541064739227295,-2.2469879695563577e-05,0.0,0.0005981411668471,0.0,0.0,452.8857421875,0.0,0.0,0.0,0.8564318418502808,4.0,0.0,1.0
645060,293.19647216796875,297.1499938964844,293.1499938964844,0.7984965443611145,-11811.541015625,304.158203125,0.9990000128746032,0.9392555356025696,0.7550485730171204,293.8429260253906,297.1499938964844,293.1499938964844,0.0041059306822717,-325.1463317871094,296.22576904296875,0.3545069098472595,0.050000000745058,0.0540876947343349,293.2652282714844,297.1499938964844,293.1499938964844,0.2652587890625,-3878.295166015625,304.1628112792969,0.7503634095191956,0.3474913239479065,0.2478299885988235,293.2633056640625,297.1499938964844,293.1499938964844,0.4428730905056,-7858.74609375,304.1643371582031,0.8564054369926453,0.5248213410377502,0.5021288990974426,293.4564819335937,297.1499938964844,293.1499938964844,0.0042230137623846,-1584.2154541015625,296.3380126953125,0.3545069098472595,0.050000000745058,0.2565687298774719,291.2128601074219,291.1499938964844,260.5121765136719,258.9564819335937,279.7938842773437,294.8419494628906,291.2127685546875,1.0,0.503454327583313,0.735526978969574,0.735526978969574,1.0,1.0,-2.17946720123291,0.9555295705795288,1.2239376306533811,0.4598480463027954,0.0,0.0,0.817052960395813,199.9307556152344,200.0,-12.73288917541504,-25040.6015625,1329.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0345458984375,310.06854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,33452.73046875,33120.0,0.0,0.0,0.5850156545639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508846879005432,1.5088683366775513,-2.139006573997904e-05,0.0,0.0005937165115028,0.0,0.0,417.3392639160156,0.0,0.0,0.0,0.8482087254524231,4.0,0.0,1.0
645120,293.19647216796875,297.1499938964844,293.1499938964844,0.7984965443611145,-11811.541015625,304.158203125,0.9990000128746032,0.9392555356025696,0.7550485730171204,293.8429260253906,297.1499938964844,293.1499938964844,0.0041059306822717,-325.1463317871094,296.22576904296875,0.3545069098472595,0.050000000745058,0.0540876947343349,293.2652282714844,297.1499938964844,293.1499938964844,0.2652587890625,-3878.295166015625,304.1628112792969,0.7503634095191956,0.3474913239479065,0.2478299885988235,293.2633056640625,297.1499938964844,293.1499938964844,0.4428730905056,-7858.74609375,304.1643371582031,0.8564054369926453,0.5248213410377502,0.5021288990974426,293.4564819335937,297.1499938964844,293.1499938964844,0.0042230137623846,-1584.2154541015625,296.3380126953125,0.3545069098472595,0.050000000745058,0.2565687298774719,291.2128601074219,291.1499938964844,260.5121765136719,258.9564819335937,279.7938842773437,294.8419494628906,291.2127685546875,1.0,0.503454327583313,0.735526978969574,0.735526978969574,1.0,1.0,-2.17946720123291,0.9555295705795288,1.2239376306533811,0.4598480463027954,0.0,0.0,0.817052960395813,199.9307556152344,200.0,-12.73288917541504,-25040.6015625,1329.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0345458984375,310.06854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,33452.73046875,33120.0,0.0,0.0,0.5850156545639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508846879005432,1.5088683366775513,-2.139006573997904e-05,0.0,0.0005937165115028,0.0,0.0,417.3392639160156,0.0,0.0,0.0,0.8482087254524231,4.0,0.0,1.0
645180,293.1954040527344,297.1499938964844,293.1499938964844,0.799528181552887,-11827.302734375,304.15362548828125,0.9990000128746032,0.9383016228675842,0.756113588809967,293.8507385253906,297.1499938964844,293.1499938964844,0.0038839816115796,-308.2899475097656,295.96295166015625,0.3542774617671966,0.050000000745058,0.0541065782308578,293.26416015625,297.1499938964844,293.1499938964844,0.2628243863582611,-3850.214111328125,304.16259765625,0.7482225894927979,0.3447907865047455,0.2459711879491806,293.2629699707031,297.1499938964844,293.1499938964844,0.4400882124900818,-7820.142578125,304.1641845703125,0.8545633554458618,0.52202308177948,0.4995289444923401,293.4562072753906,297.1499938964844,293.1499938964844,0.0041337627917528,-1552.5491943359375,296.2308959960937,0.3542774617671966,0.050000000745058,0.2566583156585693,291.2094116210937,291.1499938964844,260.5314636230469,258.9727478027344,279.8103942871094,294.8393859863281,291.208984375,1.0,0.50335294008255,0.7339527606964111,0.7339527606964111,1.0,1.0,-2.1755189895629883,0.953202784061432,1.2223161458969116,0.4584324359893799,0.0,0.0,0.8092867732048035,200.2979278564453,203.0,-8.698007583618164,-24949.044921875,1326.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10479736328125,310.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,33373.04296875,33120.0,0.0,0.0,0.5806220769882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4859108924865725,1.4859317541122437,-2.0954938008799218e-05,0.0,0.0005892575718462,0.0,0.0,401.4266662597656,0.0,0.0,0.0,0.8374804854393005,4.0,0.0,1.0
645240,293.1954040527344,297.1499938964844,293.1499938964844,0.799528181552887,-11827.302734375,304.15362548828125,0.9990000128746032,0.9383016228675842,0.756113588809967,293.8507385253906,297.1499938964844,293.1499938964844,0.0038839816115796,-308.2899475097656,295.96295166015625,0.3542774617671966,0.050000000745058,0.0541065782308578,293.26416015625,297.1499938964844,293.1499938964844,0.2628243863582611,-3850.214111328125,304.16259765625,0.7482225894927979,0.3447907865047455,0.2459711879491806,293.2629699707031,297.1499938964844,293.1499938964844,0.4400882124900818,-7820.142578125,304.1641845703125,0.8545633554458618,0.52202308177948,0.4995289444923401,293.4562072753906,297.1499938964844,293.1499938964844,0.0041337627917528,-1552.5491943359375,296.2308959960937,0.3542774617671966,0.050000000745058,0.2566583156585693,291.2094116210937,291.1499938964844,260.5314636230469,258.9727478027344,279.8103942871094,294.8393859863281,291.208984375,1.0,0.50335294008255,0.7339527606964111,0.7339527606964111,1.0,1.0,-2.1755189895629883,0.953202784061432,1.2223161458969116,0.4584324359893799,0.0,0.0,0.8092867732048035,200.2979278564453,203.0,-8.698007583618164,-24949.044921875,1326.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10479736328125,310.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,33373.04296875,33120.0,0.0,0.0,0.5806220769882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4859108924865725,1.4859317541122437,-2.0954938008799218e-05,0.0,0.0005892575718462,0.0,0.0,401.4266662597656,0.0,0.0,0.0,0.8374804854393005,4.0,0.0,1.0
645300,293.19610595703125,297.1499938964844,293.1499938964844,0.801072359085083,-11847.94140625,304.1501770019531,0.9990000128746032,0.9375908970832824,0.7573748826980591,293.85467529296875,297.1499938964844,293.1499938964844,0.0037737821694463,-299.8734130859375,295.82867431640625,0.3540063500404358,0.050000000745058,0.0541289299726486,293.26373291015625,297.1499938964844,293.1499938964844,0.2616718709468841,-3836.954345703125,304.1623840332031,0.7469272017478943,0.3434264659881592,0.2450431585311889,293.2628479003906,297.1499938964844,293.1499938964844,0.4388027191162109,-7802.421875,304.1639404296875,0.8533802628517151,0.5206154584884644,0.4982343912124634,293.4562072753906,297.1499938964844,293.1499938964844,0.0040903012268245,-1537.2205810546875,296.1754150390625,0.3540063500404358,0.050000000745058,0.2567643225193023,291.2050170898437,291.1499938964844,260.5404968261719,258.9803466796875,279.8184814453125,294.8392333984375,291.2044372558594,1.0,0.5036380887031555,0.7331656813621521,0.7331656813621521,1.0,1.0,-2.174517869949341,0.9524985551834106,1.2220191955566406,0.4579792022705078,0.0,0.0,0.8060529828071594,200.8365478515625,203.0,-10.793760299682615,-24905.6015625,1327.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1260681152344,310.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,33347.265625,32040.0,0.0,0.0,0.57847660779953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4758658409118652,1.475886583328247,-2.0768444301211275e-05,0.0,0.0005870801978744,0.0,0.0,394.6228637695313,0.0,0.0,0.0,0.8178397417068481,4.0,0.0,1.0
645360,293.19732666015625,297.1499938964844,293.1499938964844,0.8043379783630371,-11890.1884765625,304.1441650390625,0.9990000128746032,0.936762809753418,0.7589986324310303,293.8586120605469,297.1499938964844,293.1499938964844,0.0036653308197855,-291.7595520019531,295.6810913085937,0.3536586165428161,0.050000000745058,0.0541577488183975,293.2633972167969,297.1499938964844,293.1499938964844,0.2609647810459137,-3829.294677734375,304.1614074707031,0.7455213665962219,0.3420544564723968,0.2441131919622421,293.2627258300781,297.1499938964844,293.1499938964844,0.4382558763027191,-7795.88232421875,304.1623840332031,0.8520702123641968,0.5192065834999084,0.4969418346881866,293.4562072753906,297.1499938964844,293.1499938964844,0.0040490091778337,-1523.754150390625,296.1078491210937,0.3536586165428161,0.050000000745058,0.2569010555744171,291.1814270019531,291.1499938964844,260.5491027832031,258.9876708984375,279.826416015625,294.8396301269531,291.1792297363281,1.0,0.5040900707244873,0.7323911786079407,0.7323911786079407,1.0,1.0,-2.173996686935425,0.9520236253738404,1.221973180770874,0.4576547145843506,0.0,0.0,0.8061832189559937,201.5528106689453,191.0,-37.71663665771485,-24792.904296875,1329.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15069580078125,310.0640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,32406.5390625,32040.0,0.0,0.0,0.5762535333633423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498814344406128,1.4499015808105469,-2.0094046703889035e-05,0.0,0.0005848240689374,0.0,0.0,374.8074340820313,0.0,0.0,0.0,0.8187936544418335,4.0,0.0,1.0
