time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645420,293.1949768066406,297.1499938964844,293.1499938964844,0.7982433438301086,-11809.10546875,304.1568603515625,0.9990000128746032,0.9360185861587524,0.7531185746192932,293.86627197265625,297.1499938964844,293.1499938964844,0.0034385721664875,-274.08575439453125,295.4143981933594,0.3549254238605499,0.050000000745058,0.0540538169443607,293.2623291015625,297.1499938964844,293.1499938964844,0.2583459317684173,-3798.68359375,304.1620178222656,0.7454663515090942,0.3393951952457428,0.2421654611825943,293.2622375488281,297.1499938964844,293.1499938964844,0.4352599680423736,-7753.56640625,304.163330078125,0.8527116179466248,0.516454815864563,0.4942387044429779,293.4560546875,297.1499938964844,293.1499938964844,0.003954455256462,-1489.4892578125,296.0020751953125,0.3549254238605499,0.050000000745058,0.2564080357551574,291.1808166503906,291.1499938964844,260.5653076171875,259.0014038085937,279.8465576171875,294.83544921875,291.1816101074219,1.0,0.5002249479293823,0.7308421730995178,0.7308421730995178,1.0,1.0,-2.160644769668579,0.9451873302459716,1.215457558631897,0.4539988338947296,0.0,0.0,0.8026955723762512,198.55252075195312,194.0,-3.3911099433898926,-24663.169921875,1303.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1784362792969,310.0854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,32181.953125,32040.0,0.0,0.0,0.5719108581542969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440142035484314,1.440161943435669,-1.987233372346964e-05,0.0,0.0005804168176837,0.0,0.0,367.9228210449219,0.0,0.0,0.0,0.81383216381073,4.0,0.0,1.0
645480,293.1949768066406,297.1499938964844,293.1499938964844,0.7982433438301086,-11809.10546875,304.1568603515625,0.9990000128746032,0.9360185861587524,0.7531185746192932,293.86627197265625,297.1499938964844,293.1499938964844,0.0034385721664875,-274.08575439453125,295.4143981933594,0.3549254238605499,0.050000000745058,0.0540538169443607,293.2623291015625,297.1499938964844,293.1499938964844,0.2583459317684173,-3798.68359375,304.1620178222656,0.7454663515090942,0.3393951952457428,0.2421654611825943,293.2622375488281,297.1499938964844,293.1499938964844,0.4352599680423736,-7753.56640625,304.163330078125,0.8527116179466248,0.516454815864563,0.4942387044429779,293.4560546875,297.1499938964844,293.1499938964844,0.003954455256462,-1489.4892578125,296.0020751953125,0.3549254238605499,0.050000000745058,0.2564080357551574,291.1808166503906,291.1499938964844,260.5653076171875,259.0014038085937,279.8465576171875,294.83544921875,291.1816101074219,1.0,0.5002249479293823,0.7308421730995178,0.7308421730995178,1.0,1.0,-2.160644769668579,0.9451873302459716,1.215457558631897,0.4539988338947296,0.0,0.0,0.8026955723762512,198.55252075195312,194.0,-3.3911099433898926,-24663.169921875,1303.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1784362792969,310.0854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,32181.953125,32040.0,0.0,0.0,0.5719108581542969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440142035484314,1.440161943435669,-1.987233372346964e-05,0.0,0.0005804168176837,0.0,0.0,367.9228210449219,0.0,0.0,0.0,0.81383216381073,4.0,0.0,1.0
645540,293.18927001953125,297.1499938964844,293.1499938964844,0.7949755191802979,-11769.5576171875,304.1596374511719,0.9990000128746032,0.9360476732254028,0.7507630586624146,293.8742370605469,297.1499938964844,293.1499938964844,0.0032081506215035,-255.9404754638672,295.1487731933594,0.3554383814334869,0.050000000745058,0.0540124848484993,293.2610778808594,297.1499938964844,293.1499938964844,0.2557557821273803,-3768.38916015625,304.16229248046875,0.7444133758544922,0.3368057608604431,0.2403301447629928,293.2617492675781,297.1499938964844,293.1499938964844,0.4321513772010803,-7709.76611328125,304.1640319824219,0.8521137833595276,0.5137097835540771,0.4916273951530456,293.4556579589844,297.1499938964844,293.1499938964844,0.0038595998194068,-1454.7186279296875,295.9010314941406,0.3554383814334869,0.050000000745058,0.2562119662761688,291.1866760253906,291.1499938964844,260.5802917480469,259.01416015625,279.8617248535156,294.8287658691406,291.1865234375,1.0,0.4987337589263916,0.729293167591095,0.729293167591095,1.0,1.0,-2.1521804332733154,0.9407222867012024,1.2114582061767578,0.4513742625713348,0.0,0.0,0.7971739768981934,197.26614379882807,197.0,0.96076238155365,-24534.078125,1289.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19158935546875,310.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,32202.404296875,30960.0,0.0,0.0,0.5676330327987671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425157070159912,1.4251766204833984,-1.9616227291407995e-05,0.0,0.0005760753992944,0.0,0.0,358.5630187988281,0.0,0.0,0.0,0.7919366359710693,4.0,0.0,1.0
645600,293.18927001953125,297.1499938964844,293.1499938964844,0.7949755191802979,-11769.5576171875,304.1596374511719,0.9990000128746032,0.9360476732254028,0.7507630586624146,293.8742370605469,297.1499938964844,293.1499938964844,0.0032081506215035,-255.9404754638672,295.1487731933594,0.3554383814334869,0.050000000745058,0.0540124848484993,293.2610778808594,297.1499938964844,293.1499938964844,0.2557557821273803,-3768.38916015625,304.16229248046875,0.7444133758544922,0.3368057608604431,0.2403301447629928,293.2617492675781,297.1499938964844,293.1499938964844,0.4321513772010803,-7709.76611328125,304.1640319824219,0.8521137833595276,0.5137097835540771,0.4916273951530456,293.4556579589844,297.1499938964844,293.1499938964844,0.0038595998194068,-1454.7186279296875,295.9010314941406,0.3554383814334869,0.050000000745058,0.2562119662761688,291.1866760253906,291.1499938964844,260.5802917480469,259.01416015625,279.8617248535156,294.8287658691406,291.1865234375,1.0,0.4987337589263916,0.729293167591095,0.729293167591095,1.0,1.0,-2.1521804332733154,0.9407222867012024,1.2114582061767578,0.4513742625713348,0.0,0.0,0.7971739768981934,197.26614379882807,197.0,0.96076238155365,-24534.078125,1289.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19158935546875,310.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,32202.404296875,30960.0,0.0,0.0,0.5676330327987671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425157070159912,1.4251766204833984,-1.9616227291407995e-05,0.0,0.0005760753992944,0.0,0.0,358.5630187988281,0.0,0.0,0.0,0.7919366359710693,4.0,0.0,1.0
645660,293.1873779296875,297.1499938964844,293.1499938964844,0.7971706986427307,-11800.2138671875,304.15283203125,0.9990000128746032,0.9354443550109864,0.7515588998794556,293.8821105957031,297.1499938964844,293.1499938964844,0.0029875624459236,-238.7518005371093,294.8574523925781,0.3552650213241577,0.050000000745058,0.0540265254676342,293.2599182128906,297.1499938964844,293.1499938964844,0.2539478838443756,-3747.866943359375,304.1612854003906,0.7424235939979553,0.3342249095439911,0.2385466992855072,293.26123046875,297.1499938964844,293.1499938964844,0.4302916228771209,-7684.8017578125,304.1625366210937,0.850393533706665,0.5109819173812866,0.4890794456005096,293.4552001953125,297.1499938964844,293.1499938964844,0.0037763696163892,-1425.7646484375,295.7793273925781,0.3552650213241577,0.050000000745058,0.2562785744667053,291.1598815917969,291.1499938964844,260.5942687988281,259.026123046875,279.8758850097656,294.8258056640625,291.15972900390625,1.0,0.4985312521457672,0.7278120517730713,0.7278120517730713,1.0,1.0,-2.148028612136841,0.9383026957511902,1.209725856781006,0.4499434232711792,0.0,0.0,0.7980522513389587,197.50784301757807,200.0,-18.86784553527832,-24380.787109375,1285.3065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.205810546875,310.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,31076.419921875,30960.0,0.0,0.0,0.5632862448692322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991390466690063,1.3991578817367554,-1.891536339826416e-05,0.0,0.0005716639570891,0.0,0.0,339.39324951171875,0.0,0.0,0.0,0.7925694584846497,4.0,0.0,1.0
645720,293.1873779296875,297.1499938964844,293.1499938964844,0.7971706986427307,-11800.2138671875,304.15283203125,0.9990000128746032,0.9354443550109864,0.7515588998794556,293.8821105957031,297.1499938964844,293.1499938964844,0.0029875624459236,-238.7518005371093,294.8574523925781,0.3552650213241577,0.050000000745058,0.0540265254676342,293.2599182128906,297.1499938964844,293.1499938964844,0.2539478838443756,-3747.866943359375,304.1612854003906,0.7424235939979553,0.3342249095439911,0.2385466992855072,293.26123046875,297.1499938964844,293.1499938964844,0.4302916228771209,-7684.8017578125,304.1625366210937,0.850393533706665,0.5109819173812866,0.4890794456005096,293.4552001953125,297.1499938964844,293.1499938964844,0.0037763696163892,-1425.7646484375,295.7793273925781,0.3552650213241577,0.050000000745058,0.2562785744667053,291.1598815917969,291.1499938964844,260.5942687988281,259.026123046875,279.8758850097656,294.8258056640625,291.15972900390625,1.0,0.4985312521457672,0.7278120517730713,0.7278120517730713,1.0,1.0,-2.148028612136841,0.9383026957511902,1.209725856781006,0.4499434232711792,0.0,0.0,0.7980522513389587,197.50784301757807,200.0,-18.86784553527832,-24380.787109375,1285.3065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.205810546875,310.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,31076.419921875,30960.0,0.0,0.0,0.5632862448692322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991390466690063,1.3991578817367554,-1.891536339826416e-05,0.0,0.0005716639570891,0.0,0.0,339.39324951171875,0.0,0.0,0.0,0.7925694584846497,4.0,0.0,1.0
645780,293.1888427734375,297.1499938964844,293.1499938964844,0.8003010749816895,-11841.4072265625,304.1466064453125,0.9990000128746032,0.9342065453529358,0.7542610168457031,293.8900146484375,297.1499938964844,293.1499938964844,0.0027640317566692,-221.03526306152344,294.57843017578125,0.3546785414218902,0.050000000745058,0.0540741607546806,293.25909423828125,297.1499938964844,293.1499938964844,0.2516764998435974,-3721.365966796875,304.1612854003906,0.7398590445518494,0.3316071033477783,0.2367707639932632,293.26092529296875,297.1499938964844,293.1499938964844,0.427671879529953,-7648.09228515625,304.1627197265625,0.8480004072189331,0.5082293748855591,0.486554354429245,293.455078125,297.1499938964844,293.1499938964844,0.0036912730429321,-1394.811767578125,295.6708679199219,0.3546785414218902,0.050000000745058,0.2565045356750488,291.1551208496094,291.1499938964844,260.6074523925781,259.03741455078125,279.8900146484375,294.825927734375,291.1546936035156,1.0,0.4992095232009887,0.7263308763504028,0.7263308763504028,1.0,1.0,-2.146435260772705,0.9370904564857484,1.2093448638916016,0.4491752386093139,0.0,0.0,0.7976213693618774,198.67271423339844,203.0,-11.542048454284668,-24323.904296875,1287.7774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1769714355469,310.0123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,30993.021484375,30960.0,0.0,0.0,0.5593957304954529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959531784057615,1.3959720134735107,-1.8842429199139588e-05,0.0,0.0005677154986187,0.0,0.0,337.2459716796875,0.0,0.0,0.0,0.7909975647926331,4.0,0.0,1.0
645840,293.1888427734375,297.1499938964844,293.1499938964844,0.8003010749816895,-11841.4072265625,304.1466064453125,0.9990000128746032,0.9342065453529358,0.7542610168457031,293.8900146484375,297.1499938964844,293.1499938964844,0.0027640317566692,-221.03526306152344,294.57843017578125,0.3546785414218902,0.050000000745058,0.0540741607546806,293.25909423828125,297.1499938964844,293.1499938964844,0.2516764998435974,-3721.365966796875,304.1612854003906,0.7398590445518494,0.3316071033477783,0.2367707639932632,293.26092529296875,297.1499938964844,293.1499938964844,0.427671879529953,-7648.09228515625,304.1627197265625,0.8480004072189331,0.5082293748855591,0.486554354429245,293.455078125,297.1499938964844,293.1499938964844,0.0036912730429321,-1394.811767578125,295.6708679199219,0.3546785414218902,0.050000000745058,0.2565045356750488,291.1551208496094,291.1499938964844,260.6074523925781,259.03741455078125,279.8900146484375,294.825927734375,291.1546936035156,1.0,0.4992095232009887,0.7263308763504028,0.7263308763504028,1.0,1.0,-2.146435260772705,0.9370904564857484,1.2093448638916016,0.4491752386093139,0.0,0.0,0.7976213693618774,198.67271423339844,203.0,-11.542048454284668,-24323.904296875,1287.7774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1769714355469,310.0123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,30993.021484375,30960.0,0.0,0.0,0.5593957304954529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959531784057615,1.3959720134735107,-1.8842429199139588e-05,0.0,0.0005677154986187,0.0,0.0,337.2459716796875,0.0,0.0,0.0,0.7909975647926331,4.0,0.0,1.0
645900,293.1905517578125,297.1499938964844,293.1499938964844,0.8026281595230103,-11871.1279296875,304.1430053710937,0.9990000128746032,0.9333797097206116,0.7561211585998535,293.8940124511719,297.1499938964844,293.1499938964844,0.0026515449862927,-212.10829162597656,294.4363708496094,0.354277104139328,0.050000000745058,0.0541070364415645,293.2588195800781,297.1499938964844,293.1499938964844,0.2505711913108825,-3708.484619140625,304.1612548828125,0.738420844078064,0.3302788734436035,0.2358761876821518,293.2608337402344,297.1499938964844,293.1499938964844,0.4264206886291504,-7630.6220703125,304.1626892089844,0.8466256856918335,0.5068404078483582,0.4852883815765381,293.4551696777344,297.1499938964844,293.1499938964844,0.0036491558421403,-1379.53369140625,295.61505126953125,0.354277104139328,0.050000000745058,0.2566604912281036,291.1510009765625,291.1499938964844,260.6138000488281,259.0428771972656,279.8970947265625,294.826904296875,291.1504821777344,1.0,0.4997817873954773,0.7255903482437134,0.7255903482437134,1.0,1.0,-2.146300792694092,0.9367957711219788,1.2095049619674685,0.4489614069461822,0.0,0.0,0.7979673743247986,199.5033264160156,203.0,-11.779900550842283,-24296.509765625,1290.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14794921875,309.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,30967.77734375,29880.0,0.0,0.0,0.5576605200767517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3958027362823486,1.3958215713500977,-1.883416916825809e-05,0.0,0.0005659545422531,0.0,0.0,337.0838317871094,0.0,0.0,0.0,0.7759314179420471,4.0,0.0,1.0
645960,293.1926574707031,297.1499938964844,293.1499938964844,0.8065995573997498,-11921.412109375,304.13702392578125,0.9990000128746032,0.9324520230293274,0.7582345604896545,293.8979797363281,297.1499938964844,293.1499938964844,0.0025383124593645,-203.26174926757807,294.2786865234375,0.3538232743740082,0.050000000745058,0.054144486784935,293.25860595703125,297.1499938964844,293.1499938964844,0.2498984783887863,-3701.109130859375,304.1604309082031,0.7369067668914795,0.3289418816566467,0.2349769175052642,293.2607727050781,297.1499938964844,293.1499938964844,0.4259002804756164,-7624.3037109375,304.16131591796875,0.8451665639877319,0.5054492354393005,0.4840209484100342,293.455322265625,297.1499938964844,293.1499938964844,0.0036082027945667,-1365.68701171875,295.5459899902344,0.3538232743740082,0.050000000745058,0.2568381428718567,291.12713623046875,291.1499938964844,260.6200561523437,259.0482788085937,279.9043273925781,294.8282470703125,291.1249694824219,1.0,0.5004702210426331,0.7248206734657288,0.7248206734657288,1.0,1.0,-2.1464946269989014,0.9366469979286194,1.2098476886749268,0.4488231837749481,0.0,0.0,0.8017334342002869,200.458984375,191.0,-38.55324935913086,-24194.109375,1294.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1238708496094,309.9310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,30035.935546875,29880.0,0.0,0.0,0.5559296011924744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3792409896850586,1.3792593479156494,-1.8344346244703047e-05,0.0,0.0005641978932544,0.0,0.0,324.6575012207031,0.0,0.0,0.0,0.781156063079834,4.0,0.0,1.0
646020,293.191650390625,297.1499938964844,293.1499938964844,0.8013374209403992,-11849.0107421875,304.1507263183594,0.9990000128746032,0.9315471053123474,0.7530853748321533,293.9057312011719,297.1499938964844,293.1499938964844,0.0023088874295353,-184.8881072998047,293.9997253417969,0.3549337685108185,0.050000000745058,0.0540535226464271,293.2577819824219,297.1499938964844,293.1499938964844,0.2472999542951584,-3670.322265625,304.1613464355469,0.736619234085083,0.326354444026947,0.2330874949693679,293.26031494140625,297.1499938964844,293.1499938964844,0.4228455126285553,-7580.6181640625,304.1627197265625,0.8455190658569336,0.5027337670326233,0.4813633561134338,293.45538330078125,297.1499938964844,293.1499938964844,0.0035169722978025,-1331.683349609375,295.4418334960937,0.3549337685108185,0.050000000745058,0.2564066350460052,291.1301574707031,291.1499938964844,260.6322631835937,259.0588073730469,279.9236145019531,294.82568359375,291.1312866210937,1.0,0.4969551265239715,0.7232813835144043,0.7232813835144043,1.0,1.0,-2.134235382080078,0.9303157925605774,1.203919529914856,0.4454520940780639,0.0,0.0,0.804806113243103,197.82359313964844,194.0,0.7194309830665588,-24096.26953125,1271.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0591735839844,309.9085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,29824.05078125,29880.0,0.0,0.0,0.5528060793876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3876984119415283,1.3877168893814087,-1.8438531697029248e-05,0.0,0.0005610279040411,0.0,0.0,329.01275634765625,0.0,0.0,0.0,0.7845658659934998,4.0,0.0,1.0
646080,293.191650390625,297.1499938964844,293.1499938964844,0.8013374209403992,-11849.0107421875,304.1507263183594,0.9990000128746032,0.9315471053123474,0.7530853748321533,293.9057312011719,297.1499938964844,293.1499938964844,0.0023088874295353,-184.8881072998047,293.9997253417969,0.3549337685108185,0.050000000745058,0.0540535226464271,293.2577819824219,297.1499938964844,293.1499938964844,0.2472999542951584,-3670.322265625,304.1613464355469,0.736619234085083,0.326354444026947,0.2330874949693679,293.26031494140625,297.1499938964844,293.1499938964844,0.4228455126285553,-7580.6181640625,304.1627197265625,0.8455190658569336,0.5027337670326233,0.4813633561134338,293.45538330078125,297.1499938964844,293.1499938964844,0.0035169722978025,-1331.683349609375,295.4418334960937,0.3549337685108185,0.050000000745058,0.2564066350460052,291.1301574707031,291.1499938964844,260.6322631835937,259.0588073730469,279.9236145019531,294.82568359375,291.1312866210937,1.0,0.4969551265239715,0.7232813835144043,0.7232813835144043,1.0,1.0,-2.134235382080078,0.9303157925605774,1.203919529914856,0.4454520940780639,0.0,0.0,0.804806113243103,197.82359313964844,194.0,0.7194309830665588,-24096.26953125,1271.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0591735839844,309.9085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,29824.05078125,29880.0,0.0,0.0,0.5528060793876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3876984119415283,1.3877168893814087,-1.8438531697029248e-05,0.0,0.0005610279040411,0.0,0.0,329.01275634765625,0.0,0.0,0.0,0.7845658659934998,4.0,0.0,1.0
646140,293.1869506835937,297.1499938964844,293.1499938964844,0.7984568476676941,-11812.7841796875,304.1549072265625,0.9990000128746032,0.93145489692688,0.7512058019638062,293.913818359375,297.1499938964844,293.1499938964844,0.0020713068079203,-165.80679321289062,293.72430419921875,0.3553428947925567,0.050000000745058,0.0540205426514148,293.2567138671875,297.1499938964844,293.1499938964844,0.2446885406970977,-3639.34033203125,304.161865234375,0.7354453206062317,0.3238432705402374,0.2313110679388046,293.2598571777344,297.1499938964844,293.1499938964844,0.4195999205112457,-7534.31884765625,304.1638488769531,0.8447531461715698,0.5000311136245728,0.4787977635860443,293.4552307128906,297.1499938964844,293.1499938964844,0.0034236127976328,-1296.4720458984375,295.3441162109375,0.3553428947925567,0.050000000745058,0.2562502026557922,291.141845703125,291.1499938964844,260.6443176269531,259.0692749023437,279.9383544921875,294.8203125,291.14208984375,1.0,0.4957000017166137,0.7217420339584351,0.7217420339584351,1.0,1.0,-2.126526355743408,0.9261916875839232,1.200334548950195,0.4430170357227325,0.0,0.0,0.8048906922340393,196.7736968994141,197.0,8.177282333374023,-23994.4453125,1258.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9910583496094,309.8625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,29865.12109375,28800.0,0.0,0.0,0.5499850511550903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3891334533691406,1.389151930809021,-1.8472017472959124e-05,0.0,0.0005581649020314,0.0,0.0,329.9757080078125,0.0,0.0,0.0,0.7702404856681824,4.0,0.0,1.0
646200,293.1869506835937,297.1499938964844,293.1499938964844,0.7984568476676941,-11812.7841796875,304.1549072265625,0.9990000128746032,0.93145489692688,0.7512058019638062,293.913818359375,297.1499938964844,293.1499938964844,0.0020713068079203,-165.80679321289062,293.72430419921875,0.3553428947925567,0.050000000745058,0.0540205426514148,293.2567138671875,297.1499938964844,293.1499938964844,0.2446885406970977,-3639.34033203125,304.161865234375,0.7354453206062317,0.3238432705402374,0.2313110679388046,293.2598571777344,297.1499938964844,293.1499938964844,0.4195999205112457,-7534.31884765625,304.1638488769531,0.8447531461715698,0.5000311136245728,0.4787977635860443,293.4552307128906,297.1499938964844,293.1499938964844,0.0034236127976328,-1296.4720458984375,295.3441162109375,0.3553428947925567,0.050000000745058,0.2562502026557922,291.141845703125,291.1499938964844,260.6443176269531,259.0692749023437,279.9383544921875,294.8203125,291.14208984375,1.0,0.4957000017166137,0.7217420339584351,0.7217420339584351,1.0,1.0,-2.126526355743408,0.9261916875839232,1.200334548950195,0.4430170357227325,0.0,0.0,0.8048906922340393,196.7736968994141,197.0,8.177282333374023,-23994.4453125,1258.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9910583496094,309.8625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,29865.12109375,28800.0,0.0,0.0,0.5499850511550903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3891334533691406,1.389151930809021,-1.8472017472959124e-05,0.0,0.0005581649020314,0.0,0.0,329.9757080078125,0.0,0.0,0.0,0.7702404856681824,4.0,0.0,1.0
646260,293.18585205078125,297.1499938964844,293.1499938964844,0.800066351890564,-11834.365234375,304.15093994140625,0.9990000128746032,0.9311105608940125,0.751612663269043,293.9186096191406,297.1499938964844,293.1499938964844,0.0019319133134558,-154.77008056640625,293.53594970703125,0.3552543520927429,0.050000000745058,0.0540277287364006,293.2560729980469,297.1499938964844,293.1499938964844,0.2437329143285751,-3628.536376953125,304.1610412597656,0.7343007922172546,0.3223453164100647,0.2302730679512024,293.2595520019531,297.1499938964844,293.1499938964844,0.4186476171016693,-7521.79443359375,304.1625671386719,0.8437612056732178,0.4984216690063476,0.4772895872592926,293.4550476074219,297.1499938964844,293.1499938964844,0.0033732883166521,-1278.7266845703125,295.2673034667969,0.3552543520927429,0.050000000745058,0.2562842965126037,291.1217041015625,291.1499938964844,260.65155029296875,259.0755310058594,279.9467163085937,294.8187866210937,291.12078857421875,1.0,0.4955562055110931,0.7208704948425293,0.7208704948425293,1.0,1.0,-2.124005079269409,0.9247182607650756,1.199286699295044,0.4421449303627014,0.0,0.0,0.8089227676391602,196.887435913086,197.0,-19.73168182373047,-23870.93359375,1256.2769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9632263183594,309.8056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,28908.375,28800.0,0.0,0.0,0.5482795238494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723511695861816,1.3723691701889038,-1.7974227375816554e-05,0.0,0.0005564339808188,0.0,0.0,317.48638916015625,0.0,0.0,0.0,0.7752891182899475,4.0,0.0,1.0
646320,293.1857604980469,297.1499938964844,293.1499938964844,0.8008524179458618,-11844.7197265625,304.1493530273437,0.9990000128746032,0.930766463279724,0.752310574054718,293.9217834472656,297.1499938964844,293.1499938964844,0.0018402116838842,-147.4294891357422,293.4194641113281,0.3551025390625,0.050000000745058,0.0540400259196758,293.2557067871094,297.1499938964844,293.1499938964844,0.2428396940231323,-3618.002197265625,304.1610412597656,0.7334159016609192,0.3213462829589844,0.2295883148908615,293.25933837890625,297.1499938964844,293.1499938964844,0.4175838232040405,-7506.7548828125,304.1626892089844,0.84295654296875,0.4973516762256622,0.4762982130050659,293.4549560546875,297.1499938964844,293.1499938964844,0.0033406533766537,-1266.5989990234375,295.22418212890625,0.3551025390625,0.050000000745058,0.2563426196575165,291.1202697753906,291.1499938964844,260.65643310546875,259.07977294921875,279.9523010253906,294.818359375,291.1204833984375,1.0,0.4956597685813904,0.7202894687652588,0.7202894687652588,1.0,1.0,-2.1229140758514404,0.9240148067474364,1.1988993883132937,0.4417150616645813,0.0,0.0,0.8106963634490967,197.1697692871093,200.0,-11.34301471710205,-23860.78515625,1256.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9411315917969,309.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,28777.001953125,28800.0,0.0,0.0,0.5472163558006287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3757160902023315,1.3757340908050537,-1.80006700247759e-05,0.0,0.0005553550436161,0.0,0.0,319.0567321777344,0.0,0.0,0.0,0.7765973806381226,4.0,0.0,1.0
646380,293.187744140625,297.1499938964844,293.1499938964844,0.8038736581802368,-11883.5849609375,304.1444702148437,0.9990000128746032,0.929466724395752,0.7552106380462646,293.9297790527344,297.1499938964844,293.1499938964844,0.001604210701771,-128.51089477539062,293.13134765625,0.3544744253158569,0.050000000745058,0.0540912002325058,293.25494384765625,297.1499938964844,293.1499938964844,0.2405074536800384,-3590.376708984375,304.1612548828125,0.7308584451675415,0.3188193142414093,0.2278765439987182,293.2590026855469,297.1499938964844,293.1499938964844,0.4147550165653229,-7466.61279296875,304.16314697265625,0.8405482172966003,0.4946553707122803,0.4738268852233886,293.4549865722656,297.1499938964844,293.1499938964844,0.0032551796175539,-1234.55078125,295.1199951171875,0.3544744253158569,0.050000000745058,0.2565853595733642,291.1229248046875,291.1499938964844,260.6687927246094,259.0904846191406,279.966552734375,294.8192443847656,291.1229553222656,1.0,0.496452122926712,0.7188369035720825,0.7188369035720825,1.0,1.0,-2.121724843978882,0.922980010509491,1.1987448930740356,0.4410319328308105,0.0,0.0,0.8140817880630493,198.43589782714844,188.0,-1.7859787940979004,-23827.71875,1259.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8660583496094,309.7492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,28717.30078125,28800.0,0.0,0.0,0.5449454188346863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3834606409072876,1.383478760719299,-1.811692709452473e-05,0.0,0.0005530503112822,0.0,0.0,323.3847045898437,0.0,0.0,0.0,0.7800664305686951,4.0,0.0,1.0
646440,293.187744140625,297.1499938964844,293.1499938964844,0.8038736581802368,-11883.5849609375,304.1444702148437,0.9990000128746032,0.929466724395752,0.7552106380462646,293.9297790527344,297.1499938964844,293.1499938964844,0.001604210701771,-128.51089477539062,293.13134765625,0.3544744253158569,0.050000000745058,0.0540912002325058,293.25494384765625,297.1499938964844,293.1499938964844,0.2405074536800384,-3590.376708984375,304.1612548828125,0.7308584451675415,0.3188193142414093,0.2278765439987182,293.2590026855469,297.1499938964844,293.1499938964844,0.4147550165653229,-7466.61279296875,304.16314697265625,0.8405482172966003,0.4946553707122803,0.4738268852233886,293.4549865722656,297.1499938964844,293.1499938964844,0.0032551796175539,-1234.55078125,295.1199951171875,0.3544744253158569,0.050000000745058,0.2565853595733642,291.1229248046875,291.1499938964844,260.6687927246094,259.0904846191406,279.966552734375,294.8192443847656,291.1229553222656,1.0,0.496452122926712,0.7188369035720825,0.7188369035720825,1.0,1.0,-2.121724843978882,0.922980010509491,1.1987448930740356,0.4410319328308105,0.0,0.0,0.8140817880630493,198.43589782714844,188.0,-1.7859787940979004,-23827.71875,1259.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8660583496094,309.7492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,28717.30078125,28800.0,0.0,0.0,0.5449454188346863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3834606409072876,1.383478760719299,-1.811692709452473e-05,0.0,0.0005530503112822,0.0,0.0,323.3847045898437,0.0,0.0,0.0,0.7800664305686951,4.0,0.0,1.0
646500,293.1880798339844,297.1499938964844,293.1499938964844,0.8018621802330017,-11856.259765625,304.1492614746094,0.9990000128746032,0.9289199709892272,0.7533648014068604,293.9337158203125,297.1499938964844,293.1499938964844,0.0014847663696855,-118.92890167236328,292.9876708984375,0.354873925447464,0.050000000745058,0.0540586449205875,293.2545471191406,297.1499938964844,293.1499938964844,0.2392493337392807,-3575.390625,304.1614990234375,0.7305166125297546,0.3175700604915619,0.2269746363162994,293.2587280273437,297.1499938964844,293.1499938964844,0.4132208228111267,-7444.7109375,304.16357421875,0.8404725193977356,0.4933240413665771,0.4725338220596313,293.4550170898437,297.1499938964844,293.1499938964844,0.0032098162919282,-1217.4276123046875,295.06884765625,0.354873925447464,0.050000000745058,0.2564309537410736,291.12567138671875,291.1499938964844,260.6751403808594,259.09600830078125,279.9761962890625,294.81884765625,291.12646484375,1.0,0.4949534833431244,0.7181106209754944,0.7181106209754944,1.0,1.0,-2.116657018661499,0.920320212841034,1.19633686542511,0.4396496713161468,0.0,0.0,0.8154697418212891,197.4780731201172,188.0,5.275722980499268,-23777.240234375,1250.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8232421875,309.7269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,28713.5859375,27720.0,0.0,0.0,0.543984591960907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3875049352645874,1.387523174285889,-1.818414057197515e-05,0.0,0.0005520752165466,0.0,0.0,325.74029541015625,0.0,0.0,0.0,0.7669155597686768,4.0,0.0,1.0
646560,293.1854248046875,297.1499938964844,293.1499938964844,0.7982161641120911,-11808.453125,304.1560363769531,0.9990000128746032,0.9289546608924866,0.7493448853492737,293.9375915527344,297.1499938964844,293.1499938964844,0.0013619329547509,-109.13157653808594,292.832763671875,0.3557502925395965,0.050000000745058,0.0539880357682704,293.2539367675781,297.1499938964844,293.1499938964844,0.2382563054561615,-3563.828369140625,304.16119384765625,0.7308200001716614,0.3163640201091766,0.2260679602622985,293.2583312988281,297.1499938964844,293.1499938964844,0.412131130695343,-7429.69384765625,304.1630554199219,0.8411579132080078,0.4920232892036438,0.4712282419204712,293.45489501953125,297.1499938964844,293.1499938964844,0.003161935834214,-1199.9345703125,295.0094299316406,0.3557502925395965,0.050000000745058,0.2560960054397583,291.1159973144531,291.1499938964844,260.681640625,259.1016540527344,279.9862060546875,294.8157958984375,291.11553955078125,1.0,0.4926269054412842,0.7173701524734497,0.7173701524734497,1.0,1.0,-2.1086883544921875,0.916299045085907,1.1923893690109253,0.4374582171440124,0.0,0.0,0.8185766935348511,195.47390747070312,191.0,-10.343262672424316,-23623.810546875,1234.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7989196777344,309.68115234375,278.1499938964844,0.0,18000.0,313.1499938964844,27856.087890625,27720.0,0.0,0.0,0.5429087281227112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3713328838348389,1.371350646018982,-1.7719286915962584e-05,0.0,0.0005509833572432,0.0,0.0,313.9425354003906,0.0,0.0,0.0,0.772171676158905,4.0,0.0,1.0
646620,293.1793518066406,297.1499938964844,293.1499938964844,0.7943928837776184,-11761.541015625,304.1600952148437,0.9990000128746032,0.92929607629776,0.7469644546508789,293.9455261230469,297.1499938964844,293.1499938964844,0.0011212504468858,-89.79825592041016,292.54913330078125,0.3562736213207245,0.050000000745058,0.0539464689791202,293.2525634765625,297.1499938964844,293.1499938964844,0.2357363402843475,-3533.64501953125,304.1616516113281,0.7298606038093567,0.3140091001987457,0.2243910431861877,293.257568359375,297.1499938964844,293.1499938964844,0.4088960587978363,-7383.26318359375,304.1640930175781,0.8406081199645996,0.4894357919692993,0.4687590897083282,293.4544677734375,297.1499938964844,293.1499938964844,0.0030730990692973,-1165.9525146484375,294.9143371582031,0.3562736213207245,0.050000000745058,0.2558988332748413,291.1296691894531,291.1499938964844,260.6951599121094,259.1133728027344,280.0014953613281,294.8096008300781,291.13043212890625,1.0,0.4911714196205139,0.7158892750740051,0.7158892750740051,1.0,1.0,-2.1005537509918213,0.9119833111763,1.188570499420166,0.4349026978015899,0.0,0.0,0.8204947710037231,194.19705200195312,194.0,11.65213394165039,-23553.755859375,1220.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7591552734375,309.6669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,27693.896484375,27720.0,0.0,0.0,0.5407881140708923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3757351636886597,1.3757529258728027,-1.7756043234840035e-05,0.0,0.0005488311871886,0.0,0.0,316.0131225585937,0.0,0.0,0.0,0.7738502621650696,4.0,0.0,1.0
646680,293.1793518066406,297.1499938964844,293.1499938964844,0.7943928837776184,-11761.541015625,304.1600952148437,0.9990000128746032,0.92929607629776,0.7469644546508789,293.9455261230469,297.1499938964844,293.1499938964844,0.0011212504468858,-89.79825592041016,292.54913330078125,0.3562736213207245,0.050000000745058,0.0539464689791202,293.2525634765625,297.1499938964844,293.1499938964844,0.2357363402843475,-3533.64501953125,304.1616516113281,0.7298606038093567,0.3140091001987457,0.2243910431861877,293.257568359375,297.1499938964844,293.1499938964844,0.4088960587978363,-7383.26318359375,304.1640930175781,0.8406081199645996,0.4894357919692993,0.4687590897083282,293.4544677734375,297.1499938964844,293.1499938964844,0.0030730990692973,-1165.9525146484375,294.9143371582031,0.3562736213207245,0.050000000745058,0.2558988332748413,291.1296691894531,291.1499938964844,260.6951599121094,259.1133728027344,280.0014953613281,294.8096008300781,291.13043212890625,1.0,0.4911714196205139,0.7158892750740051,0.7158892750740051,1.0,1.0,-2.1005537509918213,0.9119833111763,1.188570499420166,0.4349026978015899,0.0,0.0,0.8204947710037231,194.19705200195312,194.0,11.65213394165039,-23553.755859375,1220.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7591552734375,309.6669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,27693.896484375,27720.0,0.0,0.0,0.5407881140708923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3757351636886597,1.3757529258728027,-1.7756043234840035e-05,0.0,0.0005488311871886,0.0,0.0,316.0131225585937,0.0,0.0,0.0,0.7738502621650696,4.0,0.0,1.0
646740,293.1776428222656,297.1499938964844,293.1499938964844,0.794158935546875,-11761.7314453125,304.1570129394531,0.9990000128746032,0.928910195827484,0.7477355599403381,293.9534606933594,297.1499938964844,293.1499938964844,0.0008773337467573,-70.2372817993164,292.2601928710937,0.3561040461063385,0.050000000745058,0.0539600029587745,293.2514038085937,297.1499938964844,293.1499938964844,0.2333662062883377,-3505.321533203125,304.1617126464844,0.7279940843582153,0.3116509318351745,0.2227642834186554,293.25689697265625,297.1499938964844,293.1499938964844,0.4058446586132049,-7339.74609375,304.1644592285156,0.8389696478843689,0.4868472516536712,0.4663445949554443,293.4541320800781,297.1499938964844,293.1499938964844,0.0029859778005629,-1132.761474609375,294.8169860839844,0.3561040461063385,0.050000000745058,0.2559630274772644,291.13995361328125,291.1499938964844,260.7095947265625,259.1258544921875,280.0169677734375,294.80743408203125,291.1403503417969,1.0,0.4910061359405517,0.7144083380699158,0.7144083380699158,1.0,1.0,-2.096717357635498,0.9096812605857848,1.187036156654358,0.4334994554519653,0.0,0.0,0.8210768103599548,194.43690490722656,197.0,12.283400535583496,-23494.56640625,1217.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71209716796875,309.6360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,27700.712890625,26640.0,0.0,0.0,0.5389149188995361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377709984779358,1.377727746963501,-1.7790604033507407e-05,0.0,0.0005469301249831,0.0,0.0,317.1705322265625,0.0,0.0,0.0,0.7597506046295166,4.0,0.0,1.0
646800,293.1776428222656,297.1499938964844,293.1499938964844,0.794158935546875,-11761.7314453125,304.1570129394531,0.9990000128746032,0.928910195827484,0.7477355599403381,293.9534606933594,297.1499938964844,293.1499938964844,0.0008773337467573,-70.2372817993164,292.2601928710937,0.3561040461063385,0.050000000745058,0.0539600029587745,293.2514038085937,297.1499938964844,293.1499938964844,0.2333662062883377,-3505.321533203125,304.1617126464844,0.7279940843582153,0.3116509318351745,0.2227642834186554,293.25689697265625,297.1499938964844,293.1499938964844,0.4058446586132049,-7339.74609375,304.1644592285156,0.8389696478843689,0.4868472516536712,0.4663445949554443,293.4541320800781,297.1499938964844,293.1499938964844,0.0029859778005629,-1132.761474609375,294.8169860839844,0.3561040461063385,0.050000000745058,0.2559630274772644,291.13995361328125,291.1499938964844,260.7095947265625,259.1258544921875,280.0169677734375,294.80743408203125,291.1403503417969,1.0,0.4910061359405517,0.7144083380699158,0.7144083380699158,1.0,1.0,-2.096717357635498,0.9096812605857848,1.187036156654358,0.4334994554519653,0.0,0.0,0.8210768103599548,194.43690490722656,197.0,12.283400535583496,-23494.56640625,1217.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71209716796875,309.6360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,27700.712890625,26640.0,0.0,0.0,0.5389149188995361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377709984779358,1.377727746963501,-1.7790604033507407e-05,0.0,0.0005469301249831,0.0,0.0,317.1705322265625,0.0,0.0,0.0,0.7597506046295166,4.0,0.0,1.0
646860,293.1788024902344,297.1499938964844,293.1499938964844,0.7981477975845337,-11814.791015625,304.1481628417969,0.9990000128746032,0.9279783964157104,0.7504076361656189,293.9612121582031,297.1499938964844,293.1499938964844,0.0006335868965834,-50.76292419433594,291.9403381347656,0.3555184304714203,0.050000000745058,0.0540068633854389,293.2504577636719,297.1499938964844,293.1499938964844,0.2316409796476364,-3485.243408203125,304.1607360839844,0.7255582213401794,0.309271901845932,0.2211477607488632,293.2562866210937,297.1499938964844,293.1499938964844,0.4039093255996704,-7313.27001953125,304.1629638671875,0.8366883993148804,0.4842654764652252,0.4639669954776764,293.4539489746094,297.1499938964844,293.1499938964844,0.0029045548290014,-1102.9541015625,294.69677734375,0.3555184304714203,0.050000000745058,0.2561852931976318,291.1190185546875,291.1499938964844,260.7251281738281,259.1392517089844,280.0324401855469,294.80792236328125,291.1192626953125,1.0,0.4917235970497131,0.7130101323127747,0.7130101323127747,1.0,1.0,-2.095451593399048,0.9086145162582396,1.1868369579315186,0.4327724874019623,0.0,0.0,0.826972484588623,195.5911102294922,200.0,-9.822982788085938,-23382.912109375,1220.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6853332519531,309.58251953125,278.1499938964844,0.0,18000.0,313.1499938964844,26633.552734375,26640.0,0.0,0.0,0.5369856953620911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3622443675994873,1.3622616529464722,-1.7291944459429942e-05,0.0,0.000544972193893,0.0,0.0,305.3554992675781,0.0,0.0,0.0,0.765099287033081,4.0,0.0,1.0
646920,293.1788024902344,297.1499938964844,293.1499938964844,0.7981477975845337,-11814.791015625,304.1481628417969,0.9990000128746032,0.9279783964157104,0.7504076361656189,293.9612121582031,297.1499938964844,293.1499938964844,0.0006335868965834,-50.76292419433594,291.9403381347656,0.3555184304714203,0.050000000745058,0.0540068633854389,293.2504577636719,297.1499938964844,293.1499938964844,0.2316409796476364,-3485.243408203125,304.1607360839844,0.7255582213401794,0.309271901845932,0.2211477607488632,293.2562866210937,297.1499938964844,293.1499938964844,0.4039093255996704,-7313.27001953125,304.1629638671875,0.8366883993148804,0.4842654764652252,0.4639669954776764,293.4539489746094,297.1499938964844,293.1499938964844,0.0029045548290014,-1102.9541015625,294.69677734375,0.3555184304714203,0.050000000745058,0.2561852931976318,291.1190185546875,291.1499938964844,260.7251281738281,259.1392517089844,280.0324401855469,294.80792236328125,291.1192626953125,1.0,0.4917235970497131,0.7130101323127747,0.7130101323127747,1.0,1.0,-2.095451593399048,0.9086145162582396,1.1868369579315186,0.4327724874019623,0.0,0.0,0.826972484588623,195.5911102294922,200.0,-9.822982788085938,-23382.912109375,1220.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6853332519531,309.58251953125,278.1499938964844,0.0,18000.0,313.1499938964844,26633.552734375,26640.0,0.0,0.0,0.5369856953620911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3622443675994873,1.3622616529464722,-1.7291944459429942e-05,0.0,0.000544972193893,0.0,0.0,305.3554992675781,0.0,0.0,0.0,0.765099287033081,4.0,0.0,1.0
646980,293.1826477050781,297.1499938964844,293.1499938964844,0.8022128939628601,-11866.7744140625,304.1419677734375,0.9990000128746032,0.9264770150184632,0.7543537616729736,293.968994140625,297.1499938964844,293.1499938964844,0.0003412130463402,-8.365440368652344,291.6417541503906,0.3546606600284576,0.050000000745058,0.0540763437747955,293.2498474121094,297.1499938964844,293.1499938964844,0.2294003069400787,-3458.39404296875,304.160888671875,0.7227219939231873,0.3068525493144989,0.2195250540971756,293.255859375,297.1499938964844,293.1499938964844,0.4011151492595672,-7273.35400390625,304.1632995605469,0.8339835405349731,0.4816585183143616,0.4615985155105591,293.4541320800781,297.1499938964844,293.1499938964844,0.0028204624541103,-1071.0152587890625,294.59429931640625,0.3546606600284576,0.050000000745058,0.2565148770809173,291.1239929199219,291.1499938964844,260.74200439453125,259.1537780761719,280.0487976074219,294.81072998046875,291.1242370605469,1.0,0.4930299818515777,0.7116118669509888,0.7116118669509888,1.0,1.0,-2.095875740051269,0.9083420038223268,1.1875337362289429,0.4324693381786346,0.0,0.0,0.8300879597663879,197.3642425537109,188.0,1.4042749404907229,-23372.26953125,1227.1822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63690185546875,309.5558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,26571.216796875,26640.0,0.0,0.0,0.535418689250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3688697814941406,1.368887186050415,-1.738772880344186e-05,0.0,0.0005433819023892,0.0,0.0,308.9289855957031,0.0,0.0,0.0,0.7680504322052002,4.0,0.0,1.0
647040,293.1826477050781,297.1499938964844,293.1499938964844,0.8022128939628601,-11866.7744140625,304.1419677734375,0.9990000128746032,0.9264770150184632,0.7543537616729736,293.968994140625,297.1499938964844,293.1499938964844,0.0003412130463402,-8.365440368652344,291.6417541503906,0.3546606600284576,0.050000000745058,0.0540763437747955,293.2498474121094,297.1499938964844,293.1499938964844,0.2294003069400787,-3458.39404296875,304.160888671875,0.7227219939231873,0.3068525493144989,0.2195250540971756,293.255859375,297.1499938964844,293.1499938964844,0.4011151492595672,-7273.35400390625,304.1632995605469,0.8339835405349731,0.4816585183143616,0.4615985155105591,293.4541320800781,297.1499938964844,293.1499938964844,0.0028204624541103,-1071.0152587890625,294.59429931640625,0.3546606600284576,0.050000000745058,0.2565148770809173,291.1239929199219,291.1499938964844,260.74200439453125,259.1537780761719,280.0487976074219,294.81072998046875,291.1242370605469,1.0,0.4930299818515777,0.7116118669509888,0.7116118669509888,1.0,1.0,-2.095875740051269,0.9083420038223268,1.1875337362289429,0.4324693381786346,0.0,0.0,0.8300879597663879,197.3642425537109,188.0,1.4042749404907229,-23372.26953125,1227.1822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63690185546875,309.5558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,26571.216796875,26640.0,0.0,0.0,0.535418689250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3688697814941406,1.368887186050415,-1.738772880344186e-05,0.0,0.0005433819023892,0.0,0.0,308.9289855957031,0.0,0.0,0.0,0.7680504322052002,4.0,0.0,1.0
647100,293.1837463378906,297.1499938964844,293.1499938964844,0.8005633354187012,-11843.7763671875,304.14654541015625,0.9990000128746032,0.9258394837379456,0.7528942227363586,293.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68145751953125,0.3549771010875702,0.050000000745058,0.0540506243705749,293.2494812011719,297.1499938964844,293.1499938964844,0.2281760573387146,-3443.631103515625,304.1611328125,0.7222729325294495,0.3056553304195404,0.2186645269393921,293.2555847167969,297.1499938964844,293.1499938964844,0.3995795547962188,-7251.25634765625,304.1636657714844,0.8337843418121338,0.4803700447082519,0.4603526294231415,293.45428466796875,297.1499938964844,293.1499938964844,0.0027759135700762,-1053.9951171875,294.5444030761719,0.3549771010875702,0.050000000745058,0.2563928961753845,291.12847900390625,291.1499938964844,260.7510070800781,259.1614990234375,280.05975341796875,294.81121826171875,291.1294860839844,1.0,0.4917217493057251,0.7109127640724182,0.7109127640724182,1.0,1.0,-2.09142541885376,0.9059796333312988,1.1854459047317505,0.431229293346405,0.0,0.0,0.8311203122138977,196.59751892089844,188.0,9.278772354125977,-23331.037109375,1219.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6082458496094,309.543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,26571.798828125,25560.0,0.0,0.0,0.5347605347633362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3720557689666748,1.3720731735229492,-1.7440888768760487e-05,0.0,0.0005427139694802,0.0,0.0,310.7444152832031,0.0,0.0,0.0,0.7545071840286255,4.0,0.0,1.0
