time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647160,293.18182373046875,297.1499938964844,293.1499938964844,0.7972478270530701,-11799.849609375,304.1532287597656,0.9990000128746032,0.9257892966270448,0.749189555644989,293.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5701599121094,0.3557853996753692,0.050000000745058,0.0539855770766735,293.2489624023437,297.1499938964844,293.1499938964844,0.2272153496742248,-3432.312255859375,304.1608581542969,0.7224897742271423,0.3045010864734649,0.2177977859973907,293.25518798828125,297.1499938964844,293.1499938964844,0.3984941840171814,-7236.1806640625,304.16314697265625,0.8343542814254761,0.479111760854721,0.4590921401977539,293.45428466796875,297.1499938964844,293.1499938964844,0.0027285139076411,-1036.4293212890625,294.4852600097656,0.3557853996753692,0.050000000745058,0.2560843229293823,291.1199951171875,291.1499938964844,260.7604064941406,259.1695861816406,280.07135009765625,294.8089599609375,291.1195678710937,1.0,0.4895510077476501,0.7101821303367615,0.7101821303367615,1.0,1.0,-2.0839760303497314,0.90220707654953,1.1817690134048462,0.4291514754295349,0.0,0.0,0.8338322043418884,194.7506103515625,191.0,-7.109498023986816,-23181.1640625,1205.0291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59912109375,309.506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,25735.775390625,25560.0,0.0,0.0,0.5339476466178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3537153005599976,1.353732347488403,-1.6948246411629952e-05,0.0,0.0005418889923021,0.0,0.0,298.0870361328125,0.0,0.0,0.0,0.758682370185852,4.0,0.0,1.0
647220,293.177001953125,297.1499938964844,293.1499938964844,0.7938616871833801,-11757.763671875,304.1575012207031,0.9990000128746032,0.9259671568870544,0.7472681999206543,293.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890930175781,0.3562077283859253,0.050000000745058,0.0539520345628261,293.2477111816406,297.1499938964844,293.1499938964844,0.2247746586799621,-3402.72216796875,304.16131591796875,0.7214043140411377,0.3022444248199463,0.2161977440118789,293.25439453125,297.1499938964844,293.1499938964844,0.3952804505825043,-7189.68701171875,304.16412353515625,0.8336690068244934,0.476606547832489,0.4567099511623382,293.454345703125,297.1499938964844,293.1499938964844,0.0026403097435832,-1002.4109497070312,294.3917541503906,0.3562077283859253,0.050000000745058,0.2559252381324768,291.136474609375,291.1499938964844,260.7805480957031,259.1867980957031,280.09033203125,294.8045654296875,291.13751220703125,1.0,0.4883314669132232,0.708720862865448,0.708720862865448,1.0,1.0,-2.076645612716675,0.8982682228088379,1.178377389907837,0.4267558455467224,0.0,0.0,0.8346965312957764,193.70037841796875,194.0,16.052127838134766,-23122.373046875,1193.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59228515625,309.51373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,25567.74609375,25560.0,0.0,0.0,0.5322312116622925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3550184965133667,1.355035424232483,-1.6931682694121264e-05,0.0,0.0005401470116339,0.0,0.0,298.34429931640625,0.0,0.0,0.0,0.758922815322876,4.0,0.0,1.0
647280,293.177001953125,297.1499938964844,293.1499938964844,0.7938616871833801,-11757.763671875,304.1575012207031,0.9990000128746032,0.9259671568870544,0.7472681999206543,293.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890930175781,0.3562077283859253,0.050000000745058,0.0539520345628261,293.2477111816406,297.1499938964844,293.1499938964844,0.2247746586799621,-3402.72216796875,304.16131591796875,0.7214043140411377,0.3022444248199463,0.2161977440118789,293.25439453125,297.1499938964844,293.1499938964844,0.3952804505825043,-7189.68701171875,304.16412353515625,0.8336690068244934,0.476606547832489,0.4567099511623382,293.454345703125,297.1499938964844,293.1499938964844,0.0026403097435832,-1002.4109497070312,294.3917541503906,0.3562077283859253,0.050000000745058,0.2559252381324768,291.136474609375,291.1499938964844,260.7805480957031,259.1867980957031,280.09033203125,294.8045654296875,291.13751220703125,1.0,0.4883314669132232,0.708720862865448,0.708720862865448,1.0,1.0,-2.076645612716675,0.8982682228088379,1.178377389907837,0.4267558455467224,0.0,0.0,0.8346965312957764,193.70037841796875,194.0,16.052127838134766,-23122.373046875,1193.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59228515625,309.51373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,25567.74609375,25560.0,0.0,0.0,0.5322312116622925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3550184965133667,1.355035424232483,-1.6931682694121264e-05,0.0,0.0005401470116339,0.0,0.0,298.34429931640625,0.0,0.0,0.0,0.758922815322876,4.0,0.0,1.0
647340,293.17645263671875,297.1499938964844,293.1499938964844,0.7937904000282288,-11759.37890625,304.1549987792969,0.9990000128746032,0.9254068732261658,0.7483464479446411,294.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0790405273437,0.3559707999229431,0.050000000745058,0.0539709441363811,293.2467346191406,297.1499938964844,293.1499938964844,0.2224345356225967,-3374.38134765625,304.16143798828125,0.7194284796714783,0.2999699413776397,0.2146328240633011,293.2537841796875,297.1499938964844,293.1499938964844,0.392185777425766,-7145.12158203125,304.16455078125,0.8319610953330994,0.4740889370441437,0.4543672800064087,293.4544372558594,297.1499938964844,293.1499938964844,0.0025527116376906,-968.7326049804688,294.2969665527344,0.3559707999229431,0.050000000745058,0.2560149133205414,291.1510925292969,291.1499938964844,260.8026428222656,259.2056884765625,280.1098022460937,294.8038024902344,291.1517333984375,1.0,0.4883297681808471,0.7072595357894897,0.7072595357894897,1.0,1.0,-2.073375940322876,0.896226704120636,1.1771491765975952,0.4254445731639862,0.0,0.0,0.8335034847259521,194.09146118164065,197.0,17.720558166503906,-23071.302734375,1191.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791015625,309.5050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,25582.603515625,24480.0,0.0,0.0,0.5306181311607361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3534754514694214,1.3534923791885376,-1.690966382739134e-05,0.0,0.0005385099793784,0.0,0.0,297.5289001464844,0.0,0.0,0.0,0.7431731820106506,4.0,0.0,1.0
647400,293.17645263671875,297.1499938964844,293.1499938964844,0.7937904000282288,-11759.37890625,304.1549987792969,0.9990000128746032,0.9254068732261658,0.7483464479446411,294.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0790405273437,0.3559707999229431,0.050000000745058,0.0539709441363811,293.2467346191406,297.1499938964844,293.1499938964844,0.2224345356225967,-3374.38134765625,304.16143798828125,0.7194284796714783,0.2999699413776397,0.2146328240633011,293.2537841796875,297.1499938964844,293.1499938964844,0.392185777425766,-7145.12158203125,304.16455078125,0.8319610953330994,0.4740889370441437,0.4543672800064087,293.4544372558594,297.1499938964844,293.1499938964844,0.0025527116376906,-968.7326049804688,294.2969665527344,0.3559707999229431,0.050000000745058,0.2560149133205414,291.1510925292969,291.1499938964844,260.8026428222656,259.2056884765625,280.1098022460937,294.8038024902344,291.1517333984375,1.0,0.4883297681808471,0.7072595357894897,0.7072595357894897,1.0,1.0,-2.073375940322876,0.896226704120636,1.1771491765975952,0.4254445731639862,0.0,0.0,0.8335034847259521,194.09146118164065,197.0,17.720558166503906,-23071.302734375,1191.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791015625,309.5050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,25582.603515625,24480.0,0.0,0.0,0.5306181311607361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3534754514694214,1.3534923791885376,-1.690966382739134e-05,0.0,0.0005385099793784,0.0,0.0,297.5289001464844,0.0,0.0,0.0,0.7431731820106506,4.0,0.0,1.0
647460,293.1785583496094,297.1499938964844,293.1499938964844,0.7979884147644043,-11814.595703125,304.1464538574219,0.9990000128746032,0.924311101436615,0.7512218952178955,294.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.3553417026996612,0.050000000745058,0.0540214143693447,293.2459411621094,297.1499938964844,293.1499938964844,0.2207663059234619,-3354.740966796875,304.16046142578125,0.7168845534324646,0.2976785004138946,0.2130785137414932,293.253173828125,297.1499938964844,293.1499938964844,0.3902690708637237,-7118.697265625,304.1629943847656,0.8296558260917664,0.4715806841850281,0.4520606100559234,293.4546203613281,297.1499938964844,293.1499938964844,0.0024699429050087,-938.0726318359376,294.1760559082031,0.3553417026996612,0.050000000745058,0.2562543153762817,291.13165283203125,291.1499938964844,260.8269348144531,259.226318359375,280.1295166015625,294.8053283691406,291.13201904296875,1.0,0.4891644418239593,0.7058896422386169,0.7058896422386169,1.0,1.0,-2.072539091110229,0.8953573107719421,1.1771817207336426,0.4247740805149078,0.0,0.0,0.8375793099403381,195.34738159179688,185.0,-7.03511905670166,-22955.140625,1194.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5886535644531,309.4695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,24535.802734375,24480.0,0.0,0.0,0.5287861824035645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3319602012634275,1.3319765329360962,-1.632207386137452e-05,0.0,0.0005366507684811,0.0,0.0,282.90924072265625,0.0,0.0,0.0,0.7456251978874207,4.0,0.0,1.0
647520,293.1785583496094,297.1499938964844,293.1499938964844,0.7979884147644043,-11814.595703125,304.1464538574219,0.9990000128746032,0.924311101436615,0.7512218952178955,294.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.3553417026996612,0.050000000745058,0.0540214143693447,293.2459411621094,297.1499938964844,293.1499938964844,0.2207663059234619,-3354.740966796875,304.16046142578125,0.7168845534324646,0.2976785004138946,0.2130785137414932,293.253173828125,297.1499938964844,293.1499938964844,0.3902690708637237,-7118.697265625,304.1629943847656,0.8296558260917664,0.4715806841850281,0.4520606100559234,293.4546203613281,297.1499938964844,293.1499938964844,0.0024699429050087,-938.0726318359376,294.1760559082031,0.3553417026996612,0.050000000745058,0.2562543153762817,291.13165283203125,291.1499938964844,260.8269348144531,259.226318359375,280.1295166015625,294.8053283691406,291.13201904296875,1.0,0.4891644418239593,0.7058896422386169,0.7058896422386169,1.0,1.0,-2.072539091110229,0.8953573107719421,1.1771817207336426,0.4247740805149078,0.0,0.0,0.8375793099403381,195.34738159179688,185.0,-7.03511905670166,-22955.140625,1194.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5886535644531,309.4695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,24535.802734375,24480.0,0.0,0.0,0.5287861824035645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3319602012634275,1.3319765329360962,-1.632207386137452e-05,0.0,0.0005366507684811,0.0,0.0,282.90924072265625,0.0,0.0,0.0,0.7456251978874207,4.0,0.0,1.0
647580,293.1766357421875,297.1499938964844,293.1499938964844,0.7904172539710999,-11715.5048828125,304.1607666015625,0.9990000128746032,0.9239539504051208,0.745329737663269,294.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.3566362857818603,0.050000000745058,0.0539183318614959,293.2448425292969,297.1499938964844,293.1499938964844,0.2182270139455795,-3323.637451171875,304.1612243652344,0.7169228196144104,0.295470654964447,0.2114423364400863,293.2523193359375,297.1499938964844,293.1499938964844,0.3869055211544037,-7069.603515625,304.164306640625,0.8303051590919495,0.4691409468650818,0.4496455490589142,293.45465087890625,297.1499938964844,293.1499938964844,0.002379183890298,-902.9337768554688,294.0863647460937,0.3566362857818603,0.050000000745058,0.2557653486728668,291.1526184082031,291.1499938964844,260.85357666015625,259.2489624023437,280.15582275390625,294.8029479980469,291.1545104980469,1.0,0.48537477850914,0.7045197486877441,0.7045197486877441,1.0,1.0,-2.059899091720581,0.8888950347900391,1.171004056930542,0.4212391674518585,0.0,0.0,0.83617103099823,192.40451049804688,188.0,23.826351165771484,-22855.85546875,1171.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59033203125,309.488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,24506.447265625,24480.0,0.0,0.0,0.5270148515701294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3316680192947388,1.3316843509674072,-1.631071063457057e-05,0.0,0.0005348530830815,0.0,0.0,282.6723937988281,0.0,0.0,0.0,0.74526047706604,4.0,0.0,1.0
647640,293.1766357421875,297.1499938964844,293.1499938964844,0.7904172539710999,-11715.5048828125,304.1607666015625,0.9990000128746032,0.9239539504051208,0.745329737663269,294.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.3566362857818603,0.050000000745058,0.0539183318614959,293.2448425292969,297.1499938964844,293.1499938964844,0.2182270139455795,-3323.637451171875,304.1612243652344,0.7169228196144104,0.295470654964447,0.2114423364400863,293.2523193359375,297.1499938964844,293.1499938964844,0.3869055211544037,-7069.603515625,304.164306640625,0.8303051590919495,0.4691409468650818,0.4496455490589142,293.45465087890625,297.1499938964844,293.1499938964844,0.002379183890298,-902.9337768554688,294.0863647460937,0.3566362857818603,0.050000000745058,0.2557653486728668,291.1526184082031,291.1499938964844,260.85357666015625,259.2489624023437,280.15582275390625,294.8029479980469,291.1545104980469,1.0,0.48537477850914,0.7045197486877441,0.7045197486877441,1.0,1.0,-2.059899091720581,0.8888950347900391,1.171004056930542,0.4212391674518585,0.0,0.0,0.83617103099823,192.40451049804688,188.0,23.826351165771484,-22855.85546875,1171.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59033203125,309.488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,24506.447265625,24480.0,0.0,0.0,0.5270148515701294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3316680192947388,1.3316843509674072,-1.631071063457057e-05,0.0,0.0005348530830815,0.0,0.0,282.6723937988281,0.0,0.0,0.0,0.74526047706604,4.0,0.0,1.0
647700,293.17333984375,297.1499938964844,293.1499938964844,0.7872981429100037,-11676.986328125,304.16436767578125,0.9990000128746032,0.92426335811615,0.7435365915298462,294.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.3570341467857361,0.050000000745058,0.0538871623575687,293.244140625,297.1499938964844,293.1499938964844,0.2169401943683624,-3307.82373046875,304.1615295410156,0.7166382670402527,0.2944056391716003,0.2106737345457077,293.2518615722656,297.1499938964844,293.1499938964844,0.3851240575313568,-7043.5732421875,304.1649475097656,0.8302590847015381,0.4679345786571502,0.4484836757183075,293.45465087890625,297.1499938964844,293.1499938964844,0.0023324959911406,-884.748779296875,294.04541015625,0.3570341467857361,0.050000000745058,0.2556174993515014,291.16778564453125,291.1499938964844,260.8678894042969,259.26104736328125,280.1672668457031,294.8000793457031,291.16912841796875,1.0,0.4844779670238495,0.7038347721099854,0.7038347721099854,1.0,1.0,-2.055204629898072,0.8864619135856628,1.1687426567077637,0.4197444021701813,0.0,0.0,0.8334385752677917,191.48643493652344,188.0,29.98471069335937,-22805.13671875,1163.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,309.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,24553.958984375,23400.0,0.0,0.0,0.5260627269744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328080177307129,1.3280965089797974,-1.6263507859548554e-05,0.0,0.0005338867777027,0.0,0.0,280.88214111328125,0.0,0.0,0.0,0.7285608649253845,4.0,0.0,1.0
647760,293.171142578125,297.1499938964844,293.1499938964844,0.7871133089065552,-11676.7666015625,304.1620178222656,0.9990000128746032,0.92440003156662,0.7429095506668091,294.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.3571737706661224,0.050000000745058,0.0538762919604778,293.24346923828125,297.1499938964844,293.1499938964844,0.2162020355463028,-3299.2216796875,304.1607360839844,0.716011106967926,0.2933457791805267,0.2099263370037078,293.2514038085937,297.1499938964844,293.1499938964844,0.3842711448669433,-7032.0732421875,304.16375732421875,0.8298187255859375,0.4667320549488067,0.4473410546779632,293.45458984375,297.1499938964844,293.1499938964844,0.0022868164815008,-867.86376953125,293.9836120605469,0.3571737706661224,0.050000000745058,0.2555659413337707,291.15594482421875,291.1499938964844,260.8828430175781,259.2737121582031,280.1786499023437,294.7983093261719,291.15460205078125,1.0,0.4839492440223694,0.7031581401824951,0.7031581401824951,1.0,1.0,-2.052105188369751,0.8847687244415283,1.1673364639282229,0.4187107980251312,0.0,0.0,0.834025502204895,191.1279296875,191.0,-3.3932602405548096,-22667.451171875,1158.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619873046875,309.4603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,23727.556640625,23400.0,0.0,0.0,0.5249181389808655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.302377700805664,1.3023934364318848,-1.5666058970964514e-05,0.0,0.0005327251856215,0.0,0.0,265.1942443847656,0.0,0.0,0.0,0.7293016910552979,4.0,0.0,1.0
647820,293.1697692871094,297.1499938964844,293.1499938964844,0.7869671583175659,-11678.447265625,304.1582336425781,0.9990000128746032,0.9241536259651184,0.743645966053009,294.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.3570101261138916,0.050000000745058,0.0538891479372978,293.2423095703125,297.1499938964844,293.1499938964844,0.2141510397195816,-3274.27685546875,304.1606140136719,0.7141406536102295,0.2912117838859558,0.2084566950798034,293.2506103515625,297.1499938964844,293.1499938964844,0.3815556466579437,-6992.935546875,304.1637268066406,0.8282690644264221,0.4643238186836242,0.4450979232788086,293.4545593261719,297.1499938964844,293.1499938964844,0.0022035031579434,-836.0484008789062,293.8830871582031,0.3570101261138916,0.050000000745058,0.255626916885376,291.16217041015625,291.1499938964844,260.9149169921875,259.30078125,280.20220947265625,294.797607421875,291.16290283203125,1.0,0.4838194251060486,0.7018049359321594,0.7018049359321594,1.0,1.0,-2.048616886138916,0.8826549649238586,1.165961980819702,0.417328804731369,0.0,0.0,0.8323098421096802,191.3594970703125,194.0,9.642553329467772,-22622.19921875,1155.7191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.661376953125,309.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,23495.47265625,23400.0,0.0,0.0,0.5225327014923096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.295340061187744,1.2953555583953855,-1.5502559108426794e-05,0.0,0.0005303042707964,0.0,0.0,260.98114013671875,0.0,0.0,0.0,0.7256261110305786,4.0,0.0,1.0
647880,293.1697692871094,297.1499938964844,293.1499938964844,0.7869671583175659,-11678.447265625,304.1582336425781,0.9990000128746032,0.9241536259651184,0.743645966053009,294.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.3570101261138916,0.050000000745058,0.0538891479372978,293.2423095703125,297.1499938964844,293.1499938964844,0.2141510397195816,-3274.27685546875,304.1606140136719,0.7141406536102295,0.2912117838859558,0.2084566950798034,293.2506103515625,297.1499938964844,293.1499938964844,0.3815556466579437,-6992.935546875,304.1637268066406,0.8282690644264221,0.4643238186836242,0.4450979232788086,293.4545593261719,297.1499938964844,293.1499938964844,0.0022035031579434,-836.0484008789062,293.8830871582031,0.3570101261138916,0.050000000745058,0.255626916885376,291.16217041015625,291.1499938964844,260.9149169921875,259.30078125,280.20220947265625,294.797607421875,291.16290283203125,1.0,0.4838194251060486,0.7018049359321594,0.7018049359321594,1.0,1.0,-2.048616886138916,0.8826549649238586,1.165961980819702,0.417328804731369,0.0,0.0,0.8323098421096802,191.3594970703125,194.0,9.642553329467772,-22622.19921875,1155.7191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.661376953125,309.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,23495.47265625,23400.0,0.0,0.0,0.5225327014923096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.295340061187744,1.2953555583953855,-1.5502559108426794e-05,0.0,0.0005303042707964,0.0,0.0,260.98114013671875,0.0,0.0,0.0,0.7256261110305786,4.0,0.0,1.0
647940,293.1719665527344,297.1499938964844,293.1499938964844,0.7889418005943298,-11706.5146484375,304.15216064453125,0.9990000128746032,0.9232110977172852,0.7463105320930481,294.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.35642009973526,0.050000000745058,0.0539356172084808,293.2416076660156,297.1499938964844,293.1499938964844,0.2120560258626938,-3248.706787109375,304.1605529785156,0.7115992903709412,0.2890166938304901,0.2069756537675857,293.2501220703125,297.1499938964844,293.1499938964844,0.3787798881530761,-6952.83544921875,304.16375732421875,0.8260533213615417,0.4618771970272064,0.4428568482398987,293.4550476074219,297.1499938964844,293.1499938964844,0.0021168577950447,-802.919677734375,293.7837219238281,0.35642009973526,0.050000000745058,0.2558473348617553,291.1715393066406,291.1499938964844,260.95001220703125,259.330322265625,280.227294921875,294.8001708984375,291.1719055175781,1.0,0.4845783412456512,0.7004517316818237,0.7004517316818237,1.0,1.0,-2.047666072845459,0.8817301392555237,1.1659358739852903,0.4165823757648468,0.0,0.0,0.828745424747467,192.5098876953125,197.0,10.71122932434082,-22574.54296875,1158.7420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6811828613281,309.49169921875,278.1499938964844,0.0,18000.0,313.1499938964844,23486.958984375,22320.0,0.0,0.0,0.5202430486679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877888679504397,1.2878042459487915,-1.538218384666834e-05,0.0,0.0005279805627651,0.0,0.0,257.1420288085937,0.0,0.0,0.0,0.7070648074150085,4.0,0.0,1.0
648000,293.1719665527344,297.1499938964844,293.1499938964844,0.7889418005943298,-11706.5146484375,304.15216064453125,0.9990000128746032,0.9232110977172852,0.7463105320930481,294.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.35642009973526,0.050000000745058,0.0539356172084808,293.2416076660156,297.1499938964844,293.1499938964844,0.2120560258626938,-3248.706787109375,304.1605529785156,0.7115992903709412,0.2890166938304901,0.2069756537675857,293.2501220703125,297.1499938964844,293.1499938964844,0.3787798881530761,-6952.83544921875,304.16375732421875,0.8260533213615417,0.4618771970272064,0.4428568482398987,293.4550476074219,297.1499938964844,293.1499938964844,0.0021168577950447,-802.919677734375,293.7837219238281,0.35642009973526,0.050000000745058,0.2558473348617553,291.1715393066406,291.1499938964844,260.95001220703125,259.330322265625,280.227294921875,294.8001708984375,291.1719055175781,1.0,0.4845783412456512,0.7004517316818237,0.7004517316818237,1.0,1.0,-2.047666072845459,0.8817301392555237,1.1659358739852903,0.4165823757648468,0.0,0.0,0.828745424747467,192.5098876953125,197.0,10.71122932434082,-22574.54296875,1158.7420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6811828613281,309.49169921875,278.1499938964844,0.0,18000.0,313.1499938964844,23486.958984375,22320.0,0.0,0.0,0.5202430486679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877888679504397,1.2878042459487915,-1.538218384666834e-05,0.0,0.0005279805627651,0.0,0.0,257.1420288085937,0.0,0.0,0.0,0.7070648074150085,4.0,0.0,1.0
648060,293.1708679199219,297.1499938964844,293.1499938964844,0.7946556806564331,-11780.359375,304.14208984375,0.9990000128746032,0.9228885173797609,0.7499412298202515,294.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.3556223213672638,0.050000000745058,0.0539991706609725,293.2361755371094,297.1499938964844,293.1499938964844,0.2113202959299087,-3240.589111328125,304.1582946777344,0.7093209624290466,0.2878108024597168,0.2060393691062927,293.24468994140625,297.1499938964844,293.1499938964844,0.3779833316802978,-6943.2197265625,304.1605834960937,0.8239505887031555,0.4604470729827881,0.4413782954216003,293.4499206542969,297.1499938964844,293.1499938964844,0.0020481848623603,-777.708984375,293.6694641113281,0.3556223213672638,0.050000000745058,0.2561488151550293,291.14306640625,291.1499938964844,260.98883056640625,259.36309814453125,280.2505798339844,294.7997131347656,291.1430053710937,1.0,0.4859777688980102,0.6990718245506287,0.6990718245506287,1.0,1.0,-2.049562692642212,0.8821316361427307,1.1674309968948364,0.4165289402008056,0.0,0.0,0.8318786025047302,194.1680145263672,185.0,-17.916128158569336,-22458.4375,1166.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.712890625,309.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,22419.8046875,22320.0,0.0,0.0,0.517732560634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261588454246521,1.2616032361984253,-1.4735237527929712e-05,0.0,0.0005254326970316,0.0,0.0,241.4508514404297,0.0,0.0,0.0,0.7072228789329529,4.0,0.0,1.0
648120,293.1708679199219,297.1499938964844,293.1499938964844,0.7946556806564331,-11780.359375,304.14208984375,0.9990000128746032,0.9228885173797609,0.7499412298202515,294.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.3556223213672638,0.050000000745058,0.0539991706609725,293.2361755371094,297.1499938964844,293.1499938964844,0.2113202959299087,-3240.589111328125,304.1582946777344,0.7093209624290466,0.2878108024597168,0.2060393691062927,293.24468994140625,297.1499938964844,293.1499938964844,0.3779833316802978,-6943.2197265625,304.1605834960937,0.8239505887031555,0.4604470729827881,0.4413782954216003,293.4499206542969,297.1499938964844,293.1499938964844,0.0020481848623603,-777.708984375,293.6694641113281,0.3556223213672638,0.050000000745058,0.2561488151550293,291.14306640625,291.1499938964844,260.98883056640625,259.36309814453125,280.2505798339844,294.7997131347656,291.1430053710937,1.0,0.4859777688980102,0.6990718245506287,0.6990718245506287,1.0,1.0,-2.049562692642212,0.8821316361427307,1.1674309968948364,0.4165289402008056,0.0,0.0,0.8318786025047302,194.1680145263672,185.0,-17.916128158569336,-22458.4375,1166.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.712890625,309.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,22419.8046875,22320.0,0.0,0.0,0.517732560634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261588454246521,1.2616032361984253,-1.4735237527929712e-05,0.0,0.0005254326970316,0.0,0.0,241.4508514404297,0.0,0.0,0.0,0.7072228789329529,4.0,0.0,1.0
648180,293.16748046875,297.1499938964844,293.1499938964844,0.7882099151611328,-11694.3623046875,304.156005859375,0.9990000128746032,0.9230269193649292,0.7445977330207825,294.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.356799304485321,0.050000000745058,0.0539057962596416,293.2331237792969,297.1499938964844,293.1499938964844,0.2095613628625869,-3218.88232421875,304.15850830078125,0.7097316980361938,0.2862483263015747,0.2049144506454467,293.2418212890625,297.1499938964844,293.1499938964844,0.3755399286746979,-6907.43603515625,304.16119384765625,0.8247708678245544,0.4586330950260162,0.4396373927593231,293.44696044921875,297.1499938964844,293.1499938964844,0.0019676212687045,-746.671875,293.5863952636719,0.356799304485321,0.050000000745058,0.2557058930397033,291.15869140625,291.1499938964844,261.0317687988281,259.3995361328125,280.2827453613281,294.7970886230469,291.160400390625,1.0,0.482611745595932,0.6976919770240784,0.6976919770240784,1.0,1.0,-2.0390727519989014,0.8766745328903198,1.162398338317871,0.4134837687015533,0.0,0.0,0.8300561904907227,191.5306854248047,188.0,16.039724349975586,-22366.736328125,1146.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7223815917969,309.4779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,22363.982421875,22320.0,0.0,0.0,0.5153660178184509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2595083713531494,1.2595230340957642,-1.4690767784486525e-05,0.0,0.0005230309907346,0.0,0.0,240.3050842285156,0.0,0.0,0.0,0.7060076594352722,4.0,0.0,1.0
648240,293.16748046875,297.1499938964844,293.1499938964844,0.7882099151611328,-11694.3623046875,304.156005859375,0.9990000128746032,0.9230269193649292,0.7445977330207825,294.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.356799304485321,0.050000000745058,0.0539057962596416,293.2331237792969,297.1499938964844,293.1499938964844,0.2095613628625869,-3218.88232421875,304.15850830078125,0.7097316980361938,0.2862483263015747,0.2049144506454467,293.2418212890625,297.1499938964844,293.1499938964844,0.3755399286746979,-6907.43603515625,304.16119384765625,0.8247708678245544,0.4586330950260162,0.4396373927593231,293.44696044921875,297.1499938964844,293.1499938964844,0.0019676212687045,-746.671875,293.5863952636719,0.356799304485321,0.050000000745058,0.2557058930397033,291.15869140625,291.1499938964844,261.0317687988281,259.3995361328125,280.2827453613281,294.7970886230469,291.160400390625,1.0,0.482611745595932,0.6976919770240784,0.6976919770240784,1.0,1.0,-2.0390727519989014,0.8766745328903198,1.162398338317871,0.4134837687015533,0.0,0.0,0.8300561904907227,191.5306854248047,188.0,16.039724349975586,-22366.736328125,1146.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7223815917969,309.4779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,22363.982421875,22320.0,0.0,0.0,0.5153660178184509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2595083713531494,1.2595230340957642,-1.4690767784486525e-05,0.0,0.0005230309907346,0.0,0.0,240.3050842285156,0.0,0.0,0.0,0.7060076594352722,4.0,0.0,1.0
648300,293.16387939453125,297.1499938964844,293.1499938964844,0.7855505347251892,-11661.033203125,304.1596374511719,0.9990000128746032,0.9235161542892456,0.7430310249328613,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.3571474552154541,0.050000000745058,0.0538785830140113,293.2319030761719,297.1499938964844,293.1499938964844,0.2085740566253662,-3206.614013671875,304.15875244140625,0.7095565795898438,0.2854335606098175,0.2043370604515075,293.2408142089844,297.1499938964844,293.1499938964844,0.3741114139556885,-6886.376953125,304.1617431640625,0.8247774243354797,0.4576673209667206,0.4387235343456268,293.4460144042969,297.1499938964844,293.1499938964844,0.0019248367752879,-730.0828247070312,293.5484619140625,0.3571474552154541,0.050000000745058,0.2555767893791199,291.1720886230469,291.1499938964844,261.0546875,259.41900634765625,280.2976989746094,294.7944641113281,291.1732788085937,1.0,0.4818833768367767,0.6970019936561584,0.6970019936561584,1.0,1.0,-2.035205364227295,0.8746245503425598,1.16058087348938,0.4121716618537903,0.0,0.0,0.8272131085395813,190.73550415039065,188.0,23.544313430786133,-22316.296875,1139.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7284240722656,309.4804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,22403.275390625,21240.0,0.0,0.0,0.5141547918319702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2555581331253052,1.25557279586792,-1.4639324035670144e-05,0.0,0.0005218017613515,0.0,0.0,238.5127868652344,0.0,0.0,0.0,0.6891456842422485,4.0,0.0,1.0
648360,293.1614990234375,297.1499938964844,293.1499938964844,0.7858956456184387,-11666.939453125,304.1571960449219,0.9990000128746032,0.9238086938858032,0.7425959706306458,294.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.3572444021701813,0.050000000745058,0.0538710504770278,293.2308959960937,297.1499938964844,293.1499938964844,0.2081175297498703,-3201.415771484375,304.1579895019531,0.7090009450912476,0.2845960855484009,0.203756108880043,293.239990234375,297.1499938964844,293.1499938964844,0.3736146092414856,-6880.009765625,304.1604919433594,0.8243860602378845,0.4566812217235565,0.4377980530261993,293.4452514648437,297.1499938964844,293.1499938964844,0.0018815514631569,-714.1099853515625,293.4867553710937,0.3572444021701813,0.050000000745058,0.2555410861968994,291.15679931640625,291.1499938964844,261.0784912109375,259.4393005371094,280.312744140625,294.7930603027344,291.1549987792969,1.0,0.4814995229244232,0.6963288187980652,0.6963288187980652,1.0,1.0,-2.032820463180542,0.8732625246047974,1.1595579385757446,0.4112939238548279,0.0,0.0,0.8280652165412903,190.48062133789065,191.0,-11.875288009643556,-22168.5625,1136.3067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7502136230469,309.4402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,21579.208984375,21240.0,0.0,0.0,0.5127606987953186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229244351387024,1.229258418083191,-1.405591410730267e-05,0.0,0.0005203869077377,0.0,0.0,224.0935516357422,0.0,0.0,0.0,0.6895111203193665,4.0,0.0,1.0
648420,293.15997314453125,297.1499938964844,293.1499938964844,0.7864700555801392,-11676.46484375,304.1538391113281,0.9990000128746032,0.9238344430923462,0.7436252236366272,294.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.3570155203342438,0.050000000745058,0.0538889802992343,293.2293701171875,297.1499938964844,293.1499938964844,0.2065258920192718,-3181.88037109375,304.1579895019531,0.7072159647941589,0.2828541994094848,0.2025749385356903,293.2386779785156,297.1499938964844,293.1499938964844,0.3714669048786163,-6848.7919921875,304.1606140136719,0.8229410648345947,0.454667329788208,0.4359415173530578,293.4442749023437,297.1499938964844,293.1499938964844,0.0018040349241346,-684.590087890625,293.3895263671875,0.3570155203342438,0.050000000745058,0.2556261122226715,291.1596984863281,291.1499938964844,261.128662109375,259.4821472167969,280.3438720703125,294.79296875,291.16033935546875,1.0,0.4816051423549652,0.6949824094772339,0.6949824094772339,1.0,1.0,-2.0305299758911133,0.8716986775398254,1.158831238746643,0.4101656973361969,0.0,0.0,0.8269716501235962,190.87208557128903,194.0,4.909669876098633,-22122.275390625,1135.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78472900390625,309.4610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,21327.919921875,21240.0,0.0,0.0,0.5099354982376099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222832202911377,1.2228461503982544,-1.390360739605967e-05,0.0,0.0005175197147764,0.0,0.0,220.5379333496093,0.0,0.0,0.0,0.6860871911048889,4.0,0.0,1.0
648480,293.15997314453125,297.1499938964844,293.1499938964844,0.7864700555801392,-11676.46484375,304.1538391113281,0.9990000128746032,0.9238344430923462,0.7436252236366272,294.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.3570155203342438,0.050000000745058,0.0538889802992343,293.2293701171875,297.1499938964844,293.1499938964844,0.2065258920192718,-3181.88037109375,304.1579895019531,0.7072159647941589,0.2828541994094848,0.2025749385356903,293.2386779785156,297.1499938964844,293.1499938964844,0.3714669048786163,-6848.7919921875,304.1606140136719,0.8229410648345947,0.454667329788208,0.4359415173530578,293.4442749023437,297.1499938964844,293.1499938964844,0.0018040349241346,-684.590087890625,293.3895263671875,0.3570155203342438,0.050000000745058,0.2556261122226715,291.1596984863281,291.1499938964844,261.128662109375,259.4821472167969,280.3438720703125,294.79296875,291.16033935546875,1.0,0.4816051423549652,0.6949824094772339,0.6949824094772339,1.0,1.0,-2.0305299758911133,0.8716986775398254,1.158831238746643,0.4101656973361969,0.0,0.0,0.8269716501235962,190.87208557128903,194.0,4.909669876098633,-22122.275390625,1135.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78472900390625,309.4610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,21327.919921875,21240.0,0.0,0.0,0.5099354982376099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222832202911377,1.2228461503982544,-1.390360739605967e-05,0.0,0.0005175197147764,0.0,0.0,220.5379333496093,0.0,0.0,0.0,0.6860871911048889,4.0,0.0,1.0
648540,293.1622619628906,297.1499938964844,293.1499938964844,0.7888974547386169,-11709.1083984375,304.1484680175781,0.9990000128746032,0.923122227191925,0.7464891076087952,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.3563814461231231,0.050000000745058,0.0539389178156852,293.2286376953125,297.1499938964844,293.1499938964844,0.2047933340072631,-3160.5,304.1582336425781,0.7047408819198608,0.2809942662715912,0.2013385593891143,293.2379150390625,297.1499938964844,293.1499938964844,0.3691412806510925,-6814.833984375,304.16094970703125,0.8208361864089966,0.4525763094425201,0.4340455234050751,293.4442138671875,297.1499938964844,293.1499938964844,0.0017215273110195,-653.0817260742188,293.2948608398437,0.3563814461231231,0.050000000745058,0.2558630108833313,291.1681213378906,291.1499938964844,261.18194580078125,259.5277404785156,280.3767395019531,294.796142578125,291.16845703125,1.0,0.4825449287891388,0.6936360001564026,0.6936360001564026,1.0,1.0,-2.030550718307495,0.871212899684906,1.1593377590179443,0.4096180498600006,0.0,0.0,0.8239336609840393,192.1351623535156,197.0,8.578422546386719,-22070.927734375,1139.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.791748046875,309.4554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,21313.455078125,20160.0,0.0,0.0,0.507304847240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2164491415023804,1.2164629697799685,-1.3805786693410482e-05,0.0,0.0005148499039933,0.0,0.0,217.6200714111328,0.0,0.0,0.0,0.6680694222450256,4.0,0.0,1.0
648600,293.1622619628906,297.1499938964844,293.1499938964844,0.7888974547386169,-11709.1083984375,304.1484680175781,0.9990000128746032,0.923122227191925,0.7464891076087952,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.3563814461231231,0.050000000745058,0.0539389178156852,293.2286376953125,297.1499938964844,293.1499938964844,0.2047933340072631,-3160.5,304.1582336425781,0.7047408819198608,0.2809942662715912,0.2013385593891143,293.2379150390625,297.1499938964844,293.1499938964844,0.3691412806510925,-6814.833984375,304.16094970703125,0.8208361864089966,0.4525763094425201,0.4340455234050751,293.4442138671875,297.1499938964844,293.1499938964844,0.0017215273110195,-653.0817260742188,293.2948608398437,0.3563814461231231,0.050000000745058,0.2558630108833313,291.1681213378906,291.1499938964844,261.18194580078125,259.5277404785156,280.3767395019531,294.796142578125,291.16845703125,1.0,0.4825449287891388,0.6936360001564026,0.6936360001564026,1.0,1.0,-2.030550718307495,0.871212899684906,1.1593377590179443,0.4096180498600006,0.0,0.0,0.8239336609840393,192.1351623535156,197.0,8.578422546386719,-22070.927734375,1139.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.791748046875,309.4554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,21313.455078125,20160.0,0.0,0.0,0.507304847240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2164491415023804,1.2164629697799685,-1.3805786693410482e-05,0.0,0.0005148499039933,0.0,0.0,217.6200714111328,0.0,0.0,0.0,0.6680694222450256,4.0,0.0,1.0
648660,293.1668395996094,297.1499938964844,293.1499938964844,0.7953298687934875,-11791.1484375,304.1384582519531,0.9990000128746032,0.9218903183937072,0.7505689263343811,294.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3554858863353729,0.050000000745058,0.0540103763341903,293.2284545898437,297.1499938964844,293.1499938964844,0.2036694586277008,-3147.247802734375,304.15740966796875,0.7017883062362671,0.2790405452251434,0.20004603266716,293.2374572753906,297.1499938964844,293.1499938964844,0.3679986894130707,-6799.3896484375,304.1593017578125,0.8182908296585083,0.450443685054779,0.4321215748786926,293.4446716308594,297.1499938964844,293.1499938964844,0.0016412115655839,-623.3038330078125,293.1666564941406,0.3554858863353729,0.050000000745058,0.2562019526958465,291.13836669921875,291.1499938964844,261.2380065917969,259.5757751464844,280.4111022949219,294.80126953125,291.1384582519531,1.0,0.4840359389781952,0.6922722458839417,0.6922722458839417,1.0,1.0,-2.0320794582366943,0.8714216947555542,1.16065776348114,0.4094383418560028,0.0,0.0,0.8278557658195496,193.9828643798828,185.0,-18.315576553344727,-21931.044921875,1147.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81219482421875,309.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,20253.291015625,20160.0,0.0,0.0,0.504488468170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1907124519348145,1.1907256841659546,-1.3189825949666556e-05,0.0,0.0005119916750118,0.0,0.0,203.68777465820312,0.0,0.0,0.0,0.6682966351509094,4.0,0.0,1.0
648720,293.1668395996094,297.1499938964844,293.1499938964844,0.7953298687934875,-11791.1484375,304.1384582519531,0.9990000128746032,0.9218903183937072,0.7505689263343811,294.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3554858863353729,0.050000000745058,0.0540103763341903,293.2284545898437,297.1499938964844,293.1499938964844,0.2036694586277008,-3147.247802734375,304.15740966796875,0.7017883062362671,0.2790405452251434,0.20004603266716,293.2374572753906,297.1499938964844,293.1499938964844,0.3679986894130707,-6799.3896484375,304.1593017578125,0.8182908296585083,0.450443685054779,0.4321215748786926,293.4446716308594,297.1499938964844,293.1499938964844,0.0016412115655839,-623.3038330078125,293.1666564941406,0.3554858863353729,0.050000000745058,0.2562019526958465,291.13836669921875,291.1499938964844,261.2380065917969,259.5757751464844,280.4111022949219,294.80126953125,291.1384582519531,1.0,0.4840359389781952,0.6922722458839417,0.6922722458839417,1.0,1.0,-2.0320794582366943,0.8714216947555542,1.16065776348114,0.4094383418560028,0.0,0.0,0.8278557658195496,193.9828643798828,185.0,-18.315576553344727,-21931.044921875,1147.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81219482421875,309.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,20253.291015625,20160.0,0.0,0.0,0.504488468170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1907124519348145,1.1907256841659546,-1.3189825949666556e-05,0.0,0.0005119916750118,0.0,0.0,203.68777465820312,0.0,0.0,0.0,0.6682966351509094,4.0,0.0,1.0
648780,293.16705322265625,297.1499938964844,293.1499938964844,0.7891274690628052,-11707.2734375,304.1531677246094,0.9990000128746032,0.9213952422142028,0.7455000281333923,294.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.356600284576416,0.050000000745058,0.0539217181503772,293.2281799316406,297.1499938964844,293.1499938964844,0.2015251070261001,-3120.399169921875,304.1585388183594,0.701697826385498,0.2771096229553222,0.1986225843429565,293.23687744140625,297.1499938964844,293.1499938964844,0.3651758432388305,-6757.35791015625,304.16094970703125,0.8187963366508484,0.4483430087566376,0.4300459027290344,293.4452819824219,297.1499938964844,293.1499938964844,0.0015554302372038,-590.29541015625,293.07879638671875,0.356600284576416,0.050000000745058,0.2557814121246338,291.1571960449219,291.1499938964844,261.2965087890625,259.6259765625,280.4525146484375,294.80224609375,291.1591186523437,1.0,0.4807027876377105,0.6909085512161255,0.6909085512161255,1.0,1.0,-2.021191120147705,0.8657756447792053,1.1554155349731443,0.4062570929527282,0.0,0.0,0.8260107636451721,191.456283569336,188.0,19.038761138916016,-21827.56640625,1127.7393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8114013671875,309.4234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,20201.005859375,20160.0,0.0,0.0,0.5018478631973267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1889586448669434,1.188971757888794,-1.3152657629689202e-05,0.0,0.0005093117943033,0.0,0.0,202.80691528320312,0.0,0.0,0.0,0.6672248244285583,4.0,0.0,1.0
648840,293.16705322265625,297.1499938964844,293.1499938964844,0.7891274690628052,-11707.2734375,304.1531677246094,0.9990000128746032,0.9213952422142028,0.7455000281333923,294.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.356600284576416,0.050000000745058,0.0539217181503772,293.2281799316406,297.1499938964844,293.1499938964844,0.2015251070261001,-3120.399169921875,304.1585388183594,0.701697826385498,0.2771096229553222,0.1986225843429565,293.23687744140625,297.1499938964844,293.1499938964844,0.3651758432388305,-6757.35791015625,304.16094970703125,0.8187963366508484,0.4483430087566376,0.4300459027290344,293.4452819824219,297.1499938964844,293.1499938964844,0.0015554302372038,-590.29541015625,293.07879638671875,0.356600284576416,0.050000000745058,0.2557814121246338,291.1571960449219,291.1499938964844,261.2965087890625,259.6259765625,280.4525146484375,294.80224609375,291.1591186523437,1.0,0.4807027876377105,0.6909085512161255,0.6909085512161255,1.0,1.0,-2.021191120147705,0.8657756447792053,1.1554155349731443,0.4062570929527282,0.0,0.0,0.8260107636451721,191.456283569336,188.0,19.038761138916016,-21827.56640625,1127.7393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8114013671875,309.4234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,20201.005859375,20160.0,0.0,0.0,0.5018478631973267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1889586448669434,1.188971757888794,-1.3152657629689202e-05,0.0,0.0005093117943033,0.0,0.0,202.80691528320312,0.0,0.0,0.0,0.6672248244285583,4.0,0.0,1.0
648900,293.16473388671875,297.1499938964844,293.1499938964844,0.7865260243415833,-11674.2744140625,304.1572265625,0.9990000128746032,0.9216375946998596,0.7440074682235718,294.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.3569311797618866,0.050000000745058,0.0538957640528678,293.2279357910156,297.1499938964844,293.1499938964844,0.2004110813140869,-3106.403564453125,304.15899658203125,0.701348066329956,0.2761663496494293,0.1979458183050155,293.2366027832031,297.1499938964844,293.1499938964844,0.3636398017406463,-6734.4736328125,304.1617431640625,0.8187109231948853,0.4472988247871399,0.4290426671504974,293.445556640625,297.1499938964844,293.1499938964844,0.0015105176717042,-572.9429321289062,293.0394897460937,0.3569311797618866,0.050000000745058,0.2556582987308502,291.1719665527344,291.1499938964844,261.3265686035156,259.6517639160156,280.4715270996094,294.8009948730469,291.1733093261719,1.0,0.4799809157848358,0.690226674079895,0.690226674079895,1.0,1.0,-2.017194986343384,0.8636620044708252,1.1535329818725586,0.4048958718776703,0.0,0.0,0.8230413198471069,190.6903381347656,188.0,26.77641868591309,-21770.44140625,1121.0294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8125,309.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20241.013671875,19080.0,0.0,0.0,0.5005132555961609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185088276863098,1.1851013898849487,-1.3105908692523371e-05,0.0,0.0005079573602415,0.0,0.0,201.2489624023437,0.0,0.0,0.0,0.6504087448120117,4.0,0.0,1.0
