time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648960,293.1633605957031,297.1499938964844,293.1499938964844,0.787063717842102,-11682.3056640625,304.15484619140625,0.9990000128746032,0.9217202067375184,0.7436239719390869,294.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.3570164740085602,0.050000000745058,0.0538891218602657,293.22772216796875,297.1499938964844,293.1499938964844,0.1998735517263412,-3100.150390625,304.1583251953125,0.7006442546844482,0.2752217948436737,0.1972834467887878,293.2362976074219,297.1499938964844,293.1499938964844,0.3631180226802826,-6727.68896484375,304.1605224609375,0.8182503581047058,0.4462591707706451,0.4280559420585632,293.4457702636719,297.1499938964844,293.1499938964844,0.0014644832117483,-555.8546142578125,292.9736328125,0.3570164740085602,0.050000000745058,0.2556267976760864,291.155517578125,291.1499938964844,261.35711669921875,259.6780090332031,280.4902038574219,294.8006896972656,291.1534423828125,1.0,0.4796006083488464,0.6895705461502075,0.6895705461502075,1.0,1.0,-2.014706611633301,0.8622501492500305,1.152456521987915,0.4039774537086487,0.0,0.0,0.8240705728530884,190.4554901123047,191.0,-12.523944854736328,-21605.4375,1117.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83111572265625,309.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,19429.359375,19080.0,0.0,0.0,0.4989860355854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1581331491470337,1.1581456661224363,-1.2538805094663983e-05,0.0,0.0005064074066467,0.0,0.0,188.0607147216797,0.0,0.0,0.0,0.6503709554672241,4.0,0.0,1.0
649020,293.16326904296875,297.1499938964844,293.1499938964844,0.7877991795539856,-11693.224609375,304.15203857421875,0.9990000128746032,0.9214084148406982,0.7447117567062378,294.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.3567751944065094,0.050000000745058,0.0539080947637558,293.2274475097656,297.1499938964844,293.1499938964844,0.1981398314237594,-3078.65869140625,304.1584777832031,0.6986300945281982,0.2733076214790344,0.1959739774465561,293.2357482910156,297.1499938964844,293.1499938964844,0.3609200417995453,-6695.49462890625,304.1607360839844,0.8167088031768799,0.4441881775856018,0.4261317849159241,293.4461669921875,297.1499938964844,293.1499938964844,0.0013844857458025,-525.412109375,292.87237548828125,0.3567751944065094,0.050000000745058,0.2557168006896972,291.1582336425781,291.1499938964844,261.41949462890625,259.7315979003906,280.5277099609375,294.80224609375,291.1589660644531,1.0,0.4797068536281585,0.6882583498954773,0.6882583498954773,1.0,1.0,-2.012258291244507,0.860606849193573,1.1516516208648682,0.4027794003486633,0.0,0.0,0.8232384920120239,190.8692169189453,194.0,5.436340808868408,-21549.45703125,1116.6239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8607482910156,309.38922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19167.302734375,19080.0,0.0,0.0,0.4958956837654114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1517919301986694,1.1518043279647827,-1.2390592019073663e-05,0.0,0.0005032710614614,0.0,0.0,184.87071228027344,0.0,0.0,0.0,0.6469364166259766,4.0,0.0,1.0
649080,293.16326904296875,297.1499938964844,293.1499938964844,0.7877991795539856,-11693.224609375,304.15203857421875,0.9990000128746032,0.9214084148406982,0.7447117567062378,294.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.3567751944065094,0.050000000745058,0.0539080947637558,293.2274475097656,297.1499938964844,293.1499938964844,0.1981398314237594,-3078.65869140625,304.1584777832031,0.6986300945281982,0.2733076214790344,0.1959739774465561,293.2357482910156,297.1499938964844,293.1499938964844,0.3609200417995453,-6695.49462890625,304.1607360839844,0.8167088031768799,0.4441881775856018,0.4261317849159241,293.4461669921875,297.1499938964844,293.1499938964844,0.0013844857458025,-525.412109375,292.87237548828125,0.3567751944065094,0.050000000745058,0.2557168006896972,291.1582336425781,291.1499938964844,261.41949462890625,259.7315979003906,280.5277099609375,294.80224609375,291.1589660644531,1.0,0.4797068536281585,0.6882583498954773,0.6882583498954773,1.0,1.0,-2.012258291244507,0.860606849193573,1.1516516208648682,0.4027794003486633,0.0,0.0,0.8232384920120239,190.8692169189453,194.0,5.436340808868408,-21549.45703125,1116.6239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8607482910156,309.38922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19167.302734375,19080.0,0.0,0.0,0.4958956837654114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1517919301986694,1.1518043279647827,-1.2390592019073663e-05,0.0,0.0005032710614614,0.0,0.0,184.87071228027344,0.0,0.0,0.0,0.6469364166259766,4.0,0.0,1.0
649140,293.16650390625,297.1499938964844,293.1499938964844,0.7902487516403198,-11725.65625,304.147216796875,0.9990000128746032,0.9204200506210328,0.7476016879081726,294.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.3561370968818664,0.050000000745058,0.0539585649967193,293.2276611328125,297.1499938964844,293.1499938964844,0.1962754130363464,-3055.420654296875,304.15875244140625,0.6959700584411621,0.271301805973053,0.1946328282356262,293.2354431152344,297.1499938964844,293.1499938964844,0.3585498332977295,-6660.6259765625,304.1611022949219,0.8145292401313782,0.4420786201953888,0.4242109358310699,293.44696044921875,297.1499938964844,293.1499938964844,0.0012991649564355,-492.8590698242188,292.77606201171875,0.3561370968818664,0.050000000745058,0.2559562027454376,291.1679077148437,291.1499938964844,261.4833374023437,259.78643798828125,280.56591796875,294.8065490722656,291.1683044433594,1.0,0.4806431829929352,0.6869461536407471,0.6869461536407471,1.0,1.0,-2.012158393859864,0.8600558638572693,1.1521024703979492,0.4021702706813812,0.0,0.0,0.8201456069946289,192.141830444336,182.0,9.860721588134766,-21489.447265625,1120.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8620910644531,309.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,19151.7734375,18000.0,0.0,0.0,0.4930286705493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1455916166305542,1.145603895187378,-1.2300581147428602e-05,0.0,0.0005003614351153,0.0,0.0,182.3479919433593,0.0,0.0,0.0,0.6290008425712585,4.0,0.0,1.0
649200,293.16650390625,297.1499938964844,293.1499938964844,0.7902487516403198,-11725.65625,304.147216796875,0.9990000128746032,0.9204200506210328,0.7476016879081726,294.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.3561370968818664,0.050000000745058,0.0539585649967193,293.2276611328125,297.1499938964844,293.1499938964844,0.1962754130363464,-3055.420654296875,304.15875244140625,0.6959700584411621,0.271301805973053,0.1946328282356262,293.2354431152344,297.1499938964844,293.1499938964844,0.3585498332977295,-6660.6259765625,304.1611022949219,0.8145292401313782,0.4420786201953888,0.4242109358310699,293.44696044921875,297.1499938964844,293.1499938964844,0.0012991649564355,-492.8590698242188,292.77606201171875,0.3561370968818664,0.050000000745058,0.2559562027454376,291.1679077148437,291.1499938964844,261.4833374023437,259.78643798828125,280.56591796875,294.8065490722656,291.1683044433594,1.0,0.4806431829929352,0.6869461536407471,0.6869461536407471,1.0,1.0,-2.012158393859864,0.8600558638572693,1.1521024703979492,0.4021702706813812,0.0,0.0,0.8201456069946289,192.141830444336,182.0,9.860721588134766,-21489.447265625,1120.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8620910644531,309.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,19151.7734375,18000.0,0.0,0.0,0.4930286705493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1455916166305542,1.145603895187378,-1.2300581147428602e-05,0.0,0.0005003614351153,0.0,0.0,182.3479919433593,0.0,0.0,0.0,0.6290008425712585,4.0,0.0,1.0
649260,293.1651306152344,297.1499938964844,293.1499938964844,0.7852500081062317,-11659.1240234375,304.1571960449219,0.9990000128746032,0.920254111289978,0.7417235374450684,294.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.3574403822422027,0.050000000745058,0.0538562200963497,293.2276916503906,297.1499938964844,293.1499938964844,0.194733127951622,-3036.585693359375,304.1584777832031,0.6960480213165283,0.2693267166614532,0.1931633055210113,293.2348327636719,297.1499938964844,293.1499938964844,0.3569219410419464,-6637.44189453125,304.1602478027344,0.8153248429298401,0.4400372207164764,0.4221636056900024,293.4475402832031,297.1499938964844,293.1499938964844,0.0012145438231527,-461.0705871582031,292.6548767089844,0.3574403822422027,0.050000000745058,0.255470722913742,291.14892578125,291.1499938964844,261.5482788085937,259.8422241210937,280.6103820800781,294.80670166015625,291.1506042480469,1.0,0.4769319295883178,0.6856151223182678,0.6856151223182678,1.0,1.0,-2.0001821517944336,0.8539106845855713,1.1462714672088623,0.3986982107162475,0.0,0.0,0.822296679019928,189.24295043945312,185.0,-0.8012193441390991,-21247.671875,1098.8619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89239501953125,309.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18128.5234375,18000.0,0.0,0.0,0.4898236989974975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1175962686538696,1.1176079511642456,-1.16844275908079e-05,0.0,0.0004971087910234,0.0,0.0,169.07757568359375,0.0,0.0,0.0,0.6279718279838562,4.0,0.0,1.0
649320,293.1651306152344,297.1499938964844,293.1499938964844,0.7852500081062317,-11659.1240234375,304.1571960449219,0.9990000128746032,0.920254111289978,0.7417235374450684,294.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.3574403822422027,0.050000000745058,0.0538562200963497,293.2276916503906,297.1499938964844,293.1499938964844,0.194733127951622,-3036.585693359375,304.1584777832031,0.6960480213165283,0.2693267166614532,0.1931633055210113,293.2348327636719,297.1499938964844,293.1499938964844,0.3569219410419464,-6637.44189453125,304.1602478027344,0.8153248429298401,0.4400372207164764,0.4221636056900024,293.4475402832031,297.1499938964844,293.1499938964844,0.0012145438231527,-461.0705871582031,292.6548767089844,0.3574403822422027,0.050000000745058,0.255470722913742,291.14892578125,291.1499938964844,261.5482788085937,259.8422241210937,280.6103820800781,294.80670166015625,291.1506042480469,1.0,0.4769319295883178,0.6856151223182678,0.6856151223182678,1.0,1.0,-2.0001821517944336,0.8539106845855713,1.1462714672088623,0.3986982107162475,0.0,0.0,0.822296679019928,189.24295043945312,185.0,-0.8012193441390991,-21247.671875,1098.8619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89239501953125,309.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18128.5234375,18000.0,0.0,0.0,0.4898236989974975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1175962686538696,1.1176079511642456,-1.16844275908079e-05,0.0,0.0004971087910234,0.0,0.0,169.07757568359375,0.0,0.0,0.0,0.6279718279838562,4.0,0.0,1.0
649380,293.1603698730469,297.1499938964844,293.1499938964844,0.7806556224822998,-11602.6943359375,304.1620483398437,0.9990000128746032,0.9208498001098632,0.7392882704734802,294.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.3579860627651214,0.050000000745058,0.0538141168653965,293.2275085449219,297.1499938964844,293.1499938964844,0.1925818771123886,-3009.41259765625,304.1592102050781,0.6950995326042175,0.2673979997634887,0.1917923092842102,293.2341613769531,297.1499938964844,293.1499938964844,0.3540853857994079,-6595.05419921875,304.1615295410156,0.8149883151054382,0.438022643327713,0.4202335774898529,293.44793701171875,297.1499938964844,293.1499938964844,0.0011266889050602,-427.3234252929688,292.5731201171875,0.3579860627651214,0.050000000745058,0.2552709877490997,291.1741638183594,291.1499938964844,261.614013671875,259.898681640625,280.65069580078125,294.8046569824219,291.1752319335937,1.0,0.4755758047103882,0.6842840909957886,0.6842840909957886,1.0,1.0,-1.99299430847168,0.8500508666038513,1.1429433822631836,0.3962166905403137,0.0,0.0,0.8172051906585693,187.98497009277344,188.0,20.9948787689209,-21146.958984375,1087.3929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9183959960937,309.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18106.583984375,18000.0,0.0,0.0,0.4865370988845825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1091943979263306,1.109205961227417,-1.1565854038053658e-05,0.0,0.0004937733174301,0.0,0.0,165.8604278564453,0.0,0.0,0.0,0.6238904595375061,4.0,0.0,1.0
649440,293.1603698730469,297.1499938964844,293.1499938964844,0.7806556224822998,-11602.6943359375,304.1620483398437,0.9990000128746032,0.9208498001098632,0.7392882704734802,294.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.3579860627651214,0.050000000745058,0.0538141168653965,293.2275085449219,297.1499938964844,293.1499938964844,0.1925818771123886,-3009.41259765625,304.1592102050781,0.6950995326042175,0.2673979997634887,0.1917923092842102,293.2341613769531,297.1499938964844,293.1499938964844,0.3540853857994079,-6595.05419921875,304.1615295410156,0.8149883151054382,0.438022643327713,0.4202335774898529,293.44793701171875,297.1499938964844,293.1499938964844,0.0011266889050602,-427.3234252929688,292.5731201171875,0.3579860627651214,0.050000000745058,0.2552709877490997,291.1741638183594,291.1499938964844,261.614013671875,259.898681640625,280.65069580078125,294.8046569824219,291.1752319335937,1.0,0.4755758047103882,0.6842840909957886,0.6842840909957886,1.0,1.0,-1.99299430847168,0.8500508666038513,1.1429433822631836,0.3962166905403137,0.0,0.0,0.8172051906585693,187.98497009277344,188.0,20.9948787689209,-21146.958984375,1087.3929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9183959960937,309.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18106.583984375,18000.0,0.0,0.0,0.4865370988845825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1091943979263306,1.109205961227417,-1.1565854038053658e-05,0.0,0.0004937733174301,0.0,0.0,165.8604278564453,0.0,0.0,0.0,0.6238904595375061,4.0,0.0,1.0
649500,293.15966796875,297.1499938964844,293.1499938964844,0.7800108194351196,-11596.291015625,304.1610107421875,0.9990000128746032,0.920857310295105,0.7393654584884644,294.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.357968807220459,0.050000000745058,0.0538154728710651,293.2275390625,297.1499938964844,293.1499938964844,0.1915973424911499,-2997.046142578125,304.1593322753906,0.6941959857940674,0.2664098143577575,0.1911123543977737,293.23388671875,297.1499938964844,293.1499938964844,0.3528309166431427,-6576.49609375,304.1617126464844,0.8143728971481323,0.4370104670524597,0.4192861020565033,293.4481811523437,297.1499938964844,293.1499938964844,0.0010836711153388,-410.8942260742188,292.5277709960937,0.357968807220459,0.050000000745058,0.2552774548530578,291.1817626953125,291.1499938964844,261.64703369140625,259.92706298828125,280.6706237792969,294.8050842285156,291.1825256347656,1.0,0.475411981344223,0.6836185455322266,0.6836185455322266,1.0,1.0,-1.9911407232284544,0.8489254713058472,1.1422152519226074,0.3954406380653381,0.0,0.0,0.814309298992157,187.9698944091797,188.0,20.244548797607425,-21097.1953125,1085.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9256591796875,309.35858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.970703125,18000.0,0.0,0.0,0.4849194586277008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1039801836013794,1.1039917469024658,-1.1497675586724654e-05,0.0,0.0004921316285617,0.0,0.0,163.9356689453125,0.0,0.0,0.0,0.6214669346809387,4.0,0.0,1.0
649560,293.15985107421875,297.1499938964844,293.1499938964844,0.7801767587661743,-11600.2626953125,304.15869140625,0.9990000128746032,0.9206947684288024,0.7400221228599548,294.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.3578214943408966,0.050000000745058,0.0538268573582172,293.2276916503906,297.1499938964844,293.1499938964844,0.1906498819589615,-2985.178955078125,304.15936279296875,0.6930869221687317,0.2653979361057281,0.1904248893260955,293.2336730957031,297.1499938964844,293.1499938964844,0.3516636192798614,-6559.3212890625,304.16168212890625,0.8135533332824707,0.4359928071498871,0.4183443784713745,293.4484558105469,297.1499938964844,293.1499938964844,0.0010405906941741,-394.489990234375,292.4798583984375,0.3578214943408966,0.050000000745058,0.255331426858902,291.1866760253906,291.1499938964844,261.68017578125,259.9554748535156,280.6902160644531,294.8062438964844,291.18707275390625,1.0,0.4755160212516784,0.683003306388855,0.683003306388855,1.0,1.0,-1.9900503158569336,0.848173975944519,1.1418763399124146,0.3948754668235779,0.0,0.0,0.8113556504249573,188.22837829589844,191.0,16.301733016967773,-21047.4765625,1085.285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92938232421875,309.3498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18122.677734375,18000.0,0.0,0.0,0.4833266139030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0983847379684448,1.098396062850952,-1.1424584954511374e-05,0.0,0.0004905150854028,0.0,0.0,161.88531494140625,0.0,0.0,0.0,0.6188770532608032,4.0,0.0,1.0
649620,293.1625366210937,297.1499938964844,293.1499938964844,0.7825811505317688,-11633.91796875,304.1517639160156,0.9990000128746032,0.9199074506759644,0.7426750063896179,294.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.3572286665439605,0.050000000745058,0.0538728907704353,293.2283630371094,297.1499938964844,293.1499938964844,0.1888410300016403,-2962.60693359375,304.15924072265625,0.6903722882270813,0.2632946670055389,0.1890137195587158,293.2333679199219,297.1499938964844,293.1499938964844,0.3495672345161438,-6528.7060546875,304.1612854003906,0.8114275336265564,0.4339350759983063,0.416465014219284,293.4492492675781,297.1499938964844,293.1499938964844,0.0009546805522404,-361.8959655761719,292.3764038085937,0.3572286665439605,0.050000000745058,0.2555497884750366,291.1888122558594,291.1499938964844,261.7464294433594,260.0123596191406,280.7292785644531,294.8103942871094,291.1886901855469,1.0,0.4763399064540863,0.681772768497467,0.681772768497467,1.0,1.0,-1.989600658416748,0.8474768996238708,1.1421236991882324,0.3941812813282013,0.0,0.0,0.8059446215629578,189.3793182373047,194.0,5.181910991668701,-20951.02734375,1088.7388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9267272949219,309.3210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18122.923828125,18000.0,0.0,0.0,0.4802367687225342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871447324752808,1.087156057357788,-1.1275468750682194e-05,0.0,0.0004873792640864,0.0,0.0,157.78909301757812,0.0,0.0,0.0,0.6136860251426697,4.0,0.0,1.0
649680,293.1625366210937,297.1499938964844,293.1499938964844,0.7825811505317688,-11633.91796875,304.1517639160156,0.9990000128746032,0.9199074506759644,0.7426750063896179,294.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.3572286665439605,0.050000000745058,0.0538728907704353,293.2283630371094,297.1499938964844,293.1499938964844,0.1888410300016403,-2962.60693359375,304.15924072265625,0.6903722882270813,0.2632946670055389,0.1890137195587158,293.2333679199219,297.1499938964844,293.1499938964844,0.3495672345161438,-6528.7060546875,304.1612854003906,0.8114275336265564,0.4339350759983063,0.416465014219284,293.4492492675781,297.1499938964844,293.1499938964844,0.0009546805522404,-361.8959655761719,292.3764038085937,0.3572286665439605,0.050000000745058,0.2555497884750366,291.1888122558594,291.1499938964844,261.7464294433594,260.0123596191406,280.7292785644531,294.8103942871094,291.1886901855469,1.0,0.4763399064540863,0.681772768497467,0.681772768497467,1.0,1.0,-1.989600658416748,0.8474768996238708,1.1421236991882324,0.3941812813282013,0.0,0.0,0.8059446215629578,189.3793182373047,194.0,5.181910991668701,-20951.02734375,1088.7388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9267272949219,309.3210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18122.923828125,18000.0,0.0,0.0,0.4802367687225342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871447324752808,1.087156057357788,-1.1275468750682194e-05,0.0,0.0004873792640864,0.0,0.0,157.78909301757812,0.0,0.0,0.0,0.6136860251426697,4.0,0.0,1.0
649740,293.1676330566406,297.1499938964844,293.1499938964844,0.7871074080467224,-11692.8701171875,304.1436462402344,0.9990000128746032,0.9185624122619628,0.7466216683387756,294.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.3563538789749145,0.050000000745058,0.0539416596293449,293.2294921875,297.1499938964844,293.1499938964844,0.1870770156383514,-2940.639892578125,304.1591186523437,0.6871537566184998,0.2610807120800018,0.1875428855419159,293.2332763671875,297.1499938964844,293.1499938964844,0.34767746925354,-6501.259765625,304.1606750488281,0.8088037371635437,0.4318415522575378,0.4145760238170624,293.45037841796875,297.1499938964844,293.1499938964844,0.0008687769877724,-329.3919982910156,292.2655639648437,0.3563538789749145,0.050000000745058,0.2558760046958923,291.1840209960937,291.1499938964844,261.8125,260.0689697265625,280.768310546875,294.8164367675781,291.1836242675781,1.0,0.4777542054653168,0.6805422902107239,0.6805422902107239,1.0,1.0,-1.9907786846160889,0.847533106803894,1.1432456970214844,0.3938921093940735,0.0,0.0,0.8016788959503174,191.1478881835937,182.0,-4.119822502136231,-20863.279296875,1095.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9105224609375,309.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.19140625,18000.0,0.0,0.0,0.4773204624652862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077310562133789,1.0773217678070068,-1.1142201401526108e-05,0.0,0.000484419579152,0.0,0.0,154.22731018066406,0.0,0.0,0.0,0.6091424226760864,4.0,0.0,1.0
649800,293.1676330566406,297.1499938964844,293.1499938964844,0.7871074080467224,-11692.8701171875,304.1436462402344,0.9990000128746032,0.9185624122619628,0.7466216683387756,294.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.3563538789749145,0.050000000745058,0.0539416596293449,293.2294921875,297.1499938964844,293.1499938964844,0.1870770156383514,-2940.639892578125,304.1591186523437,0.6871537566184998,0.2610807120800018,0.1875428855419159,293.2332763671875,297.1499938964844,293.1499938964844,0.34767746925354,-6501.259765625,304.1606750488281,0.8088037371635437,0.4318415522575378,0.4145760238170624,293.45037841796875,297.1499938964844,293.1499938964844,0.0008687769877724,-329.3919982910156,292.2655639648437,0.3563538789749145,0.050000000745058,0.2558760046958923,291.1840209960937,291.1499938964844,261.8125,260.0689697265625,280.768310546875,294.8164367675781,291.1836242675781,1.0,0.4777542054653168,0.6805422902107239,0.6805422902107239,1.0,1.0,-1.9907786846160889,0.847533106803894,1.1432456970214844,0.3938921093940735,0.0,0.0,0.8016788959503174,191.1478881835937,182.0,-4.119822502136231,-20863.279296875,1095.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9105224609375,309.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.19140625,18000.0,0.0,0.0,0.4773204624652862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077310562133789,1.0773217678070068,-1.1142201401526108e-05,0.0,0.000484419579152,0.0,0.0,154.22731018066406,0.0,0.0,0.0,0.6091424226760864,4.0,0.0,1.0
649860,293.1679992675781,297.1499938964844,293.1499938964844,0.7814548015594482,-11617.322265625,304.1557312011719,0.9990000128746032,0.918013870716095,0.7414633631706238,294.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.357499361038208,0.050000000745058,0.0538519211113452,293.2304382324219,297.1499938964844,293.1499938964844,0.184961512684822,-2913.944580078125,304.1596069335937,0.686731219291687,0.2588720321655273,0.1859259754419326,293.2329406738281,297.1499938964844,293.1499938964844,0.3453263342380523,-6466.36669921875,304.1610717773437,0.8093454837799072,0.4297964572906494,0.4125442206859588,293.4513854980469,297.1499938964844,293.1499938964844,0.0007825957145541,-296.64520263671875,292.16424560546875,0.357499361038208,0.050000000745058,0.2554503381252289,291.1898498535156,291.1499938964844,261.87799072265625,260.12506103515625,280.813720703125,294.8182678222656,291.19091796875,1.0,0.4743553102016449,0.67922443151474,0.67922443151474,1.0,1.0,-1.9795960187911987,0.84175705909729,1.1378389596939087,0.3906005024909973,0.0,0.0,0.7963078618049622,188.59210205078125,185.0,10.020879745483398,-20703.294921875,1076.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8924865722656,309.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18112.560546875,18000.0,0.0,0.0,0.4745005369186401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681008100509644,1.068111777305603,-1.1023882507288365e-05,0.0,0.0004815577121917,0.0,0.0,150.9966278076172,0.0,0.0,0.0,0.6048363447189331,4.0,0.0,1.0
649920,293.1679992675781,297.1499938964844,293.1499938964844,0.7814548015594482,-11617.322265625,304.1557312011719,0.9990000128746032,0.918013870716095,0.7414633631706238,294.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.357499361038208,0.050000000745058,0.0538519211113452,293.2304382324219,297.1499938964844,293.1499938964844,0.184961512684822,-2913.944580078125,304.1596069335937,0.686731219291687,0.2588720321655273,0.1859259754419326,293.2329406738281,297.1499938964844,293.1499938964844,0.3453263342380523,-6466.36669921875,304.1610717773437,0.8093454837799072,0.4297964572906494,0.4125442206859588,293.4513854980469,297.1499938964844,293.1499938964844,0.0007825957145541,-296.64520263671875,292.16424560546875,0.357499361038208,0.050000000745058,0.2554503381252289,291.1898498535156,291.1499938964844,261.87799072265625,260.12506103515625,280.813720703125,294.8182678222656,291.19091796875,1.0,0.4743553102016449,0.67922443151474,0.67922443151474,1.0,1.0,-1.9795960187911987,0.84175705909729,1.1378389596939087,0.3906005024909973,0.0,0.0,0.7963078618049622,188.59210205078125,185.0,10.020879745483398,-20703.294921875,1076.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8924865722656,309.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18112.560546875,18000.0,0.0,0.0,0.4745005369186401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681008100509644,1.068111777305603,-1.1023882507288365e-05,0.0,0.0004815577121917,0.0,0.0,150.9966278076172,0.0,0.0,0.0,0.6048363447189331,4.0,0.0,1.0
649980,293.16436767578125,297.1499938964844,293.1499938964844,0.7784656882286072,-11580.9248046875,304.1584167480469,0.9990000128746032,0.918302595615387,0.7395145893096924,294.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.3579360842704773,0.050000000745058,0.0538182444870471,293.2311096191406,297.1499938964844,293.1499938964844,0.1828988641500473,-2887.88232421875,304.1598205566406,0.685345470905304,0.2566969692707062,0.1843890100717544,293.2325134277344,297.1499938964844,293.1499938964844,0.3429925739765167,-6431.77587890625,304.1612243652344,0.8087970018386841,0.4277838468551636,0.4106193780899048,293.4521484375,297.1499938964844,293.1499938964844,0.0006935126148164,-262.7898254394531,292.0668640136719,0.3579360842704773,0.050000000745058,0.2552905678749084,291.1993713378906,291.1499938964844,261.9425964355469,260.1803283691406,280.8542175292969,294.8175048828125,291.19940185546875,1.0,0.4732016623020172,0.6779065728187561,0.6779065728187561,1.0,1.0,-1.9728577136993408,0.8380976915359497,1.1347600221633911,0.3882106840610504,0.0,0.0,0.7888482213020325,187.5610198974609,188.0,8.238228797912598,-20552.888671875,1066.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8924560546875,309.2321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18156.775390625,18000.0,0.0,0.0,0.4715346097946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053947687149048,1.053958535194397,-1.0851503247977234e-05,0.0,0.0004785476776305,0.0,0.0,146.19903564453125,0.0,0.0,0.0,0.5983758568763733,4.0,0.0,1.0
650040,293.16436767578125,297.1499938964844,293.1499938964844,0.7784656882286072,-11580.9248046875,304.1584167480469,0.9990000128746032,0.918302595615387,0.7395145893096924,294.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.3579360842704773,0.050000000745058,0.0538182444870471,293.2311096191406,297.1499938964844,293.1499938964844,0.1828988641500473,-2887.88232421875,304.1598205566406,0.685345470905304,0.2566969692707062,0.1843890100717544,293.2325134277344,297.1499938964844,293.1499938964844,0.3429925739765167,-6431.77587890625,304.1612243652344,0.8087970018386841,0.4277838468551636,0.4106193780899048,293.4521484375,297.1499938964844,293.1499938964844,0.0006935126148164,-262.7898254394531,292.0668640136719,0.3579360842704773,0.050000000745058,0.2552905678749084,291.1993713378906,291.1499938964844,261.9425964355469,260.1803283691406,280.8542175292969,294.8175048828125,291.19940185546875,1.0,0.4732016623020172,0.6779065728187561,0.6779065728187561,1.0,1.0,-1.9728577136993408,0.8380976915359497,1.1347600221633911,0.3882106840610504,0.0,0.0,0.7888482213020325,187.5610198974609,188.0,8.238228797912598,-20552.888671875,1066.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8924560546875,309.2321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18156.775390625,18000.0,0.0,0.0,0.4715346097946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053947687149048,1.053958535194397,-1.0851503247977234e-05,0.0,0.0004785476776305,0.0,0.0,146.19903564453125,0.0,0.0,0.0,0.5983758568763733,4.0,0.0,1.0
650100,293.1640625,297.1499938964844,293.1499938964844,0.7785806655883789,-11583.751953125,304.1566772460937,0.9990000128746032,0.9181835055351256,0.7397710084915161,294.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.3578785955905914,0.050000000745058,0.0538227036595344,293.2315368652344,297.1499938964844,293.1499938964844,0.1819552481174469,-2876.024658203125,304.1597595214844,0.6842503547668457,0.2555883824825287,0.1836266666650772,293.2322998046875,297.1499938964844,293.1499938964844,0.3419952988624573,-6417.1611328125,304.1610107421875,0.8080865740776062,0.4267785549163818,0.409679651260376,293.4524841308594,297.1499938964844,293.1499938964844,0.0006502862088382,-246.41421508789065,292.01348876953125,0.3578785955905914,0.050000000745058,0.2553117275238037,291.1990051269531,291.1499938964844,261.9744873046875,260.20758056640625,280.8739624023437,294.818359375,291.1988830566406,1.0,0.4731109738349914,0.6772476434707642,0.6772476434707642,1.0,1.0,-1.9711512327194207,0.8370338678359985,1.1341173648834229,0.3874593079090118,0.0,0.0,0.78560870885849,187.628662109375,188.0,3.585991621017456,-20488.498046875,1064.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8948974609375,309.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18155.57421875,18000.0,0.0,0.0,0.4700228571891784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04685378074646,1.0468645095825195,-1.0760733857750893e-05,0.0,0.0004770134401042,0.0,0.0,143.78692626953125,0.0,0.0,0.0,0.5951299071311951,4.0,0.0,1.0
650160,293.1645812988281,297.1499938964844,293.1499938964844,0.7794065475463867,-11595.5673828125,304.1539611816406,0.9990000128746032,0.9179033041000366,0.7405726909637451,294.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976928710937,0.3576989769935608,0.050000000745058,0.053836602717638,293.2320251464844,297.1499938964844,293.1499938964844,0.1810280829668045,-2864.382080078125,304.15966796875,0.6829653978347778,0.2544577419757843,0.1828576177358627,293.2321472167969,297.1499938964844,293.1499938964844,0.341051310300827,-6403.3662109375,304.16070556640625,0.8071763515472412,0.425769954919815,0.4087477922439575,293.45281982421875,297.1499938964844,293.1499938964844,0.0006068841321393,-229.98399353027344,291.9585876464844,0.3576989769935608,0.050000000745058,0.2553776502609253,291.1972045898437,291.1499938964844,262.0060119628906,260.2344970703125,280.89306640625,294.81988525390625,291.1968688964844,1.0,0.4732731580734253,0.6766455769538879,0.6766455769538879,1.0,1.0,-1.9701663255691528,0.8363269567489624,1.1338393688201904,0.3869114816188812,0.0,0.0,0.782637894153595,187.95379638671875,191.0,-0.8594225645065308,-20430.19140625,1064.6947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8969421386719,309.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18149.26953125,18000.0,0.0,0.0,0.4685101211071014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040101408958435,1.040112018585205,-1.06737352325581e-05,0.0,0.0004754782130476,0.0,0.0,141.5067901611328,0.0,0.0,0.0,0.5920372009277344,4.0,0.0,1.0
650220,293.16778564453125,297.1499938964844,293.1499938964844,0.7828153967857361,-11640.708984375,304.1469421386719,0.9990000128746032,0.9168896675109864,0.7434462904930115,294.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.3570578694343567,0.050000000745058,0.0538865104317665,293.2333374023437,297.1499938964844,293.1499938964844,0.1791883111000061,-2841.279296875,304.1595153808594,0.6799333095550537,0.2521189153194427,0.1812843829393386,293.23193359375,297.1499938964844,293.1499938964844,0.3392775952816009,-6377.50341796875,304.1600952148437,0.8048672080039978,0.4237328767776489,0.4068905711174011,293.45367431640625,297.1499938964844,293.1499938964844,0.0005280841141939,-196.9887542724609,291.84490966796875,0.3570578694343567,0.050000000745058,0.2556143999099731,291.19012451171875,291.1499938964844,262.0678405761719,260.2872009277344,280.9306030273437,294.8246154785156,291.1896057128906,1.0,0.4741827249526977,0.6754415035247803,0.6754415035247803,1.0,1.0,-1.969840407371521,0.8356764912605286,1.1341639757156372,0.3862301409244537,0.0,0.0,0.7777324914932251,189.2058868408203,179.0,-7.842137336730957,-20329.482421875,1068.5765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8955993652344,309.1706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18125.625,18000.0,0.0,0.0,0.4655355811119079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0282535552978516,1.028264045715332,-1.0519578609091695e-05,0.0,0.0004724594182334,0.0,0.0,137.5426788330078,0.0,0.0,0.0,0.5866122245788574,4.0,0.0,1.0
650280,293.16778564453125,297.1499938964844,293.1499938964844,0.7828153967857361,-11640.708984375,304.1469421386719,0.9990000128746032,0.9168896675109864,0.7434462904930115,294.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.3570578694343567,0.050000000745058,0.0538865104317665,293.2333374023437,297.1499938964844,293.1499938964844,0.1791883111000061,-2841.279296875,304.1595153808594,0.6799333095550537,0.2521189153194427,0.1812843829393386,293.23193359375,297.1499938964844,293.1499938964844,0.3392775952816009,-6377.50341796875,304.1600952148437,0.8048672080039978,0.4237328767776489,0.4068905711174011,293.45367431640625,297.1499938964844,293.1499938964844,0.0005280841141939,-196.9887542724609,291.84490966796875,0.3570578694343567,0.050000000745058,0.2556143999099731,291.19012451171875,291.1499938964844,262.0678405761719,260.2872009277344,280.9306030273437,294.8246154785156,291.1896057128906,1.0,0.4741827249526977,0.6754415035247803,0.6754415035247803,1.0,1.0,-1.969840407371521,0.8356764912605286,1.1341639757156372,0.3862301409244537,0.0,0.0,0.7777324914932251,189.2058868408203,179.0,-7.842137336730957,-20329.482421875,1068.5765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8955993652344,309.1706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18125.625,18000.0,0.0,0.0,0.4655355811119079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0282535552978516,1.028264045715332,-1.0519578609091695e-05,0.0,0.0004724594182334,0.0,0.0,137.5426788330078,0.0,0.0,0.0,0.5866122245788574,4.0,0.0,1.0
650340,293.166748046875,297.1499938964844,293.1499938964844,0.7763298153877258,-11555.3056640625,304.1593017578125,0.9990000128746032,0.9166275262832642,0.7375591993331909,294.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.3583767712116241,0.050000000745058,0.0537845827639102,293.2344055175781,297.1499938964844,293.1499938964844,0.1770037561655044,-2813.479736328125,304.1600036621094,0.6795627474784851,0.2497884333133697,0.1795729696750641,293.2314758300781,297.1499938964844,293.1499938964844,0.3370391726493835,-6344.103515625,304.1605224609375,0.8057073950767517,0.4217486977577209,0.4049026668071747,293.4544372558594,297.1499938964844,293.1499938964844,0.0005145539762452,-187.2626495361328,291.7418518066406,0.3583767712116241,0.050000000745058,0.2551309168338775,291.1944274902344,291.1499938964844,262.1277770996094,260.3382263183594,280.973388671875,294.8255310058594,291.1954040527344,1.0,0.4704379737377167,0.6742374300956726,0.6742374300956726,1.0,1.0,-1.9576375484466555,0.8294697999954224,1.128167748451233,0.3827148973941803,0.0,0.0,0.7718454003334045,186.31903076171875,182.0,7.452653884887695,-20164.7109375,1046.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8940124511719,309.1568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18129.921875,18000.0,0.0,0.0,0.4625776410102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173274278640747,1.0173377990722656,-1.0384827874077018e-05,0.0,0.0004694574745371,0.0,0.0,134.0125274658203,0.0,0.0,0.0,0.5815660953521729,4.0,0.0,1.0
650400,293.166748046875,297.1499938964844,293.1499938964844,0.7763298153877258,-11555.3056640625,304.1593017578125,0.9990000128746032,0.9166275262832642,0.7375591993331909,294.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.3583767712116241,0.050000000745058,0.0537845827639102,293.2344055175781,297.1499938964844,293.1499938964844,0.1770037561655044,-2813.479736328125,304.1600036621094,0.6795627474784851,0.2497884333133697,0.1795729696750641,293.2314758300781,297.1499938964844,293.1499938964844,0.3370391726493835,-6344.103515625,304.1605224609375,0.8057073950767517,0.4217486977577209,0.4049026668071747,293.4544372558594,297.1499938964844,293.1499938964844,0.0005145539762452,-187.2626495361328,291.7418518066406,0.3583767712116241,0.050000000745058,0.2551309168338775,291.1944274902344,291.1499938964844,262.1277770996094,260.3382263183594,280.973388671875,294.8255310058594,291.1954040527344,1.0,0.4704379737377167,0.6742374300956726,0.6742374300956726,1.0,1.0,-1.9576375484466555,0.8294697999954224,1.128167748451233,0.3827148973941803,0.0,0.0,0.7718454003334045,186.31903076171875,182.0,7.452653884887695,-20164.7109375,1046.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8940124511719,309.1568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18129.921875,18000.0,0.0,0.0,0.4625776410102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173274278640747,1.0173377990722656,-1.0384827874077018e-05,0.0,0.0004694574745371,0.0,0.0,134.0125274658203,0.0,0.0,0.0,0.5815660953521729,4.0,0.0,1.0
650460,293.1619873046875,297.1499938964844,293.1499938964844,0.772794783115387,-11512.796875,304.16168212890625,0.9990000128746032,0.9171736836433412,0.7351111173629761,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018127441406,0.3589310646057129,0.050000000745058,0.0537424981594085,293.23516845703125,297.1499938964844,293.1499938964844,0.1748897433280944,-2786.546875,304.16015625,0.6781713962554932,0.2474949359893798,0.1779462397098541,293.2308959960937,297.1499938964844,293.1499938964844,0.3348459303379059,-6311.44921875,304.1606140136719,0.8053460121154785,0.4198007583618164,0.4030291736125946,293.4549560546875,297.1499938964844,293.1499938964844,0.0004452285356819,-122.2542953491211,291.6424255371094,0.3589310646057129,0.050000000745058,0.2549312710762024,291.2018127441406,291.1499938964844,262.1854858398437,260.38726806640625,281.0107116699219,294.8241577148437,291.2016906738281,1.0,0.4690483808517456,0.6730188727378845,0.6730188727378845,1.0,1.0,-1.950195550918579,0.8255165219306946,1.1246789693832395,0.3801781237125397,0.0,0.0,0.7641924619674683,185.05967712402344,185.0,5.190352916717529,-20009.673828125,1035.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9092712402344,309.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18169.3515625,18000.0,0.0,0.0,0.459421306848526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0016907453536987,1.0017008781433103,-1.0202032171946485e-05,0.0,0.0004662542487494,0.0,0.0,129.1441192626953,0.0,0.0,0.0,0.5745168924331665,4.0,0.0,1.0
650520,293.1619873046875,297.1499938964844,293.1499938964844,0.772794783115387,-11512.796875,304.16168212890625,0.9990000128746032,0.9171736836433412,0.7351111173629761,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018127441406,0.3589310646057129,0.050000000745058,0.0537424981594085,293.23516845703125,297.1499938964844,293.1499938964844,0.1748897433280944,-2786.546875,304.16015625,0.6781713962554932,0.2474949359893798,0.1779462397098541,293.2308959960937,297.1499938964844,293.1499938964844,0.3348459303379059,-6311.44921875,304.1606140136719,0.8053460121154785,0.4198007583618164,0.4030291736125946,293.4549560546875,297.1499938964844,293.1499938964844,0.0004452285356819,-122.2542953491211,291.6424255371094,0.3589310646057129,0.050000000745058,0.2549312710762024,291.2018127441406,291.1499938964844,262.1854858398437,260.38726806640625,281.0107116699219,294.8241577148437,291.2016906738281,1.0,0.4690483808517456,0.6730188727378845,0.6730188727378845,1.0,1.0,-1.950195550918579,0.8255165219306946,1.1246789693832395,0.3801781237125397,0.0,0.0,0.7641924619674683,185.05967712402344,185.0,5.190352916717529,-20009.673828125,1035.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9092712402344,309.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18169.3515625,18000.0,0.0,0.0,0.459421306848526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0016907453536987,1.0017008781433103,-1.0202032171946485e-05,0.0,0.0004662542487494,0.0,0.0,129.1441192626953,0.0,0.0,0.0,0.5745168924331665,4.0,0.0,1.0
650580,293.1613464355469,297.1499938964844,293.1499938964844,0.7733737826347351,-11523.6494140625,304.15673828125,0.9990000128746032,0.9170090556144714,0.7358284592628479,294.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981201171875,0.3587685227394104,0.050000000745058,0.0537548810243606,293.2361145019531,297.1499938964844,293.1499938964844,0.1729670166969299,-2762.1806640625,304.15997314453125,0.6757506132125854,0.2451430410146713,0.17633056640625,293.2304077148437,297.1499938964844,293.1499938964844,0.333042562007904,-6284.96240234375,304.1600952148437,0.803834855556488,0.4178526699542999,0.4012130200862884,293.4554138183594,297.1499938964844,293.1499938964844,0.0002174413093598,-0.0001021836142172,291.5318908691406,0.3587685227394104,0.050000000745058,0.2549900114536285,291.1974182128906,291.1499938964844,262.2406616210937,260.4339904785156,281.0460510253906,294.8260498046875,291.19696044921875,1.0,0.4689594209194183,0.6718003153800964,0.6718003153800964,1.0,1.0,-1.94701898097992,0.8235260844230652,1.123492956161499,0.3787627518177032,0.0,0.0,0.7581124305725098,185.29006958007807,188.0,-3.784848690032959,-19886.67578125,1033.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9263916015625,309.11248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.90625,18000.0,0.0,0.0,0.4561767280101776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872284531593324,0.9872384667396544,-1.002364206215134e-05,0.0,0.0004629613831639,0.0,0.0,124.65158081054688,0.0,0.0,0.0,0.5679707527160645,4.0,0.0,1.0
650640,293.1613464355469,297.1499938964844,293.1499938964844,0.7733737826347351,-11523.6494140625,304.15673828125,0.9990000128746032,0.9170090556144714,0.7358284592628479,294.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981201171875,0.3587685227394104,0.050000000745058,0.0537548810243606,293.2361145019531,297.1499938964844,293.1499938964844,0.1729670166969299,-2762.1806640625,304.15997314453125,0.6757506132125854,0.2451430410146713,0.17633056640625,293.2304077148437,297.1499938964844,293.1499938964844,0.333042562007904,-6284.96240234375,304.1600952148437,0.803834855556488,0.4178526699542999,0.4012130200862884,293.4554138183594,297.1499938964844,293.1499938964844,0.0002174413093598,-0.0001021836142172,291.5318908691406,0.3587685227394104,0.050000000745058,0.2549900114536285,291.1974182128906,291.1499938964844,262.2406616210937,260.4339904785156,281.0460510253906,294.8260498046875,291.19696044921875,1.0,0.4689594209194183,0.6718003153800964,0.6718003153800964,1.0,1.0,-1.94701898097992,0.8235260844230652,1.123492956161499,0.3787627518177032,0.0,0.0,0.7581124305725098,185.29006958007807,188.0,-3.784848690032959,-19886.67578125,1033.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9263916015625,309.11248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.90625,18000.0,0.0,0.0,0.4561767280101776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872284531593324,0.9872384667396544,-1.002364206215134e-05,0.0,0.0004629613831639,0.0,0.0,124.65158081054688,0.0,0.0,0.0,0.5679707527160645,4.0,0.0,1.0
650700,293.1622619628906,297.1499938964844,293.1499938964844,0.7746737599372864,-11541.640625,304.15313720703125,0.9990000128746032,0.9166849255561828,0.7369530200958252,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.358514130115509,0.050000000745058,0.0537742711603641,293.2367248535156,297.1499938964844,293.1499938964844,0.1720194369554519,-2750.17236328125,304.1598815917969,0.674274742603302,0.2439330369234085,0.1755107194185257,293.230224609375,297.1499938964844,293.1499938964844,0.3322025537490845,-6272.66259765625,304.1597900390625,0.8027974367141724,0.4168709516525268,0.4003129601478576,293.4556884765625,297.1499938964844,293.1499938964844,0.000243372443947,-0.3021182417869568,291.4743957519531,0.358514130115509,0.050000000745058,0.2550819814205169,291.1934509277344,291.1499938964844,262.2671813964844,260.4563903808594,281.06317138671875,294.8279113769531,291.19287109375,1.0,0.4692696034908294,0.6711910367012024,0.6711910367012024,1.0,1.0,-1.9464370012283323,0.8229953646659851,1.1234415769577026,0.378307044506073,0.0,0.0,0.7556094527244568,185.7647705078125,188.0,-7.425349712371826,-19834.671875,1034.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.931640625,309.0994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18139.0625,18000.0,0.0,0.0,0.4545654058456421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9809300303459167,0.9809399247169496,-9.945234523911496e-06,0.0,0.0004613260971382,0.0,0.0,122.71739959716795,0.0,0.0,0.0,0.565119206905365,4.0,0.0,1.0
