time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650760,293.1639099121094,297.1499938964844,293.1499938964844,0.7765254378318787,-11566.2666015625,304.14923095703125,0.9990000128746032,0.9162089824676514,0.7384756207466125,294.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.358170747756958,0.050000000745058,0.0538005605340004,293.2374267578125,297.1499938964844,293.1499938964844,0.1710698753595352,-2738.13037109375,304.1598205566406,0.6726558804512024,0.2426972985267639,0.1746784448623657,293.2300720214844,297.1499938964844,293.1499938964844,0.3313879668712616,-6260.7392578125,304.15948486328125,0.8016120791435242,0.4158813953399658,0.399413138628006,293.4560546875,297.1499938964844,293.1499938964844,0.0003777336969505,-64.87743377685547,291.4156494140625,0.358170747756958,0.050000000745058,0.2552066743373871,291.1886901855469,291.1499938964844,262.2929382324219,260.4781188964844,281.0798645019531,294.8303527832031,291.18804931640625,1.0,0.469762921333313,0.6705914735794067,0.6705914735794067,1.0,1.0,-1.9463660717010496,0.822704017162323,1.123661994934082,0.3779830634593963,0.0,0.0,0.7535092234611511,186.4270935058593,191.0,-10.29593563079834,-19788.423828125,1036.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9332275390625,309.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18122.716796875,18000.0,0.0,0.0,0.4529840350151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9754186868667604,0.975428581237793,-9.876064723357558e-06,0.0,0.0004597212246153,0.0,0.0,121.0342788696289,0.0,0.0,0.0,0.5626233816146851,4.0,0.0,1.0
650820,293.1689147949219,297.1499938964844,293.1499938964844,0.781506359577179,-11630.3642578125,304.14117431640625,0.9990000128746032,0.9148443937301636,0.7424141764640808,294.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.3572885394096374,0.050000000745058,0.0538688004016876,293.23907470703125,297.1499938964844,293.1499938964844,0.1691398173570633,-2713.603515625,304.1597595214844,0.6690894365310669,0.2401472628116607,0.172971487045288,293.22998046875,297.1499938964844,293.1499938964844,0.3297900855541229,-6237.31201171875,304.15899658203125,0.798907995223999,0.4138753712177276,0.3976050615310669,293.4569702148437,297.1499938964844,293.1499938964844,0.0003276263014413,-31.315128326416016,291.2967224121094,0.3572885394096374,0.050000000745058,0.2555303871631622,291.1780090332031,291.1499938964844,262.3420104980469,260.5193786621094,281.1122436523437,294.8364562988281,291.1773376464844,1.0,0.4711579382419586,0.669392466545105,0.669392466545105,1.0,1.0,-1.947344422340393,0.8226361870765686,1.1247081756591797,0.3776145279407501,0.0,0.0,0.7504775524139404,188.17662048339844,179.0,-13.747596740722656,-19710.4375,1043.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9226989746094,309.0507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18086.787109375,18000.0,0.0,0.0,0.4499720633029938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668830037117004,0.9668927788734436,-9.767263691173866e-06,0.0,0.0004566644201986,0.0,0.0,118.43923950195312,0.0,0.0,0.0,0.5587533712387085,4.0,0.0,1.0
650880,293.1689147949219,297.1499938964844,293.1499938964844,0.781506359577179,-11630.3642578125,304.14117431640625,0.9990000128746032,0.9148443937301636,0.7424141764640808,294.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.3572885394096374,0.050000000745058,0.0538688004016876,293.23907470703125,297.1499938964844,293.1499938964844,0.1691398173570633,-2713.603515625,304.1597595214844,0.6690894365310669,0.2401472628116607,0.172971487045288,293.22998046875,297.1499938964844,293.1499938964844,0.3297900855541229,-6237.31201171875,304.15899658203125,0.798907995223999,0.4138753712177276,0.3976050615310669,293.4569702148437,297.1499938964844,293.1499938964844,0.0003276263014413,-31.315128326416016,291.2967224121094,0.3572885394096374,0.050000000745058,0.2555303871631622,291.1780090332031,291.1499938964844,262.3420104980469,260.5193786621094,281.1122436523437,294.8364562988281,291.1773376464844,1.0,0.4711579382419586,0.669392466545105,0.669392466545105,1.0,1.0,-1.947344422340393,0.8226361870765686,1.1247081756591797,0.3776145279407501,0.0,0.0,0.7504775524139404,188.17662048339844,179.0,-13.747596740722656,-19710.4375,1043.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9226989746094,309.0507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18086.787109375,18000.0,0.0,0.0,0.4499720633029938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668830037117004,0.9668927788734436,-9.767263691173866e-06,0.0,0.0004566644201986,0.0,0.0,118.43923950195312,0.0,0.0,0.0,0.5587533712387085,4.0,0.0,1.0
650940,293.1692810058594,297.1499938964844,293.1499938964844,0.7761617302894592,-11557.9990234375,304.153564453125,0.9990000128746032,0.9142647981643676,0.7372592687606812,294.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.3584453463554382,0.050000000745058,0.0537796318531036,293.240478515625,297.1499938964844,293.1499938964844,0.1668447852134704,-2684.039794921875,304.1603698730469,0.668204665184021,0.2376063019037246,0.1711217761039734,293.2296142578125,297.1499938964844,293.1499938964844,0.3276731371879577,-6205.4609375,304.1595764160156,0.7994704842567444,0.4119186699390411,0.3956553936004638,293.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.3584453463554382,0.050000000745058,0.2551074028015136,291.1805114746094,291.1499938964844,262.38751220703125,260.5574645996094,281.1494445800781,294.8385925292969,291.181396484375,1.0,0.4677373766899109,0.6681934595108032,0.6681934595108032,1.0,1.0,-1.9359889030456543,0.8168168663978577,1.1191720962524414,0.3743114173412323,0.0,0.0,0.7465825080871582,185.63853454589844,182.0,4.1400909423828125,-19567.67578125,1023.8829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9029541015625,309.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.724609375,18000.0,0.0,0.0,0.4471210241317749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959824562072754,0.9598342776298524,-9.684667020337656e-06,0.0,0.0004537710046861,0.0,0.0,116.38179779052734,0.0,0.0,0.0,0.5555127263069153,4.0,0.0,1.0
651000,293.1692810058594,297.1499938964844,293.1499938964844,0.7761617302894592,-11557.9990234375,304.153564453125,0.9990000128746032,0.9142647981643676,0.7372592687606812,294.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.3584453463554382,0.050000000745058,0.0537796318531036,293.240478515625,297.1499938964844,293.1499938964844,0.1668447852134704,-2684.039794921875,304.1603698730469,0.668204665184021,0.2376063019037246,0.1711217761039734,293.2296142578125,297.1499938964844,293.1499938964844,0.3276731371879577,-6205.4609375,304.1595764160156,0.7994704842567444,0.4119186699390411,0.3956553936004638,293.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.3584453463554382,0.050000000745058,0.2551074028015136,291.1805114746094,291.1499938964844,262.38751220703125,260.5574645996094,281.1494445800781,294.8385925292969,291.181396484375,1.0,0.4677373766899109,0.6681934595108032,0.6681934595108032,1.0,1.0,-1.9359889030456543,0.8168168663978577,1.1191720962524414,0.3743114173412323,0.0,0.0,0.7465825080871582,185.63853454589844,182.0,4.1400909423828125,-19567.67578125,1023.8829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9029541015625,309.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.724609375,18000.0,0.0,0.0,0.4471210241317749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959824562072754,0.9598342776298524,-9.684667020337656e-06,0.0,0.0004537710046861,0.0,0.0,116.38179779052734,0.0,0.0,0.0,0.5555127263069153,4.0,0.0,1.0
651060,293.1657409667969,297.1499938964844,293.1499938964844,0.7734999656677246,-11525.130859375,304.15643310546875,0.9990000128746032,0.9145029187202454,0.7353007793426514,294.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.3588888943195343,0.050000000745058,0.053745973855257,293.2416076660156,297.1499938964844,293.1499938964844,0.164611667394638,-2655.228759765625,304.1606140136719,0.6663990616798401,0.2350844740867614,0.1693483144044876,293.22918701171875,297.1499938964844,293.1499938964844,0.3255911767482757,-6174.2236328125,304.1598205566406,0.7989190816879272,0.4099878370761871,0.393811285495758,293.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.3588888943195343,0.050000000745058,0.2549477815628052,291.1861267089844,291.1499938964844,262.4291076660156,260.59210205078125,281.18048095703125,294.838134765625,291.1858825683594,1.0,0.4665592610836029,0.6669935584068298,0.6669935584068298,1.0,1.0,-1.929052472114563,0.8130897879600525,1.1159626245498655,0.371906965970993,0.0,0.0,0.7411419153213501,184.6083831787109,185.0,2.5204017162323,-19429.5390625,1013.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89520263671875,308.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18121.142578125,18000.0,0.0,0.0,0.4442045986652374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9483110308647156,0.9483206272125244,-9.559041245665869e-06,0.0,0.0004508112033363,0.0,0.0,113.14901733398438,0.0,0.0,0.0,0.5504217147827148,4.0,0.0,1.0
651120,293.1657409667969,297.1499938964844,293.1499938964844,0.7734999656677246,-11525.130859375,304.15643310546875,0.9990000128746032,0.9145029187202454,0.7353007793426514,294.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.3588888943195343,0.050000000745058,0.053745973855257,293.2416076660156,297.1499938964844,293.1499938964844,0.164611667394638,-2655.228759765625,304.1606140136719,0.6663990616798401,0.2350844740867614,0.1693483144044876,293.22918701171875,297.1499938964844,293.1499938964844,0.3255911767482757,-6174.2236328125,304.1598205566406,0.7989190816879272,0.4099878370761871,0.393811285495758,293.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.3588888943195343,0.050000000745058,0.2549477815628052,291.1861267089844,291.1499938964844,262.4291076660156,260.59210205078125,281.18048095703125,294.838134765625,291.1858825683594,1.0,0.4665592610836029,0.6669935584068298,0.6669935584068298,1.0,1.0,-1.929052472114563,0.8130897879600525,1.1159626245498655,0.371906965970993,0.0,0.0,0.7411419153213501,184.6083831787109,185.0,2.5204017162323,-19429.5390625,1013.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89520263671875,308.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18121.142578125,18000.0,0.0,0.0,0.4442045986652374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9483110308647156,0.9483206272125244,-9.559041245665869e-06,0.0,0.0004508112033363,0.0,0.0,113.14901733398438,0.0,0.0,0.0,0.5504217147827148,4.0,0.0,1.0
651180,293.1663818359375,297.1499938964844,293.1499938964844,0.7747032642364502,-11542.5634765625,304.1521911621094,0.9990000128746032,0.9139798879623412,0.7363635301589966,294.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.3586482405662536,0.050000000745058,0.0537643134593963,293.2431945800781,297.1499938964844,293.1499938964844,0.1624949872493744,-2628.002685546875,304.1606140136719,0.663595974445343,0.2324423491954803,0.1675454676151275,293.2290344238281,297.1499938964844,293.1499938964844,0.3238183557987213,-6147.93017578125,304.15948486328125,0.7972531318664551,0.408015638589859,0.3919883072376251,293.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.3586482405662536,0.050000000745058,0.2550347447395324,291.1810913085937,291.1499938964844,262.46649169921875,260.6229553222656,281.208984375,294.84088134765625,291.1806335449219,1.0,0.4666056931018829,0.6657935976982117,0.6657935976982117,1.0,1.0,-1.9260990619659424,0.8111885190010071,1.11491060256958,0.3705504238605499,0.0,0.0,0.7373003959655762,184.9966735839844,188.0,-4.8645758628845215,-19325.07421875,1012.3675537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8871154785156,308.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18100.919921875,18000.0,0.0,0.0,0.4413187205791473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9385257959365844,0.938535213470459,-9.442350346944297e-06,0.0,0.0004478824266698,0.0,0.0,110.35926055908205,0.0,0.0,0.0,0.546044111251831,4.0,0.0,1.0
651240,293.1663818359375,297.1499938964844,293.1499938964844,0.7747032642364502,-11542.5634765625,304.1521911621094,0.9990000128746032,0.9139798879623412,0.7363635301589966,294.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.3586482405662536,0.050000000745058,0.0537643134593963,293.2431945800781,297.1499938964844,293.1499938964844,0.1624949872493744,-2628.002685546875,304.1606140136719,0.663595974445343,0.2324423491954803,0.1675454676151275,293.2290344238281,297.1499938964844,293.1499938964844,0.3238183557987213,-6147.93017578125,304.15948486328125,0.7972531318664551,0.408015638589859,0.3919883072376251,293.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.3586482405662536,0.050000000745058,0.2550347447395324,291.1810913085937,291.1499938964844,262.46649169921875,260.6229553222656,281.208984375,294.84088134765625,291.1806335449219,1.0,0.4666056931018829,0.6657935976982117,0.6657935976982117,1.0,1.0,-1.9260990619659424,0.8111885190010071,1.11491060256958,0.3705504238605499,0.0,0.0,0.7373003959655762,184.9966735839844,188.0,-4.8645758628845215,-19325.07421875,1012.3675537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8871154785156,308.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18100.919921875,18000.0,0.0,0.0,0.4413187205791473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9385257959365844,0.938535213470459,-9.442350346944297e-06,0.0,0.0004478824266698,0.0,0.0,110.35926055908205,0.0,0.0,0.0,0.546044111251831,4.0,0.0,1.0
651300,293.1679992675781,297.1499938964844,293.1499938964844,0.7762394547462463,-11562.9443359375,304.1490173339844,0.9990000128746032,0.9134566187858582,0.7376267313957214,294.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.3583628833293915,0.050000000745058,0.0537861064076423,293.24420166015625,297.1499938964844,293.1499938964844,0.1614238619804382,-2614.20751953125,304.1606140136719,0.6619317531585693,0.2310664057731628,0.1666162014007568,293.22906494140625,297.1499938964844,293.1499938964844,0.3229635059833526,-6135.26708984375,304.1593322753906,0.7961431741714478,0.4070073366165161,0.3910699188709259,293.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.3583628833293915,0.050000000745058,0.2551381289958954,291.1772766113281,291.1499938964844,262.4835205078125,260.63690185546875,281.22247314453125,294.8432006835937,291.1767578125,1.0,0.4669639468193054,0.6651936769485474,0.6651936769485474,1.0,1.0,-1.9255468845367432,0.8106628656387329,1.1148840188980105,0.3701033890247345,0.0,0.0,0.7358606457710266,185.53358459472656,188.0,-7.735836505889893,-19282.32421875,1013.6055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8795166015625,308.9485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18087.3984375,18000.0,0.0,0.0,0.439927726984024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345675110816956,0.93457692861557,-9.394269909535067e-06,0.0,0.0004464707162696,0.0,0.0,109.23479461669922,0.0,0.0,0.0,0.5442699790000916,4.0,0.0,1.0
651360,293.1703186035156,297.1499938964844,293.1499938964844,0.7782792448997498,-11589.400390625,304.1454772949219,0.9990000128746032,0.9127724170684814,0.7392629384994507,294.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.3579945862293243,0.050000000745058,0.0538143850862979,293.2453308105469,297.1499938964844,293.1499938964844,0.1603370904922485,-2600.192626953125,304.1606750488281,0.6601294279098511,0.229653462767601,0.1656658053398132,293.22918701171875,297.1499938964844,293.1499938964844,0.3221184909343719,-6122.74609375,304.1591491699219,0.7948903441429138,0.4059832394123077,0.3901432752609253,293.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.3579945862293243,0.050000000745058,0.2552722692489624,291.1728820800781,291.1499938964844,262.49932861328125,260.6498107910156,281.2353820800781,294.8460388183594,291.1723022460937,1.0,0.4674915671348572,0.6646100878715515,0.6646100878715515,1.0,1.0,-1.9254521131515503,0.8103540539741516,1.1150981187820437,0.3697776198387146,0.0,0.0,0.7347748875617981,186.24606323242188,191.0,-9.970166206359863,-19245.23828125,1015.8524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.868408203125,308.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.138671875,18000.0,0.0,0.0,0.4385906755924225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9313408732414246,0.9313502311706544,-9.354258509119973e-06,0.0,0.0004451138083823,0.0,0.0,108.31617736816406,0.0,0.0,0.0,0.542820930480957,4.0,0.0,1.0
651420,293.1767578125,297.1499938964844,293.1499938964844,0.7835579514503479,-11656.2890625,304.1382141113281,0.9990000128746032,0.910956859588623,0.7433964610099792,294.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.3570707440376282,0.050000000745058,0.0538860894739627,293.2478942871094,297.1499938964844,293.1499938964844,0.1580996066331863,-2571.26513671875,304.16082763671875,0.6562013030052185,0.2267183661460876,0.1636994481086731,293.2296142578125,297.1499938964844,293.1499938964844,0.3204247951507568,-6097.599609375,304.158935546875,0.7920540571212769,0.403888076543808,0.3882606625556946,293.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.3570707440376282,0.050000000745058,0.2556124031543731,291.163330078125,291.1499938964844,262.5272827148437,260.6723022460937,281.2596740722656,294.85302734375,291.1627197265625,1.0,0.4689347147941589,0.663442850112915,0.663442850112915,1.0,1.0,-1.9262875318527224,0.8102057576179504,1.1160818338394165,0.3693824410438537,0.0,0.0,0.7336375117301941,188.08023071289065,179.0,-12.451321601867676,-19185.66015625,1022.6637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83349609375,308.8879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.79296875,18000.0,0.0,0.0,0.4361314475536346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9271842241287231,0.927193522453308,-9.300032616010869e-06,0.0,0.0004426179802976,0.0,0.0,107.11680603027344,0.0,0.0,0.0,0.5409424901008606,4.0,0.0,1.0
651480,293.1767578125,297.1499938964844,293.1499938964844,0.7835579514503479,-11656.2890625,304.1382141113281,0.9990000128746032,0.910956859588623,0.7433964610099792,294.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.3570707440376282,0.050000000745058,0.0538860894739627,293.2478942871094,297.1499938964844,293.1499938964844,0.1580996066331863,-2571.26513671875,304.16082763671875,0.6562013030052185,0.2267183661460876,0.1636994481086731,293.2296142578125,297.1499938964844,293.1499938964844,0.3204247951507568,-6097.599609375,304.158935546875,0.7920540571212769,0.403888076543808,0.3882606625556946,293.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.3570707440376282,0.050000000745058,0.2556124031543731,291.163330078125,291.1499938964844,262.5272827148437,260.6723022460937,281.2596740722656,294.85302734375,291.1627197265625,1.0,0.4689347147941589,0.663442850112915,0.663442850112915,1.0,1.0,-1.9262875318527224,0.8102057576179504,1.1160818338394165,0.3693824410438537,0.0,0.0,0.7336375117301941,188.08023071289065,179.0,-12.451321601867676,-19185.66015625,1022.6637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83349609375,308.8879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.79296875,18000.0,0.0,0.0,0.4361314475536346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9271842241287231,0.927193522453308,-9.300032616010869e-06,0.0,0.0004426179802976,0.0,0.0,107.11680603027344,0.0,0.0,0.0,0.5409424901008606,4.0,0.0,1.0
651540,293.1785583496094,297.1499938964844,293.1499938964844,0.7784165143966675,-11585.7373046875,304.1512451171875,0.9990000128746032,0.90989089012146,0.7383965253829956,294.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3581898212432861,0.050000000745058,0.0537994801998138,293.250244140625,297.1499938964844,293.1499938964844,0.1554822623729705,-2537.02001953125,304.16162109375,0.6547897458076477,0.2237602919340133,0.1615655869245529,293.2298583984375,297.1499938964844,293.1499938964844,0.318194180727005,-6063.73583984375,304.15972900390625,0.7924525141716003,0.4018223881721496,0.3862147331237793,293.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3581898212432861,0.050000000745058,0.2552015781402588,291.1670837402344,291.1499938964844,262.54998779296875,260.6902160644531,281.2883605957031,294.8561096191406,291.1680603027344,1.0,0.4655312895774841,0.6622756719589233,0.6622756719589233,1.0,1.0,-1.914679288864136,0.8042730689048767,1.1104061603546145,0.3660423457622528,0.0,0.0,0.7314460277557373,185.6053009033203,167.0,5.767428874969482,-19061.908203125,1003.5677490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7918395996094,308.86138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.333984375,18000.0,0.0,0.0,0.4339011907577514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9240703582763672,0.9240795969963074,-9.26605389395263e-06,0.0,0.0004403545462992,0.0,0.0,106.2789306640625,0.0,0.0,0.0,0.5394942760467529,4.0,0.0,1.0
651600,293.1785583496094,297.1499938964844,293.1499938964844,0.7784165143966675,-11585.7373046875,304.1512451171875,0.9990000128746032,0.90989089012146,0.7383965253829956,294.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3581898212432861,0.050000000745058,0.0537994801998138,293.250244140625,297.1499938964844,293.1499938964844,0.1554822623729705,-2537.02001953125,304.16162109375,0.6547897458076477,0.2237602919340133,0.1615655869245529,293.2298583984375,297.1499938964844,293.1499938964844,0.318194180727005,-6063.73583984375,304.15972900390625,0.7924525141716003,0.4018223881721496,0.3862147331237793,293.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3581898212432861,0.050000000745058,0.2552015781402588,291.1670837402344,291.1499938964844,262.54998779296875,260.6902160644531,281.2883605957031,294.8561096191406,291.1680603027344,1.0,0.4655312895774841,0.6622756719589233,0.6622756719589233,1.0,1.0,-1.914679288864136,0.8042730689048767,1.1104061603546145,0.3660423457622528,0.0,0.0,0.7314460277557373,185.6053009033203,167.0,5.767428874969482,-19061.908203125,1003.5677490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7918395996094,308.86138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.333984375,18000.0,0.0,0.0,0.4339011907577514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9240703582763672,0.9240795969963074,-9.26605389395263e-06,0.0,0.0004403545462992,0.0,0.0,106.2789306640625,0.0,0.0,0.0,0.5394942760467529,4.0,0.0,1.0
651660,293.1808776855469,297.1499938964844,293.1499938964844,0.7646190524101257,-11407.6376953125,304.1739807128906,0.9990000128746032,0.9086652994155884,0.7271593809127808,294.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.3607561290264129,0.050000000745058,0.0536069944500923,293.2619934082031,297.1499938964844,293.1499938964844,0.1512619107961654,-2481.015869140625,304.1648254394531,0.6536169052124023,0.2188172191381454,0.1582614183425903,293.2396850585937,297.1499938964844,293.1499938964844,0.313916802406311,-5997.44189453125,304.1636657714844,0.7940716743469238,0.3977867066860199,0.3826054632663727,293.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.3607561290264129,0.050000000745058,0.2542884945869446,291.1914367675781,291.1499938964844,262.57000732421875,260.7056884765625,281.3256225585937,294.86163330078125,291.1932983398437,1.0,0.4590121805667877,0.6611142754554749,0.6611142754554749,1.0,1.0,-1.8915619850158687,0.7930502891540527,1.0985116958618164,0.359815239906311,0.0,0.0,0.7244859337806702,180.16978454589844,170.0,28.70054817199707,-18839.591796875,964.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7802124023437,308.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18130.25390625,18000.0,0.0,0.0,0.4314894676208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135324358940125,0.913541615009308,-9.167893949779682e-06,0.0,0.0004379069432616,0.0,0.0,103.61146545410156,0.0,0.0,0.0,0.5348556041717529,4.0,0.0,1.0
651720,293.1808776855469,297.1499938964844,293.1499938964844,0.7646190524101257,-11407.6376953125,304.1739807128906,0.9990000128746032,0.9086652994155884,0.7271593809127808,294.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.3607561290264129,0.050000000745058,0.0536069944500923,293.2619934082031,297.1499938964844,293.1499938964844,0.1512619107961654,-2481.015869140625,304.1648254394531,0.6536169052124023,0.2188172191381454,0.1582614183425903,293.2396850585937,297.1499938964844,293.1499938964844,0.313916802406311,-5997.44189453125,304.1636657714844,0.7940716743469238,0.3977867066860199,0.3826054632663727,293.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.3607561290264129,0.050000000745058,0.2542884945869446,291.1914367675781,291.1499938964844,262.57000732421875,260.7056884765625,281.3256225585937,294.86163330078125,291.1932983398437,1.0,0.4590121805667877,0.6611142754554749,0.6611142754554749,1.0,1.0,-1.8915619850158687,0.7930502891540527,1.0985116958618164,0.359815239906311,0.0,0.0,0.7244859337806702,180.16978454589844,170.0,28.70054817199707,-18839.591796875,964.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7802124023437,308.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18130.25390625,18000.0,0.0,0.0,0.4314894676208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135324358940125,0.913541615009308,-9.167893949779682e-06,0.0,0.0004379069432616,0.0,0.0,103.61146545410156,0.0,0.0,0.0,0.5348556041717529,4.0,0.0,1.0
651780,293.17724609375,297.1499938964844,293.1499938964844,0.756091833114624,-11304.6962890625,304.1796875,0.9990000128746032,0.9086231589317322,0.7211796045303345,294.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.3621510863304138,0.050000000745058,0.0535058304667472,293.2680358886719,297.1499938964844,293.1499938964844,0.147492229938507,-2431.066162109375,304.16607666015625,0.6512283682823181,0.2147487699985504,0.1552513390779495,293.2437438964844,297.1499938964844,293.1499938964844,0.310233473777771,-5941.0986328125,304.1651306152344,0.7940543293952942,0.394684761762619,0.3794350326061249,293.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.3621510863304138,0.050000000745058,0.2538086175918579,291.2080993652344,291.1499938964844,262.5899963378906,260.7211303710937,281.354736328125,294.8625183105469,291.20831298828125,1.0,0.4556038975715637,0.6599528193473816,0.6599528193473816,1.0,1.0,-1.8762521743774407,0.7854762077331543,1.090775966644287,0.355357676744461,0.0,0.0,0.7152696847915649,177.2342529296875,173.0,18.829574584960938,-18630.322265625,941.1321411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8158569335937,308.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18200.322265625,18000.0,0.0,0.0,0.4285529255867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944299817085266,0.8944389224052429,-8.974016964202747e-06,0.0,0.0004349267401266,0.0,0.0,98.75084686279295,0.0,0.0,0.0,0.5265689492225647,4.0,0.0,1.0
651840,293.17724609375,297.1499938964844,293.1499938964844,0.756091833114624,-11304.6962890625,304.1796875,0.9990000128746032,0.9086231589317322,0.7211796045303345,294.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.3621510863304138,0.050000000745058,0.0535058304667472,293.2680358886719,297.1499938964844,293.1499938964844,0.147492229938507,-2431.066162109375,304.16607666015625,0.6512283682823181,0.2147487699985504,0.1552513390779495,293.2437438964844,297.1499938964844,293.1499938964844,0.310233473777771,-5941.0986328125,304.1651306152344,0.7940543293952942,0.394684761762619,0.3794350326061249,293.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.3621510863304138,0.050000000745058,0.2538086175918579,291.2080993652344,291.1499938964844,262.5899963378906,260.7211303710937,281.354736328125,294.8625183105469,291.20831298828125,1.0,0.4556038975715637,0.6599528193473816,0.6599528193473816,1.0,1.0,-1.8762521743774407,0.7854762077331543,1.090775966644287,0.355357676744461,0.0,0.0,0.7152696847915649,177.2342529296875,173.0,18.829574584960938,-18630.322265625,941.1321411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8158569335937,308.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18200.322265625,18000.0,0.0,0.0,0.4285529255867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944299817085266,0.8944389224052429,-8.974016964202747e-06,0.0,0.0004349267401266,0.0,0.0,98.75084686279295,0.0,0.0,0.0,0.5265689492225647,4.0,0.0,1.0
651900,293.17657470703125,297.1499938964844,293.1499938964844,0.7540498375892639,-11282.498046875,304.177978515625,0.9990000128746032,0.9084103107452391,0.7198889851570129,294.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.362454891204834,0.050000000745058,0.0534841232001781,293.2702331542969,297.1499938964844,293.1499938964844,0.1458546221256256,-2409.435546875,304.1661376953125,0.6496923565864563,0.21282659471035,0.1538757681846618,293.2448425292969,297.1499938964844,293.1499938964844,0.3087819218635559,-5919.2109375,304.1650390625,0.7935503125190735,0.393280565738678,0.3780561089515686,293.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.362454891204834,0.050000000745058,0.2537056505680084,291.2087707519531,291.1499938964844,262.6000061035156,260.7288818359375,281.3678894042969,294.8636474609375,291.20867919921875,1.0,0.4546481668949127,0.6593721508979797,0.6593721508979797,1.0,1.0,-1.8712433576583865,0.7829020023345947,1.088341236114502,0.3538120090961456,0.0,0.0,0.711274266242981,176.56341552734375,173.0,10.392128944396973,-18545.64453125,934.4849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84332275390625,308.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18197.94921875,18000.0,0.0,0.0,0.4269186556339264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8849889636039734,0.8849978446960449,-8.871465979609638e-06,0.0,0.0004332681419327,0.0,0.0,96.34573364257812,0.0,0.0,0.0,0.5224397778511047,4.0,0.0,1.0
651960,293.1766662597656,297.1499938964844,293.1499938964844,0.7530352473258972,-11273.4384765625,304.1747131347656,0.9990000128746032,0.9080599546432496,0.7193990349769592,294.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.362570583820343,0.050000000745058,0.0534759126603603,293.2720947265625,297.1499938964844,293.1499938964844,0.1442947536706924,-2388.830810546875,304.1660461425781,0.6479717493057251,0.2109361290931701,0.1525412201881408,293.2456359863281,297.1499938964844,293.1499938964844,0.307462215423584,-5899.4111328125,304.1647033691406,0.7927950620651245,0.3919276297092438,0.3767522573471069,293.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.362570583820343,0.050000000745058,0.2536666989326477,291.20721435546875,291.1499938964844,262.6099853515625,260.7366027832031,281.37969970703125,294.865234375,291.2068176269531,1.0,0.4540807902812958,0.6588991284370422,0.6588991284370422,1.0,1.0,-1.8674286603927608,0.7809250950813293,1.0865036249160769,0.3526111841201782,0.0,0.0,0.707604169845581,176.26327514648438,176.0,2.813389778137207,-18471.927734375,930.1112060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8725891113281,308.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.748046875,18000.0,0.0,0.0,0.4252096116542816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8760611414909363,0.876069962978363,-8.773910849413369e-06,0.0,0.0004315336991567,0.0,0.0,94.09873962402344,0.0,0.0,0.0,0.5185322761535645,4.0,0.0,1.0
652020,293.1789245605469,297.1499938964844,293.1499938964844,0.7535942196846008,-11287.47265625,304.1654968261719,0.9990000128746032,0.9069278240203856,0.7203319072723389,294.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.3623509407043457,0.050000000745058,0.0534916818141937,293.2753295898437,297.1499938964844,293.1499938964844,0.1413193494081497,-2349.484375,304.1656494140625,0.6440580487251282,0.207187220454216,0.1499341577291488,293.24658203125,297.1499938964844,293.1499938964844,0.3051011562347412,-5864.158203125,304.1637268066406,0.7906550168991089,0.389308899641037,0.3742814064025879,293.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.3623509407043457,0.050000000745058,0.2537415027618408,291.1988220214844,291.1499938964844,262.6300048828125,260.7520446777344,281.40191650390625,294.8697509765625,291.1981201171875,1.0,0.4538632035255432,0.657953143119812,0.657953143119812,1.0,1.0,-1.862558007240296,0.7782446146011353,1.0843133926391602,0.3509003818035126,0.0,0.0,0.7016100883483887,176.5445098876953,179.0,-8.437650680541992,-18352.544921875,926.6535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9263000488281,308.8307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18155.0703125,18000.0,0.0,0.0,0.4216693937778473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8606628775596619,0.8606714606285095,-8.603900823800359e-06,0.0,0.0004279408312868,0.0,0.0,90.2823257446289,0.0,0.0,0.0,0.5117983818054199,4.0,0.0,1.0
652080,293.1789245605469,297.1499938964844,293.1499938964844,0.7535942196846008,-11287.47265625,304.1654968261719,0.9990000128746032,0.9069278240203856,0.7203319072723389,294.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.3623509407043457,0.050000000745058,0.0534916818141937,293.2753295898437,297.1499938964844,293.1499938964844,0.1413193494081497,-2349.484375,304.1656494140625,0.6440580487251282,0.207187220454216,0.1499341577291488,293.24658203125,297.1499938964844,293.1499938964844,0.3051011562347412,-5864.158203125,304.1637268066406,0.7906550168991089,0.389308899641037,0.3742814064025879,293.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.3623509407043457,0.050000000745058,0.2537415027618408,291.1988220214844,291.1499938964844,262.6300048828125,260.7520446777344,281.40191650390625,294.8697509765625,291.1981201171875,1.0,0.4538632035255432,0.657953143119812,0.657953143119812,1.0,1.0,-1.862558007240296,0.7782446146011353,1.0843133926391602,0.3509003818035126,0.0,0.0,0.7016100883483887,176.5445098876953,179.0,-8.437650680541992,-18352.544921875,926.6535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9263000488281,308.8307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18155.0703125,18000.0,0.0,0.0,0.4216693937778473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8606628775596619,0.8606714606285095,-8.603900823800359e-06,0.0,0.0004279408312868,0.0,0.0,90.2823257446289,0.0,0.0,0.0,0.5117983818054199,4.0,0.0,1.0
652140,293.1837463378906,297.1499938964844,293.1499938964844,0.7567315101623535,-11332.34375,304.1551208496094,0.9990000128746032,0.9052236676216124,0.7231346964836121,294.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.3616935908794403,0.050000000745058,0.0535390451550483,293.2782592773437,297.1499938964844,293.1499938964844,0.13841412961483,-2310.924072265625,304.165283203125,0.6396583318710327,0.2034161239862442,0.1473471373319625,293.2471923828125,297.1499938964844,293.1499938964844,0.3029245734214782,-5831.6728515625,304.16278076171875,0.7878799438476562,0.3867402076721191,0.3719057142734527,293.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.3616935908794403,0.050000000745058,0.2539661824703216,291.1874084472656,291.1499938964844,262.6499938964844,260.7674865722656,281.4232177734375,294.87579345703125,291.1866149902344,1.0,0.4545321762561798,0.6570071578025818,0.6570071578025818,1.0,1.0,-1.8602896928787231,0.776756763458252,1.0835329294204712,0.349833220243454,0.0,0.0,0.697371244430542,177.6880645751953,182.0,-14.119449615478516,-18262.826171875,928.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.961181640625,308.82135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.470703125,18000.0,0.0,0.0,0.4181378781795501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8491184115409851,0.849126935005188,-8.474858077534009e-06,0.0,0.0004243568109814,0.0,0.0,87.46924591064453,0.0,0.0,0.0,0.5067475438117981,4.0,0.0,1.0
652200,293.1837463378906,297.1499938964844,293.1499938964844,0.7567315101623535,-11332.34375,304.1551208496094,0.9990000128746032,0.9052236676216124,0.7231346964836121,294.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.3616935908794403,0.050000000745058,0.0535390451550483,293.2782592773437,297.1499938964844,293.1499938964844,0.13841412961483,-2310.924072265625,304.165283203125,0.6396583318710327,0.2034161239862442,0.1473471373319625,293.2471923828125,297.1499938964844,293.1499938964844,0.3029245734214782,-5831.6728515625,304.16278076171875,0.7878799438476562,0.3867402076721191,0.3719057142734527,293.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.3616935908794403,0.050000000745058,0.2539661824703216,291.1874084472656,291.1499938964844,262.6499938964844,260.7674865722656,281.4232177734375,294.87579345703125,291.1866149902344,1.0,0.4545321762561798,0.6570071578025818,0.6570071578025818,1.0,1.0,-1.8602896928787231,0.776756763458252,1.0835329294204712,0.349833220243454,0.0,0.0,0.697371244430542,177.6880645751953,182.0,-14.119449615478516,-18262.826171875,928.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.961181640625,308.82135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.470703125,18000.0,0.0,0.0,0.4181378781795501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8491184115409851,0.849126935005188,-8.474858077534009e-06,0.0,0.0004243568109814,0.0,0.0,87.46924591064453,0.0,0.0,0.0,0.5067475438117981,4.0,0.0,1.0
652260,293.190673828125,297.1499938964844,293.1499938964844,0.7616991996765137,-11398.0732421875,304.1451721191406,0.9990000128746032,0.9029675722122192,0.7272249460220337,294.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.3607422411441803,0.050000000745058,0.0536084659397602,293.2811584472656,297.1499938964844,293.1499938964844,0.1354961544275283,-2271.994384765625,304.1650390625,0.6349029541015625,0.1995774507522583,0.1447357684373855,293.2476806640625,297.1499938964844,293.1499938964844,0.3008066117763519,-5799.9404296875,304.1620483398437,0.784661591053009,0.3841777741909027,0.369566410779953,293.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.3607422411441803,0.050000000745058,0.2542954683303833,291.1756286621094,291.1499938964844,262.6700134277344,260.7829284667969,281.4451599121094,294.8831481933594,291.17486572265625,1.0,0.4558036625385284,0.6559301018714905,0.6559301018714905,1.0,1.0,-1.859734296798706,0.7759896516799927,1.0837446451187134,0.3491262197494507,0.0,0.0,0.6947494149208069,179.43092346191406,185.0,-15.68801975250244,-18193.626953125,933.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9687194824219,308.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18075.140625,18000.0,0.0,0.0,0.4147941172122955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8413949012756348,0.8414033055305481,-8.386676199734211e-06,0.0,0.0004209632752463,0.0,0.0,85.60199737548828,0.0,0.0,0.0,0.5033600330352783,4.0,0.0,1.0
652320,293.190673828125,297.1499938964844,293.1499938964844,0.7616991996765137,-11398.0732421875,304.1451721191406,0.9990000128746032,0.9029675722122192,0.7272249460220337,294.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.3607422411441803,0.050000000745058,0.0536084659397602,293.2811584472656,297.1499938964844,293.1499938964844,0.1354961544275283,-2271.994384765625,304.1650390625,0.6349029541015625,0.1995774507522583,0.1447357684373855,293.2476806640625,297.1499938964844,293.1499938964844,0.3008066117763519,-5799.9404296875,304.1620483398437,0.784661591053009,0.3841777741909027,0.369566410779953,293.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.3607422411441803,0.050000000745058,0.2542954683303833,291.1756286621094,291.1499938964844,262.6700134277344,260.7829284667969,281.4451599121094,294.8831481933594,291.17486572265625,1.0,0.4558036625385284,0.6559301018714905,0.6559301018714905,1.0,1.0,-1.859734296798706,0.7759896516799927,1.0837446451187134,0.3491262197494507,0.0,0.0,0.6947494149208069,179.43092346191406,185.0,-15.68801975250244,-18193.626953125,933.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9687194824219,308.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18075.140625,18000.0,0.0,0.0,0.4147941172122955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8413949012756348,0.8414033055305481,-8.386676199734211e-06,0.0,0.0004209632752463,0.0,0.0,85.60199737548828,0.0,0.0,0.0,0.5033600330352783,4.0,0.0,1.0
652380,293.1993103027344,297.1499938964844,293.1499938964844,0.7679738402366638,-11477.9521484375,304.1363525390625,0.9990000128746032,0.9001885056495667,0.7321932911872864,294.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.3595993518829345,0.050000000745058,0.053693301975727,293.2841796875,297.1499938964844,293.1499938964844,0.1325237154960632,-2232.111572265625,304.1650085449219,0.6298709511756897,0.1956466883420944,0.1420747339725494,293.2481994628906,297.1499938964844,293.1499938964844,0.2986846268177032,-5767.98681640625,304.1615905761719,0.7811440229415894,0.3815988302230835,0.3672311305999756,293.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.3595993518829345,0.050000000745058,0.2546979188919067,291.1645812988281,291.1499938964844,262.69000244140625,260.7983703613281,281.467041015625,294.8915405273437,291.16387939453125,1.0,0.4574802815914154,0.6548529863357544,0.6548529863357544,1.0,1.0,-1.860285282135009,0.7757229208946228,1.0845623016357422,0.3486876189708709,0.0,0.0,0.6935572028160095,181.590560913086,173.0,-15.31246566772461,-18138.74609375,940.6141967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9462890625,308.76739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.181640625,18000.0,0.0,0.0,0.4117808938026428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370962142944336,0.8371045589447021,-8.33495596452849e-06,0.0,0.0004179052775725,0.0,0.0,84.55278778076172,0.0,0.0,0.0,0.5014608502388,4.0,0.0,1.0
652440,293.1993103027344,297.1499938964844,293.1499938964844,0.7679738402366638,-11477.9521484375,304.1363525390625,0.9990000128746032,0.9001885056495667,0.7321932911872864,294.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.3595993518829345,0.050000000745058,0.053693301975727,293.2841796875,297.1499938964844,293.1499938964844,0.1325237154960632,-2232.111572265625,304.1650085449219,0.6298709511756897,0.1956466883420944,0.1420747339725494,293.2481994628906,297.1499938964844,293.1499938964844,0.2986846268177032,-5767.98681640625,304.1615905761719,0.7811440229415894,0.3815988302230835,0.3672311305999756,293.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.3595993518829345,0.050000000745058,0.2546979188919067,291.1645812988281,291.1499938964844,262.69000244140625,260.7983703613281,281.467041015625,294.8915405273437,291.16387939453125,1.0,0.4574802815914154,0.6548529863357544,0.6548529863357544,1.0,1.0,-1.860285282135009,0.7757229208946228,1.0845623016357422,0.3486876189708709,0.0,0.0,0.6935572028160095,181.590560913086,173.0,-15.31246566772461,-18138.74609375,940.6141967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9462890625,308.76739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.181640625,18000.0,0.0,0.0,0.4117808938026428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370962142944336,0.8371045589447021,-8.33495596452849e-06,0.0,0.0004179052775725,0.0,0.0,84.55278778076172,0.0,0.0,0.0,0.5014608502388,4.0,0.0,1.0
652500,293.2025756835937,297.1499938964844,293.1499938964844,0.7673028707504272,-11466.740234375,304.14019775390625,0.9990000128746032,0.8989196419715881,0.7311365604400635,294.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.3598414361476898,0.050000000745058,0.0536752305924892,293.2855529785156,297.1499938964844,293.1499938964844,0.1309323757886886,-2210.600830078125,304.1651611328125,0.6282169818878174,0.1936738342046737,0.1406817138195037,293.24835205078125,297.1499938964844,293.1499938964844,0.2974829077720642,-5749.65771484375,304.16168212890625,0.7806375026702881,0.3803255259990692,0.3660044968128204,293.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.3598414361476898,0.050000000745058,0.2546121776103973,291.162109375,291.1499938964844,262.70001220703125,260.8060607910156,281.48101806640625,294.8948059082031,291.1624450683594,1.0,0.4562864601612091,0.6543144583702087,0.6543144583702087,1.0,1.0,-1.855754971504212,0.7733603715896606,1.0823945999145508,0.3473827838897705,0.0,0.0,0.6930392384529114,181.02902221679688,173.0,-7.845937728881836,-18088.279296875,934.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9261169433594,308.7541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.31640625,18000.0,0.0,0.0,0.4104098677635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359591364860535,0.8359674215316772,-8.320719643961638e-06,0.0,0.0004165138234384,0.0,0.0,84.27228546142578,0.0,0.0,0.0,0.500937283039093,4.0,0.0,1.0
