time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652560,293.20269775390625,297.1499938964844,293.1499938964844,0.7635235786437988,-11415.7158203125,304.1488647460937,0.9990000128746032,0.8982254862785339,0.7277415990829468,294.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.3606231808662414,0.050000000745058,0.0536173433065414,293.28668212890625,297.1499938964844,293.1499938964844,0.1292357742786407,-2187.485107421875,304.1654968261719,0.6271560192108154,0.191733181476593,0.1392738074064254,293.2483215332031,297.1499938964844,293.1499938964844,0.2960578799247741,-5727.63720703125,304.1621398925781,0.780972957611084,0.3790837824344635,0.3647640943527221,293.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.3606231808662414,0.050000000745058,0.2543375790119171,291.1679992675781,291.1499938964844,262.7099914550781,260.81378173828125,281.4960327148437,294.895751953125,291.16900634765625,1.0,0.4541770219802856,0.6537637114524841,0.6537637114524841,1.0,1.0,-1.8481022119522093,0.7695721387863159,1.0785300731658936,0.3452580571174621,0.0,0.0,0.6912756562232971,179.38392639160156,161.0,4.89252233505249,-18014.5234375,922.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9066467285156,308.7426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.40625,18000.0,0.0,0.0,0.4090726375579834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8338010311126709,0.8338093161582947,-8.302702553919517e-06,0.0,0.0004151567118242,0.0,0.0,83.80940246582031,0.0,0.0,0.0,0.4999793469905853,4.0,0.0,1.0
652620,293.1949157714844,297.1499938964844,293.1499938964844,0.7498629689216614,-11238.1953125,304.1721496582031,0.9990000128746032,0.8984487056732178,0.7162061333656311,294.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.3633282780647278,0.050000000745058,0.053422637283802,293.2880249023437,297.1499938964844,293.1499938964844,0.125816136598587,-2140.63330078125,304.166015625,0.6263276934623718,0.1879975944757461,0.1364887058734893,293.2476501464844,297.1499938964844,293.1499938964844,0.2930532693862915,-5681.056640625,304.1630859375,0.7834387421607971,0.3767257928848266,0.3623109459877014,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.3633282780647278,0.050000000745058,0.2534140050411224,291.1871337890625,291.1499938964844,262.7300109863281,260.8291931152344,281.52764892578125,294.89208984375,291.18853759765625,1.0,0.4477590918540954,0.6526620984077454,0.6526620984077454,1.0,1.0,-1.82662296295166,0.759174108505249,1.0674487352371216,0.3395008146762848,0.0,0.0,0.6851006746292114,173.9542999267578,164.0,21.61012840270996,-17802.26171875,886.9386596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88836669921875,308.7220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18116.583984375,18000.0,0.0,0.0,0.4062769711017608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823529064655304,0.823537290096283,-8.215421075874474e-06,0.0,0.0004123194958083,0.0,0.0,81.61607360839844,0.0,0.0,0.0,0.4956462681293487,4.0,0.0,1.0
652680,293.1949157714844,297.1499938964844,293.1499938964844,0.7498629689216614,-11238.1953125,304.1721496582031,0.9990000128746032,0.8984487056732178,0.7162061333656311,294.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.3633282780647278,0.050000000745058,0.053422637283802,293.2880249023437,297.1499938964844,293.1499938964844,0.125816136598587,-2140.63330078125,304.166015625,0.6263276934623718,0.1879975944757461,0.1364887058734893,293.2476501464844,297.1499938964844,293.1499938964844,0.2930532693862915,-5681.056640625,304.1630859375,0.7834387421607971,0.3767257928848266,0.3623109459877014,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.3633282780647278,0.050000000745058,0.2534140050411224,291.1871337890625,291.1499938964844,262.7300109863281,260.8291931152344,281.52764892578125,294.89208984375,291.18853759765625,1.0,0.4477590918540954,0.6526620984077454,0.6526620984077454,1.0,1.0,-1.82662296295166,0.759174108505249,1.0674487352371216,0.3395008146762848,0.0,0.0,0.6851006746292114,173.9542999267578,164.0,21.61012840270996,-17802.26171875,886.9386596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88836669921875,308.7220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18116.583984375,18000.0,0.0,0.0,0.4062769711017608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823529064655304,0.823537290096283,-8.215421075874474e-06,0.0,0.0004123194958083,0.0,0.0,81.61607360839844,0.0,0.0,0.0,0.4956462681293487,4.0,0.0,1.0
652740,293.1847839355469,297.1499938964844,293.1499938964844,0.7416126132011414,-11137.8623046875,304.177978515625,0.9990000128746032,0.8993769884109497,0.7100334167480469,294.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.3648072481155395,0.050000000745058,0.0533197857439518,293.28863525390625,297.1499938964844,293.1499938964844,0.1227146387100219,-2098.09228515625,304.16583251953125,0.6242361068725586,0.1843747347593307,0.1338778883218765,293.2465209960937,297.1499938964844,293.1499938964844,0.2904964685440063,-5641.8125,304.1629333496094,0.784103512763977,0.374481201171875,0.3600802719593048,293.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.3648072481155395,0.050000000745058,0.2529261112213135,291.1974792480469,291.1499938964844,262.75,260.8446044921875,281.5533142089844,294.887451171875,291.1973571777344,1.0,0.4444546401500702,0.6515605449676514,0.6515605449676514,1.0,1.0,-1.8126788139343264,0.7522673010826111,1.06041157245636,0.3354615569114685,0.0,0.0,0.6777691841125488,171.0244598388672,167.0,11.16906452178955,-17607.62109375,865.8975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9061584472656,308.6963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18158.49609375,18000.0,0.0,0.0,0.4031186401844024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076143264770508,0.8076223731040955,-8.06726256996626e-06,0.0,0.0004091141745448,0.0,0.0,78.19261169433594,0.0,0.0,0.0,0.4889754056930542,4.0,0.0,1.0
652800,293.1847839355469,297.1499938964844,293.1499938964844,0.7416126132011414,-11137.8623046875,304.177978515625,0.9990000128746032,0.8993769884109497,0.7100334167480469,294.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.3648072481155395,0.050000000745058,0.0533197857439518,293.28863525390625,297.1499938964844,293.1499938964844,0.1227146387100219,-2098.09228515625,304.16583251953125,0.6242361068725586,0.1843747347593307,0.1338778883218765,293.2465209960937,297.1499938964844,293.1499938964844,0.2904964685440063,-5641.8125,304.1629333496094,0.784103512763977,0.374481201171875,0.3600802719593048,293.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.3648072481155395,0.050000000745058,0.2529261112213135,291.1974792480469,291.1499938964844,262.75,260.8446044921875,281.5533142089844,294.887451171875,291.1973571777344,1.0,0.4444546401500702,0.6515605449676514,0.6515605449676514,1.0,1.0,-1.8126788139343264,0.7522673010826111,1.06041157245636,0.3354615569114685,0.0,0.0,0.6777691841125488,171.0244598388672,167.0,11.16906452178955,-17607.62109375,865.8975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9061584472656,308.6963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18158.49609375,18000.0,0.0,0.0,0.4031186401844024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076143264770508,0.8076223731040955,-8.06726256996626e-06,0.0,0.0004091141745448,0.0,0.0,78.19261169433594,0.0,0.0,0.0,0.4889754056930542,4.0,0.0,1.0
652860,293.1800537109375,297.1499938964844,293.1499938964844,0.7387802004814148,-11108.7939453125,304.1732177734375,0.9990000128746032,0.8994642496109009,0.7082085013389587,294.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.3652488589286804,0.050000000745058,0.0532895848155021,293.2894287109375,297.1499938964844,293.1499938964844,0.119826816022396,-2058.465087890625,304.1653747558594,0.6209259033203125,0.1807068884372711,0.131310150027275,293.2453918457031,297.1499938964844,293.1499938964844,0.2884103059768677,-5610.17822265625,304.162109375,0.7832143902778625,0.3722670972347259,0.3579651117324829,293.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.3652488589286804,0.050000000745058,0.2527828514575958,291.1933288574219,291.1499938964844,262.7699890136719,260.8599853515625,281.5750427246094,294.8866577148437,291.1928405761719,1.0,0.4430174231529236,0.6506914496421814,0.6506914496421814,1.0,1.0,-1.8046534061431885,0.7481676936149597,1.0564857721328735,0.3330423533916473,0.0,0.0,0.6721985340118408,170.0749053955078,170.0,-2.034541368484497,-17465.751953125,856.1678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.936279296875,308.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18135.654296875,18000.0,0.0,0.0,0.399732232093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938175201416016,0.7938254475593567,-7.927927981654648e-06,0.0,0.0004056774196214,0.0,0.0,75.21707153320312,0.0,0.0,0.0,0.4831137657165527,4.0,0.0,1.0
652920,293.1800537109375,297.1499938964844,293.1499938964844,0.7387802004814148,-11108.7939453125,304.1732177734375,0.9990000128746032,0.8994642496109009,0.7082085013389587,294.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.3652488589286804,0.050000000745058,0.0532895848155021,293.2894287109375,297.1499938964844,293.1499938964844,0.119826816022396,-2058.465087890625,304.1653747558594,0.6209259033203125,0.1807068884372711,0.131310150027275,293.2453918457031,297.1499938964844,293.1499938964844,0.2884103059768677,-5610.17822265625,304.162109375,0.7832143902778625,0.3722670972347259,0.3579651117324829,293.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.3652488589286804,0.050000000745058,0.2527828514575958,291.1933288574219,291.1499938964844,262.7699890136719,260.8599853515625,281.5750427246094,294.8866577148437,291.1928405761719,1.0,0.4430174231529236,0.6506914496421814,0.6506914496421814,1.0,1.0,-1.8046534061431885,0.7481676936149597,1.0564857721328735,0.3330423533916473,0.0,0.0,0.6721985340118408,170.0749053955078,170.0,-2.034541368484497,-17465.751953125,856.1678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.936279296875,308.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18135.654296875,18000.0,0.0,0.0,0.399732232093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938175201416016,0.7938254475593567,-7.927927981654648e-06,0.0,0.0004056774196214,0.0,0.0,75.21707153320312,0.0,0.0,0.0,0.4831137657165527,4.0,0.0,1.0
652980,293.17974853515625,297.1499938964844,293.1499938964844,0.7394504547119141,-11123.77734375,304.164306640625,0.9990000128746032,0.8987711668014526,0.7091650366783142,294.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.3650174736976623,0.050000000745058,0.0533054918050766,293.2906188964844,297.1499938964844,293.1499938964844,0.1169648244976997,-2019.0262451171875,304.1650085449219,0.616647481918335,0.1769317239522934,0.1287093758583068,293.2444763183594,297.1499938964844,293.1499938964844,0.286490261554718,-5581.1083984375,304.1612854003906,0.7812994122505188,0.3700353503227234,0.3558886647224426,293.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.3650174736976623,0.050000000745058,0.2528583109378814,291.1845397949219,291.1499938964844,262.7900085449219,260.8753967285156,281.595703125,294.88885498046875,291.183837890625,1.0,0.4428752064704895,0.6498224139213562,0.6498224139213562,1.0,1.0,-1.8002936840057373,0.7457432746887207,1.0545504093170166,0.3315314650535583,0.0,0.0,0.6681524515151978,170.3777313232422,173.0,-9.928993225097656,-17360.900390625,853.4194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9576110839844,308.66015625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.900390625,18000.0,0.0,0.0,0.3963261842727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783173143863678,0.7831810116767883,-7.818586709618103e-06,0.0,0.0004022206994704,0.0,0.0,72.95468139648438,0.0,0.0,0.0,0.4785861372947693,4.0,0.0,1.0
653040,293.17974853515625,297.1499938964844,293.1499938964844,0.7394504547119141,-11123.77734375,304.164306640625,0.9990000128746032,0.8987711668014526,0.7091650366783142,294.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.3650174736976623,0.050000000745058,0.0533054918050766,293.2906188964844,297.1499938964844,293.1499938964844,0.1169648244976997,-2019.0262451171875,304.1650085449219,0.616647481918335,0.1769317239522934,0.1287093758583068,293.2444763183594,297.1499938964844,293.1499938964844,0.286490261554718,-5581.1083984375,304.1612854003906,0.7812994122505188,0.3700353503227234,0.3558886647224426,293.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.3650174736976623,0.050000000745058,0.2528583109378814,291.1845397949219,291.1499938964844,262.7900085449219,260.8753967285156,281.595703125,294.88885498046875,291.183837890625,1.0,0.4428752064704895,0.6498224139213562,0.6498224139213562,1.0,1.0,-1.8002936840057373,0.7457432746887207,1.0545504093170166,0.3315314650535583,0.0,0.0,0.6681524515151978,170.3777313232422,173.0,-9.928993225097656,-17360.900390625,853.4194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9576110839844,308.66015625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.900390625,18000.0,0.0,0.0,0.3963261842727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783173143863678,0.7831810116767883,-7.818586709618103e-06,0.0,0.0004022206994704,0.0,0.0,72.95468139648438,0.0,0.0,0.0,0.4785861372947693,4.0,0.0,1.0
653100,293.1809997558594,297.1499938964844,293.1499938964844,0.7407909631729126,-11143.44140625,304.1592712402344,0.9990000128746032,0.8981528282165527,0.7104096412658691,294.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.364717036485672,0.050000000745058,0.0533261783421039,293.2914123535156,297.1499938964844,293.1499938964844,0.1155208796262741,-1999.0478515625,304.1649169921875,0.6141645312309265,0.1749956309795379,0.1273858249187469,293.244140625,297.1499938964844,293.1499938964844,0.2855547368526459,-5566.9189453125,304.1609191894531,0.7800552845001221,0.3689050078392029,0.3548513054847717,293.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.364717036485672,0.050000000745058,0.2529564201831817,291.17938232421875,291.1499938964844,262.79998779296875,260.8830871582031,281.6058654785156,294.8908386230469,291.1786499023437,1.0,0.4431579709053039,0.6493878960609436,0.6493878960609436,1.0,1.0,-1.7990952730178833,0.7449776530265808,1.0541176795959473,0.3310180306434631,0.0,0.0,0.6667147874832153,170.87411499023438,173.0,-12.095898628234863,-17319.41015625,853.9310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9609375,308.64874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.404296875,18000.0,0.0,0.0,0.3946735262870788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791581749916077,0.7791659832000732,-7.776538950565737e-06,0.0,0.000400543474825,0.0,0.0,72.10615539550781,0.0,0.0,0.0,0.4768742322921753,4.0,0.0,1.0
653160,293.1829833984375,297.1499938964844,293.1499938964844,0.7426491379737854,-11169.1669921875,304.1542358398437,0.9990000128746032,0.8973691463470459,0.7120392918586731,294.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.3643249869346618,0.050000000745058,0.0533533096313476,293.2923278808594,297.1499938964844,293.1499938964844,0.1140604764223098,-1978.7801513671875,304.16485595703125,0.6114473342895508,0.1730259209871292,0.126043826341629,293.243896484375,297.1499938964844,293.1499938964844,0.2846198976039886,-5552.70703125,304.16064453125,0.7786669731140137,0.3677630722522735,0.3538100123405456,293.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.3643249869346618,0.050000000745058,0.2530851364135742,291.17413330078125,291.1499938964844,262.8099975585937,260.8907775878906,281.6164245605469,294.8933410644531,291.1734313964844,1.0,0.4436172544956207,0.6488991379737854,0.6488991379737854,1.0,1.0,-1.7983769178390503,0.7444041967391968,1.0539727210998535,0.330597311258316,0.0,0.0,0.6656313538551331,171.5447235107422,176.0,-13.24061107635498,-17283.291015625,855.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9581604003906,308.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18068.283203125,18000.0,0.0,0.0,0.3930813372135162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775976836681366,0.7759845852851868,-7.742623893136624e-06,0.0,0.0003989275719504,0.0,0.0,71.43372344970703,0.0,0.0,0.0,0.475513756275177,4.0,0.0,1.0
653220,293.1889343261719,297.1499938964844,293.1499938964844,0.7476271390914917,-11234.943359375,304.1445617675781,0.9990000128746032,0.895331084728241,0.7162126302719116,294.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.3633278608322143,0.050000000745058,0.0534230545163154,293.29449462890625,297.1499938964844,293.1499938964844,0.1110776960849762,-1937.18359375,304.1648864746094,0.6053953170776367,0.1689823418855667,0.1232988387346267,293.2436218261719,297.1499938964844,293.1499938964844,0.2827268242835998,-5523.8134765625,304.1602478027344,0.7755511999130249,0.3654412031173706,0.3517079055309295,293.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.3633278608322143,0.050000000745058,0.2534159719944,291.16412353515625,291.1499938964844,262.8299865722656,260.9061584472656,281.6376037597656,294.899658203125,291.1634826660156,1.0,0.4449519515037536,0.6479215621948242,0.6479215621948242,1.0,1.0,-1.7980481386184692,0.7437549233436584,1.0542932748794556,0.3300250470638275,0.0,0.0,0.664425790309906,173.3035125732422,179.0,-13.665778160095217,-17224.029296875,860.4874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9327697753906,308.59979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.2578125,18000.0,0.0,0.0,0.3901463747024536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719155550003052,0.7719232439994812,-7.697432920394931e-06,0.0,0.0003959489695262,0.0,0.0,70.56736755371094,0.0,0.0,0.0,0.4737635850906372,4.0,0.0,1.0
653280,293.1889343261719,297.1499938964844,293.1499938964844,0.7476271390914917,-11234.943359375,304.1445617675781,0.9990000128746032,0.895331084728241,0.7162126302719116,294.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.3633278608322143,0.050000000745058,0.0534230545163154,293.29449462890625,297.1499938964844,293.1499938964844,0.1110776960849762,-1937.18359375,304.1648864746094,0.6053953170776367,0.1689823418855667,0.1232988387346267,293.2436218261719,297.1499938964844,293.1499938964844,0.2827268242835998,-5523.8134765625,304.1602478027344,0.7755511999130249,0.3654412031173706,0.3517079055309295,293.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.3633278608322143,0.050000000745058,0.2534159719944,291.16412353515625,291.1499938964844,262.8299865722656,260.9061584472656,281.6376037597656,294.899658203125,291.1634826660156,1.0,0.4449519515037536,0.6479215621948242,0.6479215621948242,1.0,1.0,-1.7980481386184692,0.7437549233436584,1.0542932748794556,0.3300250470638275,0.0,0.0,0.664425790309906,173.3035125732422,179.0,-13.665778160095217,-17224.029296875,860.4874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9327697753906,308.59979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.2578125,18000.0,0.0,0.0,0.3901463747024536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719155550003052,0.7719232439994812,-7.697432920394931e-06,0.0,0.0003959489695262,0.0,0.0,70.56736755371094,0.0,0.0,0.0,0.4737635850906372,4.0,0.0,1.0
653340,293.19696044921875,297.1499938964844,293.1499938964844,0.753891110420227,-11314.76171875,304.135986328125,0.9990000128746032,0.8927186727523804,0.7212709784507751,294.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.3621326386928558,0.050000000745058,0.0535081289708614,293.29705810546875,297.1499938964844,293.1499938964844,0.1080064550042152,-1894.06982421875,304.1650390625,0.5986951589584351,0.1648017764091491,0.1204688027501106,293.2436218261719,297.1499938964844,293.1499938964844,0.280786395072937,-5494.0537109375,304.1600646972656,0.7721161842346191,0.3630683124065399,0.3495728969573974,293.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.3621326386928558,0.050000000745058,0.2538195252418518,291.155029296875,291.1499938964844,262.8500061035156,260.9215087890625,281.65887451171875,294.90728759765625,291.1544494628906,1.0,0.4466855227947235,0.6469440460205078,0.6469440460205078,1.0,1.0,-1.7987463474273682,0.7435680031776428,1.05517840385437,0.329706072807312,0.0,0.0,0.6643815040588379,175.47401428222656,182.0,-12.712065696716309,-17177.8984375,867.7266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8813781738281,308.55340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.068359375,18000.0,0.0,0.0,0.3876263797283172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7706116437911987,0.77061927318573,-7.679070222366136e-06,0.0,0.0003933914995286,0.0,0.0,70.26358795166016,0.0,0.0,0.0,0.473173975944519,4.0,0.0,1.0
653400,293.19696044921875,297.1499938964844,293.1499938964844,0.753891110420227,-11314.76171875,304.135986328125,0.9990000128746032,0.8927186727523804,0.7212709784507751,294.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.3621326386928558,0.050000000745058,0.0535081289708614,293.29705810546875,297.1499938964844,293.1499938964844,0.1080064550042152,-1894.06982421875,304.1650390625,0.5986951589584351,0.1648017764091491,0.1204688027501106,293.2436218261719,297.1499938964844,293.1499938964844,0.280786395072937,-5494.0537109375,304.1600646972656,0.7721161842346191,0.3630683124065399,0.3495728969573974,293.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.3621326386928558,0.050000000745058,0.2538195252418518,291.155029296875,291.1499938964844,262.8500061035156,260.9215087890625,281.65887451171875,294.90728759765625,291.1544494628906,1.0,0.4466855227947235,0.6469440460205078,0.6469440460205078,1.0,1.0,-1.7987463474273682,0.7435680031776428,1.05517840385437,0.329706072807312,0.0,0.0,0.6643815040588379,175.47401428222656,182.0,-12.712065696716309,-17177.8984375,867.7266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8813781738281,308.55340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.068359375,18000.0,0.0,0.0,0.3876263797283172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7706116437911987,0.77061927318573,-7.679070222366136e-06,0.0,0.0003933914995286,0.0,0.0,70.26358795166016,0.0,0.0,0.0,0.473173975944519,4.0,0.0,1.0
653460,293.20654296875,297.1499938964844,293.1499938964844,0.761039674282074,-11403.654296875,304.1287841796875,0.9990000128746032,0.8895875811576843,0.7269179821014404,294.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.3608155846595764,0.050000000745058,0.0536038018763065,293.2999572753906,297.1499938964844,293.1499938964844,0.1048424616456031,-1849.3446044921875,304.1653137207031,0.5914181470870972,0.1604899168014526,0.1175536662340164,293.2438659667969,297.1499938964844,293.1499938964844,0.2787772715091705,-5463.09619140625,304.1600646972656,0.7684829831123352,0.360646903514862,0.3474019765853882,293.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.3608155846595764,0.050000000745058,0.2542733550071716,291.1474609375,291.1499938964844,262.8699951171875,260.9368591308594,281.6808166503906,294.9158935546875,291.14703369140625,1.0,0.4486805200576782,0.6459106802940369,0.6459106802940369,1.0,1.0,-1.8000794649124146,0.7436361908912659,1.056443214416504,0.3295163810253143,0.0,0.0,0.6652419567108154,177.92771911621094,170.0,-10.764623641967772,-17140.619140625,876.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.807373046875,308.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.009765625,18000.0,0.0,0.0,0.3855840563774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715761661529541,0.7715838551521301,-7.68311474530492e-06,0.0,0.000391318812035,0.0,0.0,70.42152404785156,0.0,0.0,0.0,0.473539799451828,4.0,0.0,1.0
653520,293.20654296875,297.1499938964844,293.1499938964844,0.761039674282074,-11403.654296875,304.1287841796875,0.9990000128746032,0.8895875811576843,0.7269179821014404,294.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.3608155846595764,0.050000000745058,0.0536038018763065,293.2999572753906,297.1499938964844,293.1499938964844,0.1048424616456031,-1849.3446044921875,304.1653137207031,0.5914181470870972,0.1604899168014526,0.1175536662340164,293.2438659667969,297.1499938964844,293.1499938964844,0.2787772715091705,-5463.09619140625,304.1600646972656,0.7684829831123352,0.360646903514862,0.3474019765853882,293.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.3608155846595764,0.050000000745058,0.2542733550071716,291.1474609375,291.1499938964844,262.8699951171875,260.9368591308594,281.6808166503906,294.9158935546875,291.14703369140625,1.0,0.4486805200576782,0.6459106802940369,0.6459106802940369,1.0,1.0,-1.8000794649124146,0.7436361908912659,1.056443214416504,0.3295163810253143,0.0,0.0,0.6652419567108154,177.92771911621094,170.0,-10.764623641967772,-17140.619140625,876.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.807373046875,308.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.009765625,18000.0,0.0,0.0,0.3855840563774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715761661529541,0.7715838551521301,-7.68311474530492e-06,0.0,0.000391318812035,0.0,0.0,70.42152404785156,0.0,0.0,0.0,0.473539799451828,4.0,0.0,1.0
653580,293.21075439453125,297.1499938964844,293.1499938964844,0.7571676969528198,-11346.8056640625,304.1428527832031,0.9990000128746032,0.8872795701026917,0.7229425311088562,294.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.3617412447929382,0.050000000745058,0.0535364374518394,293.302490234375,297.1499938964844,293.1499938964844,0.1013879925012588,-1799.9501953125,304.1659851074219,0.5866233110427856,0.1561746448278427,0.1144787371158599,293.24383544921875,297.1499938964844,293.1499938964844,0.2762550413608551,-5423.55615234375,304.16094970703125,0.7681663632392883,0.3582724630832672,0.3450772762298584,293.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.3617412447929382,0.050000000745058,0.2539538145065307,291.1546936035156,291.1499938964844,262.8900146484375,260.95220947265625,281.7106018066406,294.9204406738281,291.156005859375,1.0,0.4455851912498474,0.6448773741722107,0.6448773741722107,1.0,1.0,-1.78836989402771,0.7377187013626099,1.0506511926651,0.326334148645401,0.0,0.0,0.664485514163971,175.96408081054688,158.0,10.19223976135254,-17031.1796875,860.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7268371582031,308.4553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.818359375,18000.0,0.0,0.0,0.3839258551597595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722737789154053,0.7722815275192261,-7.693683073739521e-06,0.0,0.0003896359412465,0.0,0.0,70.58938598632812,0.0,0.0,0.0,0.4737914800643921,4.0,0.0,1.0
653640,293.21075439453125,297.1499938964844,293.1499938964844,0.7571676969528198,-11346.8056640625,304.1428527832031,0.9990000128746032,0.8872795701026917,0.7229425311088562,294.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.3617412447929382,0.050000000745058,0.0535364374518394,293.302490234375,297.1499938964844,293.1499938964844,0.1013879925012588,-1799.9501953125,304.1659851074219,0.5866233110427856,0.1561746448278427,0.1144787371158599,293.24383544921875,297.1499938964844,293.1499938964844,0.2762550413608551,-5423.55615234375,304.16094970703125,0.7681663632392883,0.3582724630832672,0.3450772762298584,293.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.3617412447929382,0.050000000745058,0.2539538145065307,291.1546936035156,291.1499938964844,262.8900146484375,260.95220947265625,281.7106018066406,294.9204406738281,291.156005859375,1.0,0.4455851912498474,0.6448773741722107,0.6448773741722107,1.0,1.0,-1.78836989402771,0.7377187013626099,1.0506511926651,0.326334148645401,0.0,0.0,0.664485514163971,175.96408081054688,158.0,10.19223976135254,-17031.1796875,860.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7268371582031,308.4553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.818359375,18000.0,0.0,0.0,0.3839258551597595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722737789154053,0.7722815275192261,-7.693683073739521e-06,0.0,0.0003896359412465,0.0,0.0,70.58938598632812,0.0,0.0,0.0,0.4737914800643921,4.0,0.0,1.0
653700,293.2084045410156,297.1499938964844,293.1499938964844,0.7514421939849854,-11270.701171875,304.1545715332031,0.9990000128746032,0.8869678974151611,0.7180371880531311,294.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.3628957569599151,0.050000000745058,0.0534538142383098,293.3033142089844,297.1499938964844,293.1499938964844,0.0996092408895492,-1774.3072509765625,304.1662902832031,0.5850780010223389,0.154079258441925,0.1129382103681564,293.2435607910156,297.1499938964844,293.1499938964844,0.2748272120952606,-5401.00927734375,304.1615600585937,0.7690479755401611,0.3571410775184631,0.343910664319992,293.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.3628957569599151,0.050000000745058,0.2535618841648102,291.16534423828125,291.1499938964844,262.8999938964844,260.9598999023437,281.72686767578125,294.91973876953125,291.1668395996094,1.0,0.442764401435852,0.6443607211112976,0.6443607211112976,1.0,1.0,-1.7786622047424316,0.7330110669136047,1.045651078224182,0.3238034844398498,0.0,0.0,0.6624019742012024,173.65658569335938,158.0,19.61411476135254,-16939.396484375,845.2593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6973876953125,308.4364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.79296875,18000.0,0.0,0.0,0.3830978274345398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7696048021316528,0.7696124911308289,-7.677506800973788e-06,0.0,0.0003887955972459,0.0,0.0,70.1175308227539,0.0,0.0,0.0,0.4727250039577484,4.0,0.0,1.0
653760,293.2034912109375,297.1499938964844,293.1499938964844,0.7438585758209229,-11171.9951171875,304.16754150390625,0.9990000128746032,0.8871897459030151,0.7116918563842773,294.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.3644095659255981,0.050000000745058,0.0533477626740932,293.3038024902344,297.1499938964844,293.1499938964844,0.0978477522730827,-1748.820068359375,304.1665344238281,0.584000289440155,0.1520401537418365,0.1114162653684616,293.2430114746094,297.1499938964844,293.1499938964844,0.2733865678310394,-5378.2490234375,304.1620788574219,0.7704786658287048,0.3560585975646972,0.3427627980709076,293.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.3644095659255981,0.050000000745058,0.2530588209629059,291.1771850585937,291.1499938964844,262.9100036621094,260.9675598144531,281.7432556152344,294.9173889160156,291.1788330078125,1.0,0.4392779469490051,0.6438965201377869,0.6438965201377869,1.0,1.0,-1.7671083211898804,0.7274912595748901,1.0396170616149902,0.3208658099174499,0.0,0.0,0.6594069004058838,170.71656799316406,161.0,26.33178901672364,-16829.458984375,826.8048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6808776855469,308.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18084.9765625,18000.0,0.0,0.0,0.3821867108345032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7648751139640808,0.7648827433586121,-7.64252217777539e-06,0.0,0.0003878709103446,0.0,0.0,69.24240112304688,0.0,0.0,0.0,0.4708127975463867,4.0,0.0,1.0
653820,293.19366455078125,297.1499938964844,293.1499938964844,0.7358021140098572,-11072.7841796875,304.1745910644531,0.9990000128746032,0.8878387212753296,0.7056825160980225,294.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.3658647537231445,0.050000000745058,0.0532482489943504,293.30438232421875,297.1499938964844,293.1499938964844,0.094605304300785,-1701.9027099609375,304.1664123535156,0.5799115896224976,0.1480285078287124,0.1085329577326774,293.24169921875,297.1499938964844,293.1499938964844,0.2709637284278869,-5340.35986328125,304.1620483398437,0.771095335483551,0.3539683818817138,0.3406775891780853,293.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.3658647537231445,0.050000000745058,0.2525867819786072,291.1903991699219,291.1499938964844,262.92999267578125,260.98291015625,281.7692565917969,294.9132080078125,291.19049072265625,1.0,0.4360361099243164,0.6429680585861206,0.6429680585861206,1.0,1.0,-1.7532320022583008,0.7206917405128479,1.0325403213500977,0.3170897364616394,0.0,0.0,0.6528199315071106,167.89065551757812,164.0,15.264307022094728,-16643.361328125,807.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6850280761719,308.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.802734375,18000.0,0.0,0.0,0.3800267875194549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511677145957947,0.7511752843856812,-7.527146408392582e-06,0.0,0.0003856788680423,0.0,0.0,66.64883422851562,0.0,0.0,0.0,0.4652608335018158,4.0,0.0,1.0
653880,293.19366455078125,297.1499938964844,293.1499938964844,0.7358021140098572,-11072.7841796875,304.1745910644531,0.9990000128746032,0.8878387212753296,0.7056825160980225,294.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.3658647537231445,0.050000000745058,0.0532482489943504,293.30438232421875,297.1499938964844,293.1499938964844,0.094605304300785,-1701.9027099609375,304.1664123535156,0.5799115896224976,0.1480285078287124,0.1085329577326774,293.24169921875,297.1499938964844,293.1499938964844,0.2709637284278869,-5340.35986328125,304.1620483398437,0.771095335483551,0.3539683818817138,0.3406775891780853,293.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.3658647537231445,0.050000000745058,0.2525867819786072,291.1903991699219,291.1499938964844,262.92999267578125,260.98291015625,281.7692565917969,294.9132080078125,291.19049072265625,1.0,0.4360361099243164,0.6429680585861206,0.6429680585861206,1.0,1.0,-1.7532320022583008,0.7206917405128479,1.0325403213500977,0.3170897364616394,0.0,0.0,0.6528199315071106,167.89065551757812,164.0,15.264307022094728,-16643.361328125,807.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6850280761719,308.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.802734375,18000.0,0.0,0.0,0.3800267875194549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511677145957947,0.7511752843856812,-7.527146408392582e-06,0.0,0.0003856788680423,0.0,0.0,66.64883422851562,0.0,0.0,0.0,0.4652608335018158,4.0,0.0,1.0
653940,293.1891174316406,297.1499938964844,293.1499938964844,0.733008086681366,-11043.2294921875,304.1708984375,0.9990000128746032,0.8876660466194153,0.7039579153060913,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.3662863969802856,0.050000000745058,0.0532198846340179,293.3050842285156,297.1499938964844,293.1499938964844,0.0915305539965629,-1657.45263671875,304.16607666015625,0.5743408799171448,0.143974021077156,0.1056943237781524,293.24041748046875,297.1499938964844,293.1499938964844,0.2689726650714874,-5309.56689453125,304.1613464355469,0.7702277302742004,0.3519098460674286,0.3387097716331482,293.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.3662863969802856,0.050000000745058,0.2524522244930267,291.18975830078125,291.1499938964844,262.95001220703125,260.99822998046875,281.7929077148437,294.91259765625,291.1894836425781,1.0,0.4346369504928589,0.6420395970344543,0.6420395970344543,1.0,1.0,-1.7451918125152588,0.7165325284004211,1.0286593437194824,0.3147744834423065,0.0,0.0,0.6475153565406799,166.99903869628906,167.0,2.767030954360962,-16508.783203125,797.8700561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7145690917969,308.37481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.921875,18000.0,0.0,0.0,0.3775351345539093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387871146202087,0.7387945055961609,-7.412216291413642e-06,0.0,0.000383150181733,0.0,0.0,64.28560638427734,0.0,0.0,0.0,0.4601493179798126,4.0,0.0,1.0
654000,293.1891174316406,297.1499938964844,293.1499938964844,0.733008086681366,-11043.2294921875,304.1708984375,0.9990000128746032,0.8876660466194153,0.7039579153060913,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.3662863969802856,0.050000000745058,0.0532198846340179,293.3050842285156,297.1499938964844,293.1499938964844,0.0915305539965629,-1657.45263671875,304.16607666015625,0.5743408799171448,0.143974021077156,0.1056943237781524,293.24041748046875,297.1499938964844,293.1499938964844,0.2689726650714874,-5309.56689453125,304.1613464355469,0.7702277302742004,0.3519098460674286,0.3387097716331482,293.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.3662863969802856,0.050000000745058,0.2524522244930267,291.18975830078125,291.1499938964844,262.95001220703125,260.99822998046875,281.7929077148437,294.91259765625,291.1894836425781,1.0,0.4346369504928589,0.6420395970344543,0.6420395970344543,1.0,1.0,-1.7451918125152588,0.7165325284004211,1.0286593437194824,0.3147744834423065,0.0,0.0,0.6475153565406799,166.99903869628906,167.0,2.767030954360962,-16508.783203125,797.8700561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7145690917969,308.37481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.921875,18000.0,0.0,0.0,0.3775351345539093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387871146202087,0.7387945055961609,-7.412216291413642e-06,0.0,0.000383150181733,0.0,0.0,64.28560638427734,0.0,0.0,0.0,0.4601493179798126,4.0,0.0,1.0
654060,293.1888732910156,297.1499938964844,293.1499938964844,0.7336375117301941,-11057.07421875,304.1628112792969,0.9990000128746032,0.8867305517196655,0.7049703001976013,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.3660390079021454,0.050000000745058,0.0532366149127483,293.3062438964844,297.1499938964844,293.1499938964844,0.0884625539183616,-1613.1180419921875,304.16583251953125,0.5676105618476868,0.1398149132728576,0.1028237044811248,293.2393493652344,297.1499938964844,293.1499938964844,0.2671431005001068,-5281.33251953125,304.1606140136719,0.7683807611465454,0.3498330116271972,0.3367792069911957,293.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.3660390079021454,0.050000000745058,0.2525315880775451,291.1842041015625,291.1499938964844,262.9700012207031,261.0135498046875,281.8143615722656,294.91473388671875,291.18365478515625,1.0,0.4345154762268066,0.6412307620048523,0.6412307620048523,1.0,1.0,-1.7407565116882324,0.7140670418739319,1.0266894102096558,0.3133936822414398,0.0,0.0,0.6432871222496033,167.3293914794922,170.0,-5.610891342163086,-16409.013671875,795.2916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,308.36407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.2421875,18000.0,0.0,0.0,0.3748831450939178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284219861030579,0.7284292578697205,-7.314964022953063e-06,0.0,0.0003804587177,0.0,0.0,62.33912658691406,0.0,0.0,0.0,0.4558752775192261,4.0,0.0,1.0
654120,293.1888732910156,297.1499938964844,293.1499938964844,0.7336375117301941,-11057.07421875,304.1628112792969,0.9990000128746032,0.8867305517196655,0.7049703001976013,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.3660390079021454,0.050000000745058,0.0532366149127483,293.3062438964844,297.1499938964844,293.1499938964844,0.0884625539183616,-1613.1180419921875,304.16583251953125,0.5676105618476868,0.1398149132728576,0.1028237044811248,293.2393493652344,297.1499938964844,293.1499938964844,0.2671431005001068,-5281.33251953125,304.1606140136719,0.7683807611465454,0.3498330116271972,0.3367792069911957,293.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.3660390079021454,0.050000000745058,0.2525315880775451,291.1842041015625,291.1499938964844,262.9700012207031,261.0135498046875,281.8143615722656,294.91473388671875,291.18365478515625,1.0,0.4345154762268066,0.6412307620048523,0.6412307620048523,1.0,1.0,-1.7407565116882324,0.7140670418739319,1.0266894102096558,0.3133936822414398,0.0,0.0,0.6432871222496033,167.3293914794922,170.0,-5.610891342163086,-16409.013671875,795.2916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,308.36407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.2421875,18000.0,0.0,0.0,0.3748831450939178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284219861030579,0.7284292578697205,-7.314964022953063e-06,0.0,0.0003804587177,0.0,0.0,62.33912658691406,0.0,0.0,0.0,0.4558752775192261,4.0,0.0,1.0
654180,293.19207763671875,297.1499938964844,293.1499938964844,0.7367711067199707,-11101.2734375,304.1533203125,0.9990000128746032,0.8850980997085571,0.7078801989555359,294.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.3653308749198913,0.050000000745058,0.0532847382128238,293.307861328125,297.1499938964844,293.1499938964844,0.085337609052658,-1568.02880859375,304.165771484375,0.5599342584609985,0.1355286240577697,0.0998899266123771,293.2386474609375,297.1499938964844,293.1499938964844,0.2653713226318359,-5253.9365234375,304.1600341796875,0.7658483982086182,0.3477154672145843,0.3348455131053924,293.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.3653308749198913,0.050000000745058,0.2527598440647125,291.1764221191406,291.1499938964844,262.989990234375,261.0288391113281,281.8351745605469,294.9190673828125,291.17584228515625,1.0,0.4352715611457824,0.640421986579895,0.640421986579895,1.0,1.0,-1.7387367486953735,0.7126953601837158,1.0260413885116575,0.3125991821289062,0.0,0.0,0.6402773261070251,168.5078125,173.0,-9.560056686401367,-16336.0185546875,797.1632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7687072753906,308.3519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.31640625,18000.0,0.0,0.0,0.3722313344478607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207157611846924,0.7207229733467102,-7.241287221404491e-06,0.0,0.0003777674864977,0.0,0.0,60.90591049194336,0.0,0.0,0.0,0.4526896774768829,4.0,0.0,1.0
654240,293.19207763671875,297.1499938964844,293.1499938964844,0.7367711067199707,-11101.2734375,304.1533203125,0.9990000128746032,0.8850980997085571,0.7078801989555359,294.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.3653308749198913,0.050000000745058,0.0532847382128238,293.307861328125,297.1499938964844,293.1499938964844,0.085337609052658,-1568.02880859375,304.165771484375,0.5599342584609985,0.1355286240577697,0.0998899266123771,293.2386474609375,297.1499938964844,293.1499938964844,0.2653713226318359,-5253.9365234375,304.1600341796875,0.7658483982086182,0.3477154672145843,0.3348455131053924,293.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.3653308749198913,0.050000000745058,0.2527598440647125,291.1764221191406,291.1499938964844,262.989990234375,261.0288391113281,281.8351745605469,294.9190673828125,291.17584228515625,1.0,0.4352715611457824,0.640421986579895,0.640421986579895,1.0,1.0,-1.7387367486953735,0.7126953601837158,1.0260413885116575,0.3125991821289062,0.0,0.0,0.6402773261070251,168.5078125,173.0,-9.560056686401367,-16336.0185546875,797.1632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7687072753906,308.3519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.31640625,18000.0,0.0,0.0,0.3722313344478607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207157611846924,0.7207229733467102,-7.241287221404491e-06,0.0,0.0003777674864977,0.0,0.0,60.90591049194336,0.0,0.0,0.0,0.4526896774768829,4.0,0.0,1.0
654300,293.1947631835937,297.1499938964844,293.1499938964844,0.7390546798706055,-11131.7265625,304.1485900878906,0.9990000128746032,0.8840395212173462,0.7098574638366699,294.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.3648524284362793,0.050000000745058,0.0533175393939018,293.308837890625,297.1499938964844,293.1499938964844,0.0837413743138313,-1545.044677734375,304.1658020019531,0.5558017492294312,0.1333350390195846,0.0983944982290268,293.2384033203125,297.1499938964844,293.1499938964844,0.2644856870174408,-5240.20263671875,304.1598205566406,0.764395534992218,0.3466383516788482,0.3338706791400909,293.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.3648524284362793,0.050000000745058,0.252915471792221,291.17236328125,291.1499938964844,263.0,261.0364990234375,281.845458984375,294.921875,291.1717834472656,1.0,0.4358892440795898,0.640017569065094,0.640017569065094,1.0,1.0,-1.7383707761764526,0.7122998237609863,1.0260709524154663,0.3123573958873749,0.0,0.0,0.6392002701759338,169.33251953125,173.0,-10.416757583618164,-16306.7861328125,799.3106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7724914550781,308.343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.873046875,18000.0,0.0,0.0,0.3709515333175659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7178268432617188,0.7178340554237366,-7.213237040559761e-06,0.0,0.0003764686698559,0.0,0.0,60.37089157104492,0.0,0.0,0.0,0.4514932632446289,4.0,0.0,1.0
