time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654360,293.1980285644531,297.1499938964844,293.1499938964844,0.7417050004005432,-11166.306640625,304.14404296875,0.9990000128746032,0.8828346133232117,0.7120943665504456,294.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.3643139004707336,0.050000000745058,0.0533547587692737,293.3099365234375,297.1499938964844,293.1499938964844,0.0821187049150466,-1521.72607421875,304.1658935546875,0.5515084266662598,0.1311087012290954,0.0968792885541915,293.2382507324219,297.1499938964844,293.1499938964844,0.2635926008224487,-5226.32080078125,304.15966796875,0.7628521919250488,0.3455488383769989,0.3328886330127716,293.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.3643139004707336,0.050000000745058,0.2530919909477234,291.1683959960937,291.1499938964844,263.010009765625,261.0441589355469,281.856201171875,294.925048828125,291.1678466796875,1.0,0.4366252422332763,0.6395581364631653,0.6395581364631653,1.0,1.0,-1.738314509391785,0.7120160460472107,1.0262984037399292,0.3121629357337951,0.0,0.0,0.6383749842643738,170.2758026123047,176.0,-10.624210357666016,-16280.927734375,802.0574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7710266113281,308.33306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.009765625,18000.0,0.0,0.0,0.3697220683097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7155293822288513,0.7155365943908691,-7.19055697118165e-06,0.0,0.0003752209013327,0.0,0.0,59.944969177246094,0.0,0.0,0.0,0.4505387842655182,4.0,0.0,1.0
654420,293.2059631347656,297.1499938964844,293.1499938964844,0.747890830039978,-11245.099609375,304.1357727050781,0.9990000128746032,0.8800093531608582,0.7171762585639954,294.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.3631011545658111,0.050000000745058,0.0534397363662719,293.3124084472656,297.1499938964844,293.1499938964844,0.0787854120135307,-1474.0169677734375,304.1661376953125,0.5425257682800293,0.126558169722557,0.0937877148389816,293.2381591796875,297.1499938964844,293.1499938964844,0.2617717087268829,-5197.921875,304.15948486328125,0.7595615983009338,0.3433327078819275,0.3308998346328735,293.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.3631011545658111,0.050000000745058,0.2534950971603393,291.1611633300781,291.1499938964844,263.0299987792969,261.0594482421875,281.8778686523437,294.9322509765625,291.1606750488281,1.0,0.4383722245693207,0.6386393308639526,0.6386393308639526,1.0,1.0,-1.7389018535614014,0.7117578983306885,1.027143955230713,0.3119385838508606,0.0,0.0,0.6373788714408875,172.4447784423828,164.0,-10.121397972106934,-16237.0478515625,808.9523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7518005371094,308.3051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.40234375,18000.0,0.0,0.0,0.367463082075119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7124890089035034,0.7124962210655212,-7.159531833167421e-06,0.0,0.0003729283052962,0.0,0.0,59.37751007080078,0.0,0.0,0.0,0.4492672979831695,4.0,0.0,1.0
654480,293.2059631347656,297.1499938964844,293.1499938964844,0.747890830039978,-11245.099609375,304.1357727050781,0.9990000128746032,0.8800093531608582,0.7171762585639954,294.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.3631011545658111,0.050000000745058,0.0534397363662719,293.3124084472656,297.1499938964844,293.1499938964844,0.0787854120135307,-1474.0169677734375,304.1661376953125,0.5425257682800293,0.126558169722557,0.0937877148389816,293.2381591796875,297.1499938964844,293.1499938964844,0.2617717087268829,-5197.921875,304.15948486328125,0.7595615983009338,0.3433327078819275,0.3308998346328735,293.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.3631011545658111,0.050000000745058,0.2534950971603393,291.1611633300781,291.1499938964844,263.0299987792969,261.0594482421875,281.8778686523437,294.9322509765625,291.1606750488281,1.0,0.4383722245693207,0.6386393308639526,0.6386393308639526,1.0,1.0,-1.7389018535614014,0.7117578983306885,1.027143955230713,0.3119385838508606,0.0,0.0,0.6373788714408875,172.4447784423828,164.0,-10.121397972106934,-16237.0478515625,808.9523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7518005371094,308.3051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.40234375,18000.0,0.0,0.0,0.367463082075119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7124890089035034,0.7124962210655212,-7.159531833167421e-06,0.0,0.0003729283052962,0.0,0.0,59.37751007080078,0.0,0.0,0.0,0.4492672979831695,4.0,0.0,1.0
654540,293.2088317871094,297.1499938964844,293.1499938964844,0.7433398962020874,-11181.31640625,304.1486511230469,0.9990000128746032,0.8779820799827576,0.7127994894981384,294.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.3641451597213745,0.050000000745058,0.053366582840681,293.3145446777344,297.1499938964844,293.1499938964844,0.0751515626907348,-1422.21923828125,304.1668395996094,0.5360449552536011,0.1220049411058425,0.090539664030075,293.23785400390625,297.1499938964844,293.1499938964844,0.2594839036464691,-5161.5859375,304.16015625,0.7594701647758484,0.3411617577075958,0.3287599682807922,293.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.3641451597213745,0.050000000745058,0.253148078918457,291.1679077148437,291.1499938964844,263.04998779296875,261.0747375488281,281.90802001953125,294.9358215332031,291.169189453125,1.0,0.4350972771644592,0.63772052526474,0.63772052526474,1.0,1.0,-1.7266845703125,0.7056521773338318,1.0210323333740234,0.3088759183883667,0.0,0.0,0.6348990201950073,170.33958435058594,152.0,9.934784889221191,-16123.6416015625,792.9174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7224426269531,308.2894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7109375,18000.0,0.0,0.0,0.3654110133647918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093179225921631,0.7093250155448914,-7.135614396247547e-06,0.0,0.0003708457225002,0.0,0.0,58.8432731628418,0.0,0.0,0.0,0.4479486346244812,4.0,0.0,1.0
654600,293.2088317871094,297.1499938964844,293.1499938964844,0.7433398962020874,-11181.31640625,304.1486511230469,0.9990000128746032,0.8779820799827576,0.7127994894981384,294.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.3641451597213745,0.050000000745058,0.053366582840681,293.3145446777344,297.1499938964844,293.1499938964844,0.0751515626907348,-1422.21923828125,304.1668395996094,0.5360449552536011,0.1220049411058425,0.090539664030075,293.23785400390625,297.1499938964844,293.1499938964844,0.2594839036464691,-5161.5859375,304.16015625,0.7594701647758484,0.3411617577075958,0.3287599682807922,293.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.3641451597213745,0.050000000745058,0.253148078918457,291.1679077148437,291.1499938964844,263.04998779296875,261.0747375488281,281.90802001953125,294.9358215332031,291.169189453125,1.0,0.4350972771644592,0.63772052526474,0.63772052526474,1.0,1.0,-1.7266845703125,0.7056521773338318,1.0210323333740234,0.3088759183883667,0.0,0.0,0.6348990201950073,170.33958435058594,152.0,9.934784889221191,-16123.6416015625,792.9174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7224426269531,308.2894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7109375,18000.0,0.0,0.0,0.3654110133647918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093179225921631,0.7093250155448914,-7.135614396247547e-06,0.0,0.0003708457225002,0.0,0.0,58.8432731628418,0.0,0.0,0.0,0.4479486346244812,4.0,0.0,1.0
654660,293.20037841796875,297.1499938964844,293.1499938964844,0.729555070400238,-11001.517578125,304.17218017578125,0.9990000128746032,0.8781857490539551,0.7012057304382324,294.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.3669637143611908,0.050000000745058,0.0531749427318573,293.31549072265625,297.1499938964844,293.1499938964844,0.0714135989546775,-1369.3682861328125,304.1674499511719,0.5317032337188721,0.1176455542445182,0.0873132571578025,293.2367248535156,297.1499938964844,293.1499938964844,0.256903201341629,-5120.2783203125,304.1610717773437,0.7619579434394836,0.3391594588756561,0.326638400554657,293.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.3669637143611908,0.050000000745058,0.2522390484809875,291.1889038085937,291.1499938964844,263.07000732421875,261.09002685546875,281.94195556640625,294.93218994140625,291.1904602050781,1.0,0.4286358654499054,0.6368333101272583,0.6368333101272583,1.0,1.0,-1.7050267457962036,0.6952950358390808,1.0097317695617676,0.3036412000656128,0.0,0.0,0.6283414959907532,165.0355987548828,155.0,24.585140228271484,-15915.6318359375,760.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72125244140625,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.734375,18000.0,0.0,0.0,0.3631497323513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985155940055847,0.698522686958313,-7.059100880724145e-06,0.0,0.000368550827261,0.0,0.0,57.076778411865234,0.0,0.0,0.0,0.443723976612091,4.0,0.0,1.0
654720,293.20037841796875,297.1499938964844,293.1499938964844,0.729555070400238,-11001.517578125,304.17218017578125,0.9990000128746032,0.8781857490539551,0.7012057304382324,294.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.3669637143611908,0.050000000745058,0.0531749427318573,293.31549072265625,297.1499938964844,293.1499938964844,0.0714135989546775,-1369.3682861328125,304.1674499511719,0.5317032337188721,0.1176455542445182,0.0873132571578025,293.2367248535156,297.1499938964844,293.1499938964844,0.256903201341629,-5120.2783203125,304.1610717773437,0.7619579434394836,0.3391594588756561,0.326638400554657,293.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.3669637143611908,0.050000000745058,0.2522390484809875,291.1889038085937,291.1499938964844,263.07000732421875,261.09002685546875,281.94195556640625,294.93218994140625,291.1904602050781,1.0,0.4286358654499054,0.6368333101272583,0.6368333101272583,1.0,1.0,-1.7050267457962036,0.6952950358390808,1.0097317695617676,0.3036412000656128,0.0,0.0,0.6283414959907532,165.0355987548828,155.0,24.585140228271484,-15915.6318359375,760.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72125244140625,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.734375,18000.0,0.0,0.0,0.3631497323513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985155940055847,0.698522686958313,-7.059100880724145e-06,0.0,0.000368550827261,0.0,0.0,57.076778411865234,0.0,0.0,0.0,0.443723976612091,4.0,0.0,1.0
654780,293.1894226074219,297.1499938964844,293.1499938964844,0.7211742997169495,-10898.9560546875,304.17822265625,0.9990000128746032,0.8791451454162598,0.6949038505554199,294.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.3685285747051239,0.050000000745058,0.0530721433460712,293.31561279296875,297.1499938964844,293.1499938964844,0.0679197758436203,-1320.71044921875,304.1674194335937,0.5260686874389648,0.1134243905544281,0.0842769965529441,293.235107421875,297.1499938964844,293.1499938964844,0.2547819912433624,-5086.69775390625,304.1608581542969,0.7627773284912109,0.3372915983200073,0.3247562050819397,293.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.3685285747051239,0.050000000745058,0.2517513930797577,291.1998291015625,291.1499938964844,263.0899963378906,261.10528564453125,281.9695129394531,294.9275817871094,291.19970703125,1.0,0.4252718687057495,0.6359460949897766,0.6359460949897766,1.0,1.0,-1.6908371448516846,0.6883566975593567,1.002480387687683,0.300049364566803,0.0,0.0,0.620634138584137,162.1394805908203,158.0,12.077858924865724,-15721.2333984375,741.0736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7629089355469,308.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.767578125,18000.0,0.0,0.0,0.3603756129741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6824153065681458,0.6824222207069397,-6.932237738510594e-06,0.0,0.0003657354391179,0.0,0.0,54.42527770996094,0.0,0.0,0.0,0.4374310970306396,4.0,0.0,1.0
654840,293.1894226074219,297.1499938964844,293.1499938964844,0.7211742997169495,-10898.9560546875,304.17822265625,0.9990000128746032,0.8791451454162598,0.6949038505554199,294.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.3685285747051239,0.050000000745058,0.0530721433460712,293.31561279296875,297.1499938964844,293.1499938964844,0.0679197758436203,-1320.71044921875,304.1674194335937,0.5260686874389648,0.1134243905544281,0.0842769965529441,293.235107421875,297.1499938964844,293.1499938964844,0.2547819912433624,-5086.69775390625,304.1608581542969,0.7627773284912109,0.3372915983200073,0.3247562050819397,293.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.3685285747051239,0.050000000745058,0.2517513930797577,291.1998291015625,291.1499938964844,263.0899963378906,261.10528564453125,281.9695129394531,294.9275817871094,291.19970703125,1.0,0.4252718687057495,0.6359460949897766,0.6359460949897766,1.0,1.0,-1.6908371448516846,0.6883566975593567,1.002480387687683,0.300049364566803,0.0,0.0,0.620634138584137,162.1394805908203,158.0,12.077858924865724,-15721.2333984375,741.0736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7629089355469,308.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.767578125,18000.0,0.0,0.0,0.3603756129741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6824153065681458,0.6824222207069397,-6.932237738510594e-06,0.0,0.0003657354391179,0.0,0.0,54.42527770996094,0.0,0.0,0.0,0.4374310970306396,4.0,0.0,1.0
654900,293.18603515625,297.1499938964844,293.1499938964844,0.7191879749298096,-10876.9287109375,304.1766967773437,0.9990000128746032,0.8793113231658936,0.6935186982154846,294.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.3688756823539734,0.050000000745058,0.0530496835708618,293.31573486328125,297.1499938964844,293.1499938964844,0.0662275254726409,-1297.43408203125,304.1673278808594,0.522750198841095,0.111304871737957,0.0827844887971878,293.2342834472656,297.1499938964844,293.1499938964844,0.2539123892784118,-5073.099609375,304.16046142578125,0.7625892162322998,0.3363744616508484,0.3238674700260162,293.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.3688756823539734,0.050000000745058,0.2516448497772217,291.1986999511719,291.1499938964844,263.1000061035156,261.1129150390625,281.9820861816406,294.9266357421875,291.19842529296875,1.0,0.4243360459804535,0.6355025172233582,0.6355025172233582,1.0,1.0,-1.6861587762832642,0.6859758496284485,1.0001829862594604,0.2988409101963043,0.0,0.0,0.6174988150596619,161.4767303466797,158.0,4.815927505493164,-15646.3017578125,735.6067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7918701171875,308.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.326171875,18000.0,0.0,0.0,0.3588305711746216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6752519607543945,0.6752588748931885,-6.870819106552517e-06,0.0,0.0003641674120444,0.0,0.0,53.23947143554688,0.0,0.0,0.0,0.4345837235450744,4.0,0.0,1.0
654960,293.18389892578125,297.1499938964844,293.1499938964844,0.7181883454322815,-10867.6298828125,304.17364501953125,0.9990000128746032,0.8792768120765686,0.6929622888565063,294.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.197021484375,0.369015485048294,0.050000000745058,0.0530406907200813,293.3159484863281,297.1499938964844,293.1499938964844,0.0645299702882766,-1274.2476806640625,304.1672668457031,0.5191787481307983,0.1091643422842025,0.0812904313206672,293.2335205078125,297.1499938964844,293.1499938964844,0.2530872225761413,-5060.21630859375,304.1600646972656,0.7621116638183594,0.3354568481445312,0.3229954242706299,293.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.197021484375,0.369015485048294,0.050000000745058,0.2516022026538849,291.1964111328125,291.1499938964844,263.1099853515625,261.1205444335937,281.9933776855469,294.92645263671875,291.1959228515625,1.0,0.4237892925739288,0.6351547241210938,0.6351547241210938,1.0,1.0,-1.6825867891311646,0.6841433048248291,0.9984434247016908,0.2979390323162079,0.0,0.0,0.6146273016929626,161.17831420898438,161.0,-1.027127027511597,-15582.017578125,732.0429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8214111328125,308.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18126.953125,18000.0,0.0,0.0,0.3572215139865875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686972379684448,0.6687040328979492,-6.814752396167023e-06,0.0,0.0003625344252213,0.0,0.0,52.1688346862793,0.0,0.0,0.0,0.4319789707660675,4.0,0.0,1.0
655020,293.1828918457031,297.1499938964844,293.1499938964844,0.7187296152114868,-10880.935546875,304.1648254394531,0.9990000128746032,0.8786308765411377,0.6938286423683167,294.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.3687982261180877,0.050000000745058,0.0530547872185707,293.3167419433594,297.1499938964844,293.1499938964844,0.0610871873795986,-1227.7366943359375,304.1672668457031,0.5114332437515259,0.1047985106706619,0.0782718807458877,293.23223876953125,297.1499938964844,293.1499938964844,0.2515454888343811,-5036.19189453125,304.1593017578125,0.760452389717102,0.333600789308548,0.3212701380252838,293.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.3687982261180877,0.050000000745058,0.2516690790653229,291.1880187988281,291.1499938964844,263.1300048828125,261.13580322265625,282.0146484375,294.92803955078125,291.18731689453125,1.0,0.423618882894516,0.6344590783119202,0.6344590783119202,1.0,1.0,-1.6780269145965576,0.681651771068573,0.9963750839233398,0.2967403531074524,0.0,0.0,0.6100901961326599,161.44810485839844,164.0,-9.291659355163574,-15480.1875,729.3684692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8725891113281,308.2496032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18098.130859375,18000.0,0.0,0.0,0.353915274143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578500270843506,0.6578567624092102,-6.720855253661284e-06,0.0,0.0003591790155041,0.0,0.0,50.41878890991211,0.0,0.0,0.0,0.4276764094829559,4.0,0.0,1.0
655080,293.1828918457031,297.1499938964844,293.1499938964844,0.7187296152114868,-10880.935546875,304.1648254394531,0.9990000128746032,0.8786308765411377,0.6938286423683167,294.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.3687982261180877,0.050000000745058,0.0530547872185707,293.3167419433594,297.1499938964844,293.1499938964844,0.0610871873795986,-1227.7366943359375,304.1672668457031,0.5114332437515259,0.1047985106706619,0.0782718807458877,293.23223876953125,297.1499938964844,293.1499938964844,0.2515454888343811,-5036.19189453125,304.1593017578125,0.760452389717102,0.333600789308548,0.3212701380252838,293.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.3687982261180877,0.050000000745058,0.2516690790653229,291.1880187988281,291.1499938964844,263.1300048828125,261.13580322265625,282.0146484375,294.92803955078125,291.18731689453125,1.0,0.423618882894516,0.6344590783119202,0.6344590783119202,1.0,1.0,-1.6780269145965576,0.681651771068573,0.9963750839233398,0.2967403531074524,0.0,0.0,0.6100901961326599,161.44810485839844,164.0,-9.291659355163574,-15480.1875,729.3684692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8725891113281,308.2496032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18098.130859375,18000.0,0.0,0.0,0.353915274143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578500270843506,0.6578567624092102,-6.720855253661284e-06,0.0,0.0003591790155041,0.0,0.0,50.41878890991211,0.0,0.0,0.0,0.4276764094829559,4.0,0.0,1.0
655140,293.1854858398437,297.1499938964844,293.1499938964844,0.7218022346496582,-10924.896484375,304.1547546386719,0.9990000128746032,0.8772774934768677,0.6966341137886047,294.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.3680972754955292,0.050000000745058,0.0531004443764686,293.3180847167969,297.1499938964844,293.1499938964844,0.0575259588658809,-1180.31640625,304.1674499511719,0.5031256079673767,0.1003040894865989,0.0751895159482956,293.2313537597656,297.1499938964844,293.1499938964844,0.2500416338443756,-5012.69189453125,304.15869140625,0.7580990195274353,0.3317003548145294,0.3195385932922363,293.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.3680972754955292,0.050000000745058,0.2518856525421142,291.1780700683594,291.1499938964844,263.1499938964844,261.15106201171875,282.0350952148437,294.9317626953125,291.17730712890625,1.0,0.4243459403514862,0.6337634921073914,0.6337634921073914,1.0,1.0,-1.675929307937622,0.680271327495575,0.9956579208374025,0.2961055934429168,0.0,0.0,0.6070131063461304,162.5682373046875,167.0,-12.78849983215332,-15406.1953125,730.9827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9019775390625,308.2394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.486328125,18000.0,0.0,0.0,0.3506638407707214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501829028129578,0.6501895189285278,-6.65325114823645e-06,0.0,0.000355879223207,0.0,0.0,49.19585800170898,0.0,0.0,0.0,0.4246281087398529,4.0,0.0,1.0
655200,293.1854858398437,297.1499938964844,293.1499938964844,0.7218022346496582,-10924.896484375,304.1547546386719,0.9990000128746032,0.8772774934768677,0.6966341137886047,294.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.3680972754955292,0.050000000745058,0.0531004443764686,293.3180847167969,297.1499938964844,293.1499938964844,0.0575259588658809,-1180.31640625,304.1674499511719,0.5031256079673767,0.1003040894865989,0.0751895159482956,293.2313537597656,297.1499938964844,293.1499938964844,0.2500416338443756,-5012.69189453125,304.15869140625,0.7580990195274353,0.3317003548145294,0.3195385932922363,293.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.3680972754955292,0.050000000745058,0.2518856525421142,291.1780700683594,291.1499938964844,263.1499938964844,261.15106201171875,282.0350952148437,294.9317626953125,291.17730712890625,1.0,0.4243459403514862,0.6337634921073914,0.6337634921073914,1.0,1.0,-1.675929307937622,0.680271327495575,0.9956579208374025,0.2961055934429168,0.0,0.0,0.6070131063461304,162.5682373046875,167.0,-12.78849983215332,-15406.1953125,730.9827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9019775390625,308.2394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.486328125,18000.0,0.0,0.0,0.3506638407707214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501829028129578,0.6501895189285278,-6.65325114823645e-06,0.0,0.000355879223207,0.0,0.0,49.19585800170898,0.0,0.0,0.0,0.4246281087398529,4.0,0.0,1.0
655260,293.1908874511719,297.1499938964844,293.1499938964844,0.726697564125061,-10989.9697265625,304.1450500488281,0.9990000128746032,0.8752832412719727,0.7007824778556824,294.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.3670690655708313,0.050000000745058,0.053168274462223,293.3199157714844,297.1499938964844,293.1499938964844,0.0538131594657897,-1131.5904541015625,304.1678161621094,0.4943970739841461,0.095674343407154,0.0720294043421745,293.2308349609375,297.1499938964844,293.1499938964844,0.2485152035951614,-4988.71875,304.1583557128906,0.7552719712257385,0.3297470211982727,0.3177806735038757,293.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.3670690655708313,0.050000000745058,0.2522073984146118,291.1683349609375,291.1499938964844,263.1700134277344,261.1663513183594,282.0563049316406,294.9371643066406,291.16766357421875,1.0,0.4256888031959533,0.6329464912414551,0.6329464912414551,1.0,1.0,-1.675472378730774,0.6795658469200134,0.9959064722061156,0.2957781851291656,0.0,0.0,0.6052312850952148,164.28363037109375,170.0,-13.177611351013184,-15350.5400390625,735.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9026794433594,308.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.96875,18000.0,0.0,0.0,0.3476393520832062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453917622566223,0.6453983783721924,-6.609560841752682e-06,0.0,0.0003528097295202,0.0,0.0,48.43221282958984,0.0,0.0,0.0,0.4227110743522644,4.0,0.0,1.0
655320,293.1908874511719,297.1499938964844,293.1499938964844,0.726697564125061,-10989.9697265625,304.1450500488281,0.9990000128746032,0.8752832412719727,0.7007824778556824,294.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.3670690655708313,0.050000000745058,0.053168274462223,293.3199157714844,297.1499938964844,293.1499938964844,0.0538131594657897,-1131.5904541015625,304.1678161621094,0.4943970739841461,0.095674343407154,0.0720294043421745,293.2308349609375,297.1499938964844,293.1499938964844,0.2485152035951614,-4988.71875,304.1583557128906,0.7552719712257385,0.3297470211982727,0.3177806735038757,293.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.3670690655708313,0.050000000745058,0.2522073984146118,291.1683349609375,291.1499938964844,263.1700134277344,261.1663513183594,282.0563049316406,294.9371643066406,291.16766357421875,1.0,0.4256888031959533,0.6329464912414551,0.6329464912414551,1.0,1.0,-1.675472378730774,0.6795658469200134,0.9959064722061156,0.2957781851291656,0.0,0.0,0.6052312850952148,164.28363037109375,170.0,-13.177611351013184,-15350.5400390625,735.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9026794433594,308.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.96875,18000.0,0.0,0.0,0.3476393520832062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453917622566223,0.6453983783721924,-6.609560841752682e-06,0.0,0.0003528097295202,0.0,0.0,48.43221282958984,0.0,0.0,0.0,0.4227110743522644,4.0,0.0,1.0
655380,293.1985168457031,297.1499938964844,293.1499938964844,0.7329124808311462,-11069.6337890625,304.1363830566406,0.9990000128746032,0.8727083206176758,0.7058525085449219,294.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.3658259510993957,0.050000000745058,0.0532517097890377,293.3222045898437,297.1499938964844,293.1499938964844,0.0499364659190177,-1081.416748046875,304.1683349609375,0.4850390255451202,0.0909101590514183,0.0687861144542694,293.2306213378906,297.1499938964844,293.1499938964844,0.2469411045312881,-4963.87548828125,304.158203125,0.7521333694458008,0.3277393281459808,0.3159869611263275,293.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.3658259510993957,0.050000000745058,0.2526031732559204,291.15948486328125,291.1499938964844,263.19000244140625,261.1817321777344,282.0774841308594,294.94384765625,291.15887451171875,1.0,0.4274497628211975,0.6321295499801636,0.6321295499801636,1.0,1.0,-1.6760869026184082,0.6793392896652222,0.9967476725578308,0.295689046382904,0.0,0.0,0.6045660972595215,166.41629028320312,173.0,-12.37568473815918,-15307.3193359375,742.0828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733825683594,308.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.451171875,18000.0,0.0,0.0,0.3449726998806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430509090423584,0.6430575251579285,-6.586153631360503e-06,0.0,0.0003501034225337,0.0,0.0,48.04965591430664,0.0,0.0,0.0,0.4217553436756134,4.0,0.0,1.0
655440,293.1985168457031,297.1499938964844,293.1499938964844,0.7329124808311462,-11069.6337890625,304.1363830566406,0.9990000128746032,0.8727083206176758,0.7058525085449219,294.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.3658259510993957,0.050000000745058,0.0532517097890377,293.3222045898437,297.1499938964844,293.1499938964844,0.0499364659190177,-1081.416748046875,304.1683349609375,0.4850390255451202,0.0909101590514183,0.0687861144542694,293.2306213378906,297.1499938964844,293.1499938964844,0.2469411045312881,-4963.87548828125,304.158203125,0.7521333694458008,0.3277393281459808,0.3159869611263275,293.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.3658259510993957,0.050000000745058,0.2526031732559204,291.15948486328125,291.1499938964844,263.19000244140625,261.1817321777344,282.0774841308594,294.94384765625,291.15887451171875,1.0,0.4274497628211975,0.6321295499801636,0.6321295499801636,1.0,1.0,-1.6760869026184082,0.6793392896652222,0.9967476725578308,0.295689046382904,0.0,0.0,0.6045660972595215,166.41629028320312,173.0,-12.37568473815918,-15307.3193359375,742.0828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733825683594,308.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.451171875,18000.0,0.0,0.0,0.3449726998806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430509090423584,0.6430575251579285,-6.586153631360503e-06,0.0,0.0003501034225337,0.0,0.0,48.04965591430664,0.0,0.0,0.0,0.4217553436756134,4.0,0.0,1.0
655500,293.20294189453125,297.1499938964844,293.1499938964844,0.736396074295044,-11113.447265625,304.1325378417969,0.9990000128746032,0.8712195158004761,0.7086372971534729,294.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.3651494979858398,0.050000000745058,0.0532977916300296,293.3234558105469,297.1499938964844,293.1499938964844,0.0479363501071929,-1055.7762451171875,304.16864013671875,0.4798640310764313,0.0884790122509002,0.0671329796314239,293.23065185546875,297.1499938964844,293.1499938964844,0.2461327016353607,-4951.07421875,304.1581726074219,0.750484824180603,0.3267157971858978,0.3150756061077118,293.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.3651494979858398,0.050000000745058,0.2528217732906341,291.1554870605469,291.1499938964844,263.20001220703125,261.1894836425781,282.0880432128906,294.94757080078125,291.1549377441406,1.0,0.4284423291683197,0.6317210793495178,0.6317210793495178,1.0,1.0,-1.6766691207885742,0.6793490648269653,0.9973200559616088,0.2957049608230591,0.0,0.0,0.6046063899993896,167.59878540039062,173.0,-11.67349624633789,-15289.365234375,745.9021606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8481750488281,308.1622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.373046875,18000.0,0.0,0.0,0.343803346157074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427080035209656,0.6427145600318909,-6.5811968852358405e-06,0.0,0.000348916684743,0.0,0.0,47.984859466552734,0.0,0.0,0.0,0.4215998649597168,4.0,0.0,1.0
655560,293.207763671875,297.1499938964844,293.1499938964844,0.7400692105293274,-11159.1708984375,304.1290283203125,0.9990000128746032,0.8696068525314331,0.711545467376709,294.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.3644478321075439,0.050000000745058,0.0533461086452007,293.3247985839844,297.1499938964844,293.1499938964844,0.0458959639072418,-1029.76806640625,304.1689758300781,0.474057674407959,0.0860168933868408,0.0654593706130981,293.230712890625,297.1499938964844,293.1499938964844,0.2453077733516693,-4937.98291015625,304.158203125,0.7488003373146057,0.3256800770759582,0.3141546845436096,293.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.3644478321075439,0.050000000745058,0.2530509829521179,291.15185546875,291.1499938964844,263.2099914550781,261.1972351074219,282.09881591796875,294.9515075683594,291.1513671875,1.0,0.4294896721839905,0.6312909126281738,0.6312909126281738,1.0,1.0,-1.67737877368927,0.6794044375419617,0.9979743361473083,0.2957370281219482,0.0,0.0,0.6048492193222046,168.8404998779297,161.0,-10.769753456115724,-15273.1435546875,749.9909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8167419433594,308.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.3427524864673614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64283287525177,0.6428394913673401,-6.580128228961257e-06,0.0,0.0003478502039797,0.0,0.0,47.99170684814453,0.0,0.0,0.0,0.4216272234916687,4.0,0.0,1.0
655620,293.2115783691406,297.1499938964844,293.1499938964844,0.7361966371536255,-11102.345703125,304.1430358886719,0.9990000128746032,0.8673400282859802,0.707579493522644,294.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.3654062449932098,0.050000000745058,0.0532803237438201,293.3270874023437,297.1499938964844,293.1499938964844,0.0415424406528472,-974.47412109375,304.1698913574219,0.4624239802360534,0.0811274722218513,0.0619780868291854,293.2305603027344,297.1499938964844,293.1499938964844,0.2432068139314651,-4904.05615234375,304.15899658203125,0.7486206889152527,0.3236665427684784,0.3121688663959503,293.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.3654062449932098,0.050000000745058,0.2527389228343963,291.15899658203125,291.1499938964844,263.2300109863281,261.2128295898437,282.1301574707031,294.9554748535156,291.160400390625,1.0,0.42640420794487,0.6304305791854858,0.6304305791854858,1.0,1.0,-1.665610671043396,0.6735104918479919,0.992100179195404,0.2930326461791992,0.0,0.0,0.6035405993461609,166.94790649414062,149.0,10.518328666687012,-15168.4013671875,735.6320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.748046875,308.1031188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.39453125,18000.0,0.0,0.0,0.3409125506877899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422925591468811,0.6422991752624512,-6.579543423868017e-06,0.0,0.0003459829022176,0.0,0.0,47.9317626953125,0.0,0.0,0.0,0.4213920831680298,4.0,0.0,1.0
655680,293.2115783691406,297.1499938964844,293.1499938964844,0.7361966371536255,-11102.345703125,304.1430358886719,0.9990000128746032,0.8673400282859802,0.707579493522644,294.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.3654062449932098,0.050000000745058,0.0532803237438201,293.3270874023437,297.1499938964844,293.1499938964844,0.0415424406528472,-974.47412109375,304.1698913574219,0.4624239802360534,0.0811274722218513,0.0619780868291854,293.2305603027344,297.1499938964844,293.1499938964844,0.2432068139314651,-4904.05615234375,304.15899658203125,0.7486206889152527,0.3236665427684784,0.3121688663959503,293.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.3654062449932098,0.050000000745058,0.2527389228343963,291.15899658203125,291.1499938964844,263.2300109863281,261.2128295898437,282.1301574707031,294.9554748535156,291.160400390625,1.0,0.42640420794487,0.6304305791854858,0.6304305791854858,1.0,1.0,-1.665610671043396,0.6735104918479919,0.992100179195404,0.2930326461791992,0.0,0.0,0.6035405993461609,166.94790649414062,149.0,10.518328666687012,-15168.4013671875,735.6320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.748046875,308.1031188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.39453125,18000.0,0.0,0.0,0.3409125506877899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422925591468811,0.6422991752624512,-6.579543423868017e-06,0.0,0.0003459829022176,0.0,0.0,47.9317626953125,0.0,0.0,0.0,0.4213920831680298,4.0,0.0,1.0
655740,293.2037658691406,297.1499938964844,293.1499938964844,0.7228759527206421,-10926.8134765625,304.1676940917969,0.9990000128746032,0.8673442602157593,0.6962347626686096,294.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.3681977689266205,0.050000000745058,0.0530941449105739,293.3280029296875,297.1499938964844,293.1499938964844,0.0371589623391628,-918.7399291992188,304.1705627441406,0.4516313076019287,0.076451189815998,0.0585284046828746,293.2295227050781,297.1499938964844,293.1499938964844,0.2408326417207718,-4865.4296875,304.1599426269531,0.7509868144989014,0.3218318521976471,0.3102068305015564,293.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.3681977689266205,0.050000000745058,0.2518557608127594,291.1806030273437,291.1499938964844,263.25,261.2285461425781,282.16680908203125,294.95245361328125,291.1822814941406,1.0,0.4200524985790252,0.6295702457427979,0.6295702457427979,1.0,1.0,-1.6442136764526367,0.6632671356201172,0.9809466004371644,0.2882528007030487,0.0,0.0,0.5980481505393982,161.81622314453125,152.0,25.42376708984375,-14965.119140625,705.1951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7095031738281,308.0691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.005859375,18000.0,0.0,0.0,0.3389982283115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340960264205933,0.6341025829315186,-6.53107736070524e-06,0.0,0.0003440401051193,0.0,0.0,46.80052185058594,0.0,0.0,0.0,0.4183773696422577,4.0,0.0,1.0
655800,293.2037658691406,297.1499938964844,293.1499938964844,0.7228759527206421,-10926.8134765625,304.1676940917969,0.9990000128746032,0.8673442602157593,0.6962347626686096,294.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.3681977689266205,0.050000000745058,0.0530941449105739,293.3280029296875,297.1499938964844,293.1499938964844,0.0371589623391628,-918.7399291992188,304.1705627441406,0.4516313076019287,0.076451189815998,0.0585284046828746,293.2295227050781,297.1499938964844,293.1499938964844,0.2408326417207718,-4865.4296875,304.1599426269531,0.7509868144989014,0.3218318521976471,0.3102068305015564,293.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.3681977689266205,0.050000000745058,0.2518557608127594,291.1806030273437,291.1499938964844,263.25,261.2285461425781,282.16680908203125,294.95245361328125,291.1822814941406,1.0,0.4200524985790252,0.6295702457427979,0.6295702457427979,1.0,1.0,-1.6442136764526367,0.6632671356201172,0.9809466004371644,0.2882528007030487,0.0,0.0,0.5980481505393982,161.81622314453125,152.0,25.42376708984375,-14965.119140625,705.1951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7095031738281,308.0691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.005859375,18000.0,0.0,0.0,0.3389982283115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340960264205933,0.6341025829315186,-6.53107736070524e-06,0.0,0.0003440401051193,0.0,0.0,46.80052185058594,0.0,0.0,0.0,0.4183773696422577,4.0,0.0,1.0
655860,293.1931457519531,297.1499938964844,293.1499938964844,0.7147960662841797,-10826.78125,304.1747131347656,0.9990000128746032,0.868147611618042,0.6900557279586792,294.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.3697497844696045,0.050000000745058,0.0529940538108348,293.3280334472656,297.1499938964844,293.1499938964844,0.0331390462815761,-867.0841064453125,304.1703796386719,0.4397865533828735,0.0719358026981353,0.0552831143140792,293.2279052734375,297.1499938964844,293.1499938964844,0.2389160841703415,-4834.60791015625,304.1597900390625,0.751802921295166,0.320144772529602,0.3084940612316131,293.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.3697497844696045,0.050000000745058,0.251380980014801,291.1918640136719,291.1499938964844,263.2699890136719,261.244384765625,282.1949462890625,294.94830322265625,291.19171142578125,1.0,0.4167484641075134,0.628885805606842,0.628885805606842,1.0,1.0,-1.6301440000534058,0.6564605832099915,0.9736834168434144,0.2851026058197021,0.0,0.0,0.5913705825805664,159.01158142089844,155.0,12.326255798339844,-14774.6826171875,687.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7190246582031,308.03204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.5,18000.0,0.0,0.0,0.3366587460041046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207861304283142,0.62079256772995,-6.437227057176642e-06,0.0,0.0003416658437345,0.0,0.0,44.91339111328125,0.0,0.0,0.0,0.4134290516376495,4.0,0.0,1.0
655920,293.1931457519531,297.1499938964844,293.1499938964844,0.7147960662841797,-10826.78125,304.1747131347656,0.9990000128746032,0.868147611618042,0.6900557279586792,294.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.3697497844696045,0.050000000745058,0.0529940538108348,293.3280334472656,297.1499938964844,293.1499938964844,0.0331390462815761,-867.0841064453125,304.1703796386719,0.4397865533828735,0.0719358026981353,0.0552831143140792,293.2279052734375,297.1499938964844,293.1499938964844,0.2389160841703415,-4834.60791015625,304.1597900390625,0.751802921295166,0.320144772529602,0.3084940612316131,293.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.3697497844696045,0.050000000745058,0.251380980014801,291.1918640136719,291.1499938964844,263.2699890136719,261.244384765625,282.1949462890625,294.94830322265625,291.19171142578125,1.0,0.4167484641075134,0.628885805606842,0.628885805606842,1.0,1.0,-1.6301440000534058,0.6564605832099915,0.9736834168434144,0.2851026058197021,0.0,0.0,0.5913705825805664,159.01158142089844,155.0,12.326255798339844,-14774.6826171875,687.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7190246582031,308.03204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.5,18000.0,0.0,0.0,0.3366587460041046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207861304283142,0.62079256772995,-6.437227057176642e-06,0.0,0.0003416658437345,0.0,0.0,44.91339111328125,0.0,0.0,0.0,0.4134290516376495,4.0,0.0,1.0
655980,293.1877746582031,297.1499938964844,293.1499938964844,0.7119665741920471,-10796.46875,304.1710510253906,0.9990000128746032,0.86814945936203,0.688170313835144,294.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.3702279031276703,0.050000000745058,0.0529637187719345,293.32818603515625,297.1499938964844,293.1499938964844,0.0293666515499353,-817.1805419921875,304.1698913574219,0.4271205961704254,0.0673922374844551,0.0520960688591003,293.226318359375,297.1499938964844,293.1499938964844,0.2373983263969421,-4810.52294921875,304.1590576171875,0.7512171864509583,0.3184938132762909,0.3069065809249878,293.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.3702279031276703,0.050000000745058,0.2512370645999908,291.1891174316406,291.1499938964844,263.2900085449219,261.2603454589844,282.21942138671875,294.94732666015625,291.1887512207031,1.0,0.4152999818325043,0.6282013654708862,0.6282013654708862,1.0,1.0,-1.621936559677124,0.6522931456565857,0.9696433544158936,0.2832919061183929,0.0,0.0,0.5863062143325806,158.09295654296875,158.0,0.0895219296216964,-14641.8671875,678.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7513732910156,308.0141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18097.451171875,18000.0,0.0,0.0,0.3339968025684356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609821617603302,0.609827995300293,-6.350982857838972e-06,0.0,0.0003389642806723,0.0,0.0,43.3444709777832,0.0,0.0,0.0,0.4092439711093902,4.0,0.0,1.0
656040,293.1877746582031,297.1499938964844,293.1499938964844,0.7119665741920471,-10796.46875,304.1710510253906,0.9990000128746032,0.86814945936203,0.688170313835144,294.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.3702279031276703,0.050000000745058,0.0529637187719345,293.32818603515625,297.1499938964844,293.1499938964844,0.0293666515499353,-817.1805419921875,304.1698913574219,0.4271205961704254,0.0673922374844551,0.0520960688591003,293.226318359375,297.1499938964844,293.1499938964844,0.2373983263969421,-4810.52294921875,304.1590576171875,0.7512171864509583,0.3184938132762909,0.3069065809249878,293.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.3702279031276703,0.050000000745058,0.2512370645999908,291.1891174316406,291.1499938964844,263.2900085449219,261.2603454589844,282.21942138671875,294.94732666015625,291.1887512207031,1.0,0.4152999818325043,0.6282013654708862,0.6282013654708862,1.0,1.0,-1.621936559677124,0.6522931456565857,0.9696433544158936,0.2832919061183929,0.0,0.0,0.5863062143325806,158.09295654296875,158.0,0.0895219296216964,-14641.8671875,678.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7513732910156,308.0141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18097.451171875,18000.0,0.0,0.0,0.3339968025684356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609821617603302,0.609827995300293,-6.350982857838972e-06,0.0,0.0003389642806723,0.0,0.0,43.3444709777832,0.0,0.0,0.0,0.4092439711093902,4.0,0.0,1.0
656100,293.1868591308594,297.1499938964844,293.1499938964844,0.7119008898735046,-10798.6015625,304.1673278808594,0.9990000128746032,0.8678558468818665,0.6883435845375061,294.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.3701840043067932,0.050000000745058,0.0529665276408195,293.3284606933594,297.1499938964844,293.1499938964844,0.0274004656821489,-791.4473876953125,304.1697998046875,0.4206999540328979,0.0650841146707534,0.0504944995045661,293.22564697265625,297.1499938964844,293.1499938964844,0.2366912215948104,-4799.3232421875,304.15869140625,0.7505451440811157,0.3176616728305816,0.3061292469501495,293.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.3701840043067932,0.050000000745058,0.2512504160404205,291.1861877441406,291.1499938964844,263.29998779296875,261.26837158203125,282.2309265136719,294.9478454589844,291.1856689453125,1.0,0.4150995314121246,0.6278591752052307,0.6278591752052307,1.0,1.0,-1.6193071603775024,0.6508713960647583,0.9684357047080994,0.2827198803424835,0.0,0.0,0.5841842293739319,158.1185302734375,158.0,-4.184187889099121,-14589.17578125,676.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.768310546875,308.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18087.6015625,18000.0,0.0,0.0,0.3326065242290497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051151156425476,0.6051214337348938,-6.314031907095341e-06,0.0,0.0003375533269718,0.0,0.0,42.68156814575195,0.0,0.0,0.0,0.4074549674987793,4.0,0.0,1.0
