time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656160,293.1868896484375,297.1499938964844,293.1499938964844,0.7125542759895325,-10809.6787109375,304.1629943847656,0.9990000128746032,0.8673816323280334,0.689079999923706,294.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.3699972033500671,0.050000000745058,0.0529784113168716,293.328857421875,297.1499938964844,293.1499938964844,0.0257102493196725,-766.6773681640625,304.1693115234375,0.4142974019050598,0.0627476349472999,0.0488806925714015,293.2250366210937,297.1499938964844,293.1499938964844,0.236003577709198,-4788.43115234375,304.1583557128906,0.7496781945228577,0.3168197274208069,0.3053532540798187,293.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.3699972033500671,0.050000000745058,0.2513067722320556,291.1824645996094,291.1499938964844,263.3099975585937,261.27642822265625,282.2420349121094,294.94891357421875,291.1818542480469,1.0,0.4151615798473358,0.6275257468223572,0.6275257468223572,1.0,1.0,-1.6174033880233765,0.649779200553894,0.9676241874694824,0.2823174893856048,0.0,0.0,0.5823920369148254,158.3883514404297,161.0,-7.312095642089844,-14544.458984375,676.2223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7830810546875,308.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.267578125,18000.0,0.0,0.0,0.3312067091464996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010473370552063,0.6010536551475525,-6.2816748140903655e-06,0.0,0.0003361326816957,0.0,0.0,42.111236572265625,0.0,0.0,0.0,0.4059065580368042,4.0,0.0,1.0
656220,293.1895446777344,297.1499938964844,293.1499938964844,0.7156214714050293,-10853.1298828125,304.153564453125,0.9990000128746032,0.8659148812294006,0.6919097900390625,294.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.3692823350429535,0.050000000745058,0.0530241504311561,293.3300170898437,297.1499938964844,293.1499938964844,0.0223570726811885,-716.1578979492188,304.16845703125,0.401202917098999,0.0579784549772739,0.0456041060388088,293.2241516113281,297.1499938964844,293.1499938964844,0.2346406430006027,-4766.79052734375,304.1578674316406,0.7474740147590637,0.3150980472564697,0.3037903010845184,293.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.3692823350429535,0.050000000745058,0.2515237331390381,291.1741943359375,291.1499938964844,263.3299865722656,261.29266357421875,282.2635192871094,294.9524230957031,291.1735534667969,1.0,0.4159143269062042,0.6268588900566101,0.6268588900566101,1.0,1.0,-1.615304946899414,0.6483615636825562,0.966943383216858,0.2818945944309234,0.0,0.0,0.5797178149223328,159.5182342529297,164.0,-10.509422302246094,-14474.2578125,677.8294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8002624511719,307.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.619140625,18000.0,0.0,0.0,0.32846200466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948103070259094,0.5948165059089661,-6.23126061327639e-06,0.0,0.0003333471831865,0.0,0.0,41.24126815795898,0.0,0.0,0.0,0.4035252332687378,4.0,0.0,1.0
656280,293.1895446777344,297.1499938964844,293.1499938964844,0.7156214714050293,-10853.1298828125,304.153564453125,0.9990000128746032,0.8659148812294006,0.6919097900390625,294.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.3692823350429535,0.050000000745058,0.0530241504311561,293.3300170898437,297.1499938964844,293.1499938964844,0.0223570726811885,-716.1578979492188,304.16845703125,0.401202917098999,0.0579784549772739,0.0456041060388088,293.2241516113281,297.1499938964844,293.1499938964844,0.2346406430006027,-4766.79052734375,304.1578674316406,0.7474740147590637,0.3150980472564697,0.3037903010845184,293.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.3692823350429535,0.050000000745058,0.2515237331390381,291.1741943359375,291.1499938964844,263.3299865722656,261.29266357421875,282.2635192871094,294.9524230957031,291.1735534667969,1.0,0.4159143269062042,0.6268588900566101,0.6268588900566101,1.0,1.0,-1.615304946899414,0.6483615636825562,0.966943383216858,0.2818945944309234,0.0,0.0,0.5797178149223328,159.5182342529297,164.0,-10.509422302246094,-14474.2578125,677.8294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8002624511719,307.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.619140625,18000.0,0.0,0.0,0.32846200466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948103070259094,0.5948165059089661,-6.23126061327639e-06,0.0,0.0003333471831865,0.0,0.0,41.24126815795898,0.0,0.0,0.0,0.4035252332687378,4.0,0.0,1.0
656340,293.19500732421875,297.1499938964844,293.1499938964844,0.7204964756965637,-10917.697265625,304.144287109375,0.9990000128746032,0.8638114333152771,0.6960784196853638,294.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.3682376444339752,0.050000000745058,0.0530918464064598,293.3316955566406,297.1499938964844,293.1499938964844,0.0191945862025022,-663.8925170898438,304.1675720214844,0.384753555059433,0.0530772916972637,0.0422519296407699,293.2236633300781,297.1499938964844,293.1499938964844,0.2332568019628524,-4744.7197265625,304.15753173828125,0.744810938835144,0.3133201897144317,0.3021976053714752,293.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.3682376444339752,0.050000000745058,0.2518448531627655,291.1659240722656,291.1499938964844,263.3500061035156,261.3090515136719,282.2843933105469,294.9575500488281,291.1653137207031,1.0,0.4172824025154114,0.6261919736862183,0.6261919736862183,1.0,1.0,-1.6148393154144287,0.6476778984069824,0.9671614170074464,0.2818216383457184,0.0,0.0,0.5781564116477966,161.23611450195312,167.0,-11.199058532714844,-14422.7587890625,682.2185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79559326171875,307.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.130859375,18000.0,0.0,0.0,0.3259106874465942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908803343772888,0.5908865332603455,-6.198331448104e-06,0.0,0.0003307579318061,0.0,0.0,40.6923942565918,0.0,0.0,0.0,0.4020141065120697,4.0,0.0,1.0
656400,293.19500732421875,297.1499938964844,293.1499938964844,0.7204964756965637,-10917.697265625,304.144287109375,0.9990000128746032,0.8638114333152771,0.6960784196853638,294.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.3682376444339752,0.050000000745058,0.0530918464064598,293.3316955566406,297.1499938964844,293.1499938964844,0.0191945862025022,-663.8925170898438,304.1675720214844,0.384753555059433,0.0530772916972637,0.0422519296407699,293.2236633300781,297.1499938964844,293.1499938964844,0.2332568019628524,-4744.7197265625,304.15753173828125,0.744810938835144,0.3133201897144317,0.3021976053714752,293.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.3682376444339752,0.050000000745058,0.2518448531627655,291.1659240722656,291.1499938964844,263.3500061035156,261.3090515136719,282.2843933105469,294.9575500488281,291.1653137207031,1.0,0.4172824025154114,0.6261919736862183,0.6261919736862183,1.0,1.0,-1.6148393154144287,0.6476778984069824,0.9671614170074464,0.2818216383457184,0.0,0.0,0.5781564116477966,161.23611450195312,167.0,-11.199058532714844,-14422.7587890625,682.2185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79559326171875,307.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.130859375,18000.0,0.0,0.0,0.3259106874465942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908803343772888,0.5908865332603455,-6.198331448104e-06,0.0,0.0003307579318061,0.0,0.0,40.6923942565918,0.0,0.0,0.0,0.4020141065120697,4.0,0.0,1.0
656460,293.2025756835937,297.1499938964844,293.1499938964844,0.7265339493751526,-10994.923828125,304.1361999511719,0.9990000128746032,0.8611383438110352,0.7010322213172913,294.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.3670092821121216,0.050000000745058,0.0531728118658065,293.3339233398437,297.1499938964844,293.1499938964844,0.0166476927697658,-617.5528564453125,304.1388854980469,0.3676413893699646,0.050000000745058,0.0393859706819057,293.2235107421875,297.1499938964844,293.1499938964844,0.2318235039710998,-4721.75048828125,304.15740966796875,0.7418853640556335,0.3114838898181915,0.300563782453537,293.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.3670092821121216,0.050000000745058,0.2522289156913757,291.158447265625,291.1499938964844,263.3699951171875,261.3255615234375,282.3052978515625,294.9638977050781,291.1578674316406,1.0,0.4190840721130371,0.6254398226737976,0.6254398226737976,1.0,1.0,-1.6159409284591677,0.6476618051528931,0.9682791829109192,0.2819933593273163,0.0,0.0,0.5775396823883057,163.3191375732422,155.0,-10.776970863342283,-14385.8564453125,688.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7669372558594,307.9288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.779296875,18000.0,0.0,0.0,0.3236644864082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889405608177185,0.5889467597007751,-6.180509899422759e-06,0.0,0.0003284783160779,0.0,0.0,40.41469955444336,0.0,0.0,0.0,0.4012506604194641,4.0,0.0,1.0
656520,293.2025756835937,297.1499938964844,293.1499938964844,0.7265339493751526,-10994.923828125,304.1361999511719,0.9990000128746032,0.8611383438110352,0.7010322213172913,294.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.3670092821121216,0.050000000745058,0.0531728118658065,293.3339233398437,297.1499938964844,293.1499938964844,0.0166476927697658,-617.5528564453125,304.1388854980469,0.3676413893699646,0.050000000745058,0.0393859706819057,293.2235107421875,297.1499938964844,293.1499938964844,0.2318235039710998,-4721.75048828125,304.15740966796875,0.7418853640556335,0.3114838898181915,0.300563782453537,293.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.3670092821121216,0.050000000745058,0.2522289156913757,291.158447265625,291.1499938964844,263.3699951171875,261.3255615234375,282.3052978515625,294.9638977050781,291.1578674316406,1.0,0.4190840721130371,0.6254398226737976,0.6254398226737976,1.0,1.0,-1.6159409284591677,0.6476618051528931,0.9682791829109192,0.2819933593273163,0.0,0.0,0.5775396823883057,163.3191375732422,155.0,-10.776970863342283,-14385.8564453125,688.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7669372558594,307.9288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.779296875,18000.0,0.0,0.0,0.3236644864082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889405608177185,0.5889467597007751,-6.180509899422759e-06,0.0,0.0003284783160779,0.0,0.0,40.41469955444336,0.0,0.0,0.0,0.4012506604194641,4.0,0.0,1.0
656580,293.2045288085937,297.1499938964844,293.1499938964844,0.7213875651359558,-10923.3330078125,304.1499328613281,0.9990000128746032,0.8593862652778625,0.6959261894226074,294.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.3682757914066314,0.050000000745058,0.0530893988907337,293.3392639160156,297.1499938964844,293.1499938964844,0.0161997396498918,-610.4083251953125,304.05596923828125,0.368277370929718,0.050000000745058,0.0392119288444519,293.2232360839844,297.1499938964844,293.1499938964844,0.2300098985433578,-4692.18408203125,304.1579895019531,0.7421843409538269,0.3096783757209778,0.2987582683563232,293.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.3682757914066314,0.050000000745058,0.2518332302570343,291.1615600585937,291.1499938964844,263.3900146484375,261.3422241210937,282.3358459472656,294.9673156738281,291.16278076171875,1.0,0.4159522652626037,0.624687671661377,0.624687671661377,1.0,1.0,-1.6068694591522217,0.6429453492164612,0.9639241099357604,0.2804675698280334,0.0,0.0,0.5761308073997498,161.0576171875,158.0,6.563371658325195,-14299.701171875,676.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7220764160156,307.9047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.23828125,18000.0,0.0,0.0,0.3217348754405975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875486135482788,0.5875548124313354,-6.17157411397784e-06,0.0,0.000326520006638,0.0,0.0,40.23663711547852,0.0,0.0,0.0,0.4006993174552917,4.0,0.0,1.0
656640,293.2045288085937,297.1499938964844,293.1499938964844,0.7213875651359558,-10923.3330078125,304.1499328613281,0.9990000128746032,0.8593862652778625,0.6959261894226074,294.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.3682757914066314,0.050000000745058,0.0530893988907337,293.3392639160156,297.1499938964844,293.1499938964844,0.0161997396498918,-610.4083251953125,304.05596923828125,0.368277370929718,0.050000000745058,0.0392119288444519,293.2232360839844,297.1499938964844,293.1499938964844,0.2300098985433578,-4692.18408203125,304.1579895019531,0.7421843409538269,0.3096783757209778,0.2987582683563232,293.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.3682757914066314,0.050000000745058,0.2518332302570343,291.1615600585937,291.1499938964844,263.3900146484375,261.3422241210937,282.3358459472656,294.9673156738281,291.16278076171875,1.0,0.4159522652626037,0.624687671661377,0.624687671661377,1.0,1.0,-1.6068694591522217,0.6429453492164612,0.9639241099357604,0.2804675698280334,0.0,0.0,0.5761308073997498,161.0576171875,158.0,6.563371658325195,-14299.701171875,676.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7220764160156,307.9047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.23828125,18000.0,0.0,0.0,0.3217348754405975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875486135482788,0.5875548124313354,-6.17157411397784e-06,0.0,0.000326520006638,0.0,0.0,40.23663711547852,0.0,0.0,0.0,0.4006993174552917,4.0,0.0,1.0
656700,293.2025451660156,297.1499938964844,293.1499938964844,0.7192913889884949,-10895.9677734375,304.1536560058594,0.9990000128746032,0.8590822219848633,0.6943160891532898,294.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.368678331375122,0.050000000745058,0.0530632399022579,293.3426208496094,297.1499938964844,293.1499938964844,0.0160290915518999,-607.744384765625,304.0125427246094,0.3686783611774444,0.050000000745058,0.0391923338174819,293.2229309082031,297.1499938964844,293.1499938964844,0.2290665805339813,-4676.74462890625,304.15826416015625,0.7420600652694702,0.3088115155696869,0.2979079782962799,293.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.368678331375122,0.050000000745058,0.2517091631889343,291.16802978515625,291.1499938964844,263.3999938964844,261.3506164550781,282.34930419921875,294.9676208496094,291.1682434082031,1.0,0.4153067469596863,0.624311625957489,0.624311625957489,1.0,1.0,-1.6037062406539917,0.6412292718887329,0.9624769687652588,0.2799016535282135,0.0,0.0,0.5742498636245728,160.3438720703125,158.0,8.000802993774414,-14243.9443359375,671.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7029113769531,307.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.111328125,18000.0,0.0,0.0,0.3208020329475403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846335887908936,0.5846397280693054,-6.156223207653966e-06,0.0,0.000325573288137,0.0,0.0,39.88309097290039,0.0,0.0,0.0,0.3996847867965698,4.0,0.0,1.0
656760,293.2015991210937,297.1499938964844,293.1499938964844,0.7187911868095398,-10889.9345703125,304.15386962890625,0.9990000128746032,0.8586038947105408,0.6938204765319824,294.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.368802547454834,0.050000000745058,0.0530552007257938,293.3461608886719,297.1499938964844,293.1499938964844,0.0158821661025285,-605.6309204101562,303.9681701660156,0.368802547454834,0.050000000745058,0.0391863919794559,293.2225952148437,297.1499938964844,293.1499938964844,0.228305846452713,-4664.49267578125,304.1581420898437,0.7415845394134521,0.3079512417316437,0.2970868647098541,293.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.368802547454834,0.050000000745058,0.2516710460186004,291.16650390625,291.1499938964844,263.4100036621094,261.35906982421875,282.361083984375,294.9685974121094,291.1659851074219,1.0,0.4150087535381317,0.6239575147628784,0.6239575147628784,1.0,1.0,-1.6020618677139282,0.6402140259742737,0.9618478417396544,0.2796467244625091,0.0,0.0,0.5732758641242981,160.1178741455078,161.0,0.859538197517395,-14197.74609375,670.0272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864318847656,307.8548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.66796875,18000.0,0.0,0.0,0.3198780119419098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818638801574707,0.5818700194358826,-6.136730007710867e-06,0.0,0.0003246355045121,0.0,0.0,39.52303695678711,0.0,0.0,0.0,0.3987087309360504,4.0,0.0,1.0
656820,293.2024841308594,297.1499938964844,293.1499938964844,0.7199426889419556,-10906.0439453125,304.15057373046875,0.9990000128746032,0.8571236729621887,0.6947161555290222,294.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.3685782253742218,0.050000000745058,0.0530697554349899,293.3537902832031,297.1499938964844,293.1499938964844,0.0156053556129336,-601.714599609375,303.8768005371094,0.3685782253742218,0.050000000745058,0.0391971431672573,293.2221069335937,297.1499938964844,293.1499938964844,0.2268534749746322,-4641.12158203125,304.1578369140625,0.7400248646736145,0.3062159419059753,0.2954734563827514,293.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.3685782253742218,0.050000000745058,0.2517400681972503,291.1607360839844,291.1499938964844,263.42999267578125,261.3760681152344,282.38238525390625,294.9721984863281,291.1602783203125,1.0,0.4153010845184326,0.623249351978302,0.623249351978302,1.0,1.0,-1.6013120412826538,0.6393567323684692,0.9619553089141846,0.2795513570308685,0.0,0.0,0.572247326374054,160.48660278320312,149.0,-5.265884399414063,-14142.326171875,670.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6517944335937,307.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.46875,18000.0,0.0,0.0,0.3181460201740265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790672302246094,0.5790733695030212,-6.112220034992788e-06,0.0,0.0003228777495678,0.0,0.0,39.13612747192383,0.0,0.0,0.0,0.3976255655288696,4.0,0.0,1.0
656880,293.2024841308594,297.1499938964844,293.1499938964844,0.7199426889419556,-10906.0439453125,304.15057373046875,0.9990000128746032,0.8571236729621887,0.6947161555290222,294.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.3685782253742218,0.050000000745058,0.0530697554349899,293.3537902832031,297.1499938964844,293.1499938964844,0.0156053556129336,-601.714599609375,303.8768005371094,0.3685782253742218,0.050000000745058,0.0391971431672573,293.2221069335937,297.1499938964844,293.1499938964844,0.2268534749746322,-4641.12158203125,304.1578369140625,0.7400248646736145,0.3062159419059753,0.2954734563827514,293.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.3685782253742218,0.050000000745058,0.2517400681972503,291.1607360839844,291.1499938964844,263.42999267578125,261.3760681152344,282.38238525390625,294.9721984863281,291.1602783203125,1.0,0.4153010845184326,0.623249351978302,0.623249351978302,1.0,1.0,-1.6013120412826538,0.6393567323684692,0.9619553089141846,0.2795513570308685,0.0,0.0,0.572247326374054,160.48660278320312,149.0,-5.265884399414063,-14142.326171875,670.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6517944335937,307.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.46875,18000.0,0.0,0.0,0.3181460201740265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790672302246094,0.5790733695030212,-6.112220034992788e-06,0.0,0.0003228777495678,0.0,0.0,39.13612747192383,0.0,0.0,0.0,0.3976255655288696,4.0,0.0,1.0
656940,293.1998291015625,297.1499938964844,293.1499938964844,0.7114995718002319,-10795.2666015625,304.1649475097656,0.9990000128746032,0.85630863904953,0.6872973442077637,294.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.3704507052898407,0.050000000745058,0.0529498569667339,293.3614196777344,297.1499938964844,293.1499938964844,0.0152412028983235,-595.6014404296875,303.7838439941406,0.3704507052898407,0.050000000745058,0.0391085818409919,293.221435546875,297.1499938964844,293.1499938964844,0.2250291258096695,-4611.20947265625,304.1582946777344,0.7411434054374695,0.304519772529602,0.2937347590923309,293.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.3704507052898407,0.050000000745058,0.2511713206768036,291.16766357421875,291.1499938964844,263.45001220703125,261.39324951171875,282.4159851074219,294.97344970703125,291.1691589355469,1.0,0.4111135005950928,0.6225411295890808,0.6225411295890808,1.0,1.0,-1.5893949270248413,0.6333028674125671,0.956092119216919,0.2778115570545196,0.0,0.0,0.5697925686836243,157.25912475585938,152.0,12.10840892791748,-14033.732421875,653.3394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165771484375,307.7950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.193359375,18000.0,0.0,0.0,0.3165660798549652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761656165122986,0.5761716961860657,-6.094516720622778e-06,0.0,0.0003212743322364,0.0,0.0,38.77740478515625,0.0,0.0,0.0,0.3965363204479217,4.0,0.0,1.0
657000,293.1998291015625,297.1499938964844,293.1499938964844,0.7114995718002319,-10795.2666015625,304.1649475097656,0.9990000128746032,0.85630863904953,0.6872973442077637,294.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.3704507052898407,0.050000000745058,0.0529498569667339,293.3614196777344,297.1499938964844,293.1499938964844,0.0152412028983235,-595.6014404296875,303.7838439941406,0.3704507052898407,0.050000000745058,0.0391085818409919,293.221435546875,297.1499938964844,293.1499938964844,0.2250291258096695,-4611.20947265625,304.1582946777344,0.7411434054374695,0.304519772529602,0.2937347590923309,293.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.3704507052898407,0.050000000745058,0.2511713206768036,291.16766357421875,291.1499938964844,263.45001220703125,261.39324951171875,282.4159851074219,294.97344970703125,291.1691589355469,1.0,0.4111135005950928,0.6225411295890808,0.6225411295890808,1.0,1.0,-1.5893949270248413,0.6333028674125671,0.956092119216919,0.2778115570545196,0.0,0.0,0.5697925686836243,157.25912475585938,152.0,12.10840892791748,-14033.732421875,653.3394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165771484375,307.7950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.193359375,18000.0,0.0,0.0,0.3165660798549652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761656165122986,0.5761716961860657,-6.094516720622778e-06,0.0,0.0003212743322364,0.0,0.0,38.77740478515625,0.0,0.0,0.0,0.3965363204479217,4.0,0.0,1.0
657060,293.1935729980469,297.1499938964844,293.1499938964844,0.7064788937568665,-10734.1142578125,304.1678771972656,0.9990000128746032,0.8563244938850403,0.6835863590240479,294.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.3713994026184082,0.050000000745058,0.0528903901576995,293.3685913085937,297.1499938964844,293.1499938964844,0.0149177825078368,-590.1880493164062,303.69012451171875,0.3713994026184082,0.050000000745058,0.0390646643936634,293.2204895019531,297.1499938964844,293.1499938964844,0.2233609110116958,-4583.9775390625,304.15826416015625,0.7411361932754517,0.3029012382030487,0.2921397089958191,293.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.3713994026184082,0.050000000745058,0.250889241695404,291.1747131347656,291.1499938964844,263.4700012207031,261.4105834960937,282.4429016113281,294.9730529785156,291.1742858886719,1.0,0.4094314277172088,0.6218673586845398,0.6218673586845398,1.0,1.0,-1.5825552940368652,0.6296448707580566,0.9529104828834534,0.2767909467220306,0.0,0.0,0.5656575560569763,155.64755249023438,155.0,3.865861654281616,-13911.076171875,644.2377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043395996094,307.75323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.70703125,18000.0,0.0,0.0,0.3148540258407593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681601762771606,0.568166196346283,-6.045341706339968e-06,0.0,0.0003195368044544,0.0,0.0,37.79628372192383,0.0,0.0,0.0,0.3937399387359619,4.0,0.0,1.0
657120,293.1935729980469,297.1499938964844,293.1499938964844,0.7064788937568665,-10734.1142578125,304.1678771972656,0.9990000128746032,0.8563244938850403,0.6835863590240479,294.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.3713994026184082,0.050000000745058,0.0528903901576995,293.3685913085937,297.1499938964844,293.1499938964844,0.0149177825078368,-590.1880493164062,303.69012451171875,0.3713994026184082,0.050000000745058,0.0390646643936634,293.2204895019531,297.1499938964844,293.1499938964844,0.2233609110116958,-4583.9775390625,304.15826416015625,0.7411361932754517,0.3029012382030487,0.2921397089958191,293.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.3713994026184082,0.050000000745058,0.250889241695404,291.1747131347656,291.1499938964844,263.4700012207031,261.4105834960937,282.4429016113281,294.9730529785156,291.1742858886719,1.0,0.4094314277172088,0.6218673586845398,0.6218673586845398,1.0,1.0,-1.5825552940368652,0.6296448707580566,0.9529104828834534,0.2767909467220306,0.0,0.0,0.5656575560569763,155.64755249023438,155.0,3.865861654281616,-13911.076171875,644.2377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043395996094,307.75323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.70703125,18000.0,0.0,0.0,0.3148540258407593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681601762771606,0.568166196346283,-6.045341706339968e-06,0.0,0.0003195368044544,0.0,0.0,37.79628372192383,0.0,0.0,0.0,0.3937399387359619,4.0,0.0,1.0
657180,293.19189453125,297.1499938964844,293.1499938964844,0.7058666944503784,-10730.8359375,304.162841796875,0.9990000128746032,0.8555701971054077,0.6833741664886475,294.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.3714539408683777,0.050000000745058,0.0528870113193988,293.3759765625,297.1499938964844,293.1499938964844,0.0146403471007943,-585.7923583984375,303.5931091308594,0.3714539408683777,0.050000000745058,0.0390621684491634,293.2196960449219,297.1499938964844,293.1499938964844,0.2219786494970321,-4561.6689453125,304.1578369140625,0.739995539188385,0.3012771904468536,0.2906125783920288,293.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.3714539408683777,0.050000000745058,0.2508732080459595,291.16961669921875,291.1499938964844,263.489990234375,261.4281005859375,282.4647216796875,294.97528076171875,291.1691589355469,1.0,0.4092150628566742,0.621193528175354,0.621193528175354,1.0,1.0,-1.5804390907287598,0.6281852126121521,0.9522539377212524,0.2764534056186676,0.0,0.0,0.5633873343467712,155.53697204589844,158.0,-4.098818778991699,-13841.6845703125,642.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011962890625,307.7264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.15625,18000.0,0.0,0.0,0.3130737841129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630694627761841,0.5630754232406616,-6.005738214298617e-06,0.0,0.0003177300968673,0.0,0.0,37.13769912719727,0.0,0.0,0.0,0.3918372094631195,4.0,0.0,1.0
657240,293.19189453125,297.1499938964844,293.1499938964844,0.7058666944503784,-10730.8359375,304.162841796875,0.9990000128746032,0.8555701971054077,0.6833741664886475,294.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.3714539408683777,0.050000000745058,0.0528870113193988,293.3759765625,297.1499938964844,293.1499938964844,0.0146403471007943,-585.7923583984375,303.5931091308594,0.3714539408683777,0.050000000745058,0.0390621684491634,293.2196960449219,297.1499938964844,293.1499938964844,0.2219786494970321,-4561.6689453125,304.1578369140625,0.739995539188385,0.3012771904468536,0.2906125783920288,293.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.3714539408683777,0.050000000745058,0.2508732080459595,291.16961669921875,291.1499938964844,263.489990234375,261.4281005859375,282.4647216796875,294.97528076171875,291.1691589355469,1.0,0.4092150628566742,0.621193528175354,0.621193528175354,1.0,1.0,-1.5804390907287598,0.6281852126121521,0.9522539377212524,0.2764534056186676,0.0,0.0,0.5633873343467712,155.53697204589844,158.0,-4.098818778991699,-13841.6845703125,642.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011962890625,307.7264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.15625,18000.0,0.0,0.0,0.3130737841129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630694627761841,0.5630754232406616,-6.005738214298617e-06,0.0,0.0003177300968673,0.0,0.0,37.13769912719727,0.0,0.0,0.0,0.3918372094631195,4.0,0.0,1.0
657300,293.1925354003906,297.1499938964844,293.1499938964844,0.706645667552948,-10742.9306640625,304.1590881347656,0.9990000128746032,0.8549124002456665,0.6841555237770081,294.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.3712534308433532,0.050000000745058,0.0528995133936405,293.3798522949219,297.1499938964844,293.1499938964844,0.0145085537806153,-583.7252807617188,303.5431213378906,0.3712534308433532,0.050000000745058,0.039071399718523,293.21942138671875,297.1499938964844,293.1499938964844,0.2213093638420105,-4550.8701171875,304.1576232910156,0.7391263842582703,0.3004473149776459,0.2898499071598053,293.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.3712534308433532,0.050000000745058,0.250932514667511,291.1661376953125,291.1499938964844,263.5,261.4369506835937,282.4743957519531,294.97723388671875,291.16552734375,1.0,0.4095215797424316,0.6208565831184387,0.6208565831184387,1.0,1.0,-1.580558180809021,0.6280093193054199,0.9525489211082458,0.2764253318309784,0.0,0.0,0.5626550912857056,155.86013793945312,158.0,-7.085477352142334,-13817.9951171875,643.4307250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5972595214844,307.7131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.41796875,18000.0,0.0,0.0,0.3122142851352691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612229704856873,0.5612289905548096,-5.991163561702706e-06,0.0,0.0003168577968608,0.0,0.0,36.89944839477539,0.0,0.0,0.0,0.3911495804786682,4.0,0.0,1.0
657360,293.1940612792969,297.1499938964844,293.1499938964844,0.708023726940155,-10762.3916015625,304.1549377441406,0.9990000128746032,0.8540786504745483,0.6853981614112854,294.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.370935320854187,0.050000000745058,0.0529194213449955,293.3838806152344,297.1499938964844,293.1499938964844,0.01437977142632,-581.7114868164062,303.4920654296875,0.370935320854187,0.050000000745058,0.039086103439331,293.2192687988281,297.1499938964844,293.1499938964844,0.2206461727619171,-4540.16357421875,304.1574401855469,0.7380990386009216,0.2996017038822174,0.2890808582305908,293.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.370935320854187,0.050000000745058,0.2510269582271576,291.1620788574219,291.1499938964844,263.510009765625,261.4458312988281,282.4833984375,294.9796142578125,291.1614685058594,1.0,0.4100426435470581,0.6205196380615234,0.6205196380615234,1.0,1.0,-1.5812811851501465,0.6281191110610962,0.9531620740890504,0.2764610350131988,0.0,0.0,0.5622576475143433,156.38040161132812,161.0,-9.13422679901123,-13801.671875,645.3313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59014892578125,307.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.236328125,18000.0,0.0,0.0,0.3113978505134582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599993467330933,0.5600053071975708,-5.980535661365138e-06,0.0,0.0003160292399115,0.0,0.0,36.73713302612305,0.0,0.0,0.0,0.3906825482845306,4.0,0.0,1.0
657420,293.19921875,297.1499938964844,293.1499938964844,0.7121866345405579,-10818.0927734375,304.1463623046875,0.9990000128746032,0.8519166111946106,0.6889625787734985,294.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.3700277805328369,0.050000000745058,0.0529767163097858,293.3923645019531,297.1499938964844,293.1499938964844,0.0141266258433461,-577.7188110351562,303.38671875,0.3700277805328369,0.050000000745058,0.0391284227371215,293.2192077636719,297.1499938964844,293.1499938964844,0.2192974835634231,-4518.3271484375,304.1572265625,0.7356715202331543,0.2978586256504059,0.2875129878520965,293.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.3700277805328369,0.050000000745058,0.251298725605011,291.15386962890625,291.1499938964844,263.5299987792969,261.4637451171875,282.4999389648437,294.985595703125,291.1532592773437,1.0,0.4115847051143646,0.6198456287384033,0.6198456287384033,1.0,1.0,-1.5841230154037476,0.6290032267570496,0.9551198482513428,0.2766601145267486,0.0,0.0,0.5622952580451965,157.8851776123047,164.0,-10.79873275756836,-13786.08203125,651.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628662109375,307.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.3099596500396728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592384338378906,0.5592443943023682,-5.97098960497533e-06,0.0,0.0003145696246065,0.0,0.0,36.621524810791016,0.0,0.0,0.0,0.3903565108776092,4.0,0.0,1.0
657480,293.19921875,297.1499938964844,293.1499938964844,0.7121866345405579,-10818.0927734375,304.1463623046875,0.9990000128746032,0.8519166111946106,0.6889625787734985,294.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.3700277805328369,0.050000000745058,0.0529767163097858,293.3923645019531,297.1499938964844,293.1499938964844,0.0141266258433461,-577.7188110351562,303.38671875,0.3700277805328369,0.050000000745058,0.0391284227371215,293.2192077636719,297.1499938964844,293.1499938964844,0.2192974835634231,-4518.3271484375,304.1572265625,0.7356715202331543,0.2978586256504059,0.2875129878520965,293.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.3700277805328369,0.050000000745058,0.251298725605011,291.15386962890625,291.1499938964844,263.5299987792969,261.4637451171875,282.4999389648437,294.985595703125,291.1532592773437,1.0,0.4115847051143646,0.6198456287384033,0.6198456287384033,1.0,1.0,-1.5841230154037476,0.6290032267570496,0.9551198482513428,0.2766601145267486,0.0,0.0,0.5622952580451965,157.8851776123047,164.0,-10.79873275756836,-13786.08203125,651.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628662109375,307.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.3099596500396728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592384338378906,0.5592443943023682,-5.97098960497533e-06,0.0,0.0003145696246065,0.0,0.0,36.621524810791016,0.0,0.0,0.0,0.3903565108776092,4.0,0.0,1.0
657540,293.206787109375,297.1499938964844,293.1499938964844,0.7178090214729309,-10890.6015625,304.13824462890625,0.9990000128746032,0.8491399884223938,0.6935997009277344,294.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.3688582181930542,0.050000000745058,0.0530516952276229,293.4013671875,297.1499938964844,293.1499938964844,0.0138756958767771,-573.6773071289062,303.2769775390625,0.3688582181930542,0.050000000745058,0.0391838029026985,293.2195129394531,297.1499938964844,293.1499938964844,0.2178973704576492,-4495.5625,304.1571350097656,0.7328705787658691,0.2960434257984161,0.28589528799057,293.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.3688582181930542,0.050000000745058,0.2516544163227081,291.1461486816406,291.1499938964844,263.54998779296875,261.4818725585937,282.51495361328125,294.99285888671875,291.1455993652344,1.0,0.4136213660240173,0.619171679019928,0.619171679019928,1.0,1.0,-1.588330864906311,0.6305423378944397,0.9577884674072266,0.2769581079483032,0.0,0.0,0.563340425491333,159.85829162597656,152.0,-10.61691665649414,-13787.5810546875,659.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5160522460937,307.63604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7734375,18000.0,0.0,0.0,0.3088655769824981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5604756474494934,0.5604816675186157,-5.975527983537177e-06,0.0,0.0003134592843707,0.0,0.0,36.75381088256836,0.0,0.0,0.0,0.3907583653926849,4.0,0.0,1.0
657600,293.206787109375,297.1499938964844,293.1499938964844,0.7178090214729309,-10890.6015625,304.13824462890625,0.9990000128746032,0.8491399884223938,0.6935997009277344,294.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.3688582181930542,0.050000000745058,0.0530516952276229,293.4013671875,297.1499938964844,293.1499938964844,0.0138756958767771,-573.6773071289062,303.2769775390625,0.3688582181930542,0.050000000745058,0.0391838029026985,293.2195129394531,297.1499938964844,293.1499938964844,0.2178973704576492,-4495.5625,304.1571350097656,0.7328705787658691,0.2960434257984161,0.28589528799057,293.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.3688582181930542,0.050000000745058,0.2516544163227081,291.1461486816406,291.1499938964844,263.54998779296875,261.4818725585937,282.51495361328125,294.99285888671875,291.1455993652344,1.0,0.4136213660240173,0.619171679019928,0.619171679019928,1.0,1.0,-1.588330864906311,0.6305423378944397,0.9577884674072266,0.2769581079483032,0.0,0.0,0.563340425491333,159.85829162597656,152.0,-10.61691665649414,-13787.5810546875,659.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5160522460937,307.63604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7734375,18000.0,0.0,0.0,0.3088655769824981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5604756474494934,0.5604816675186157,-5.975527983537177e-06,0.0,0.0003134592843707,0.0,0.0,36.75381088256836,0.0,0.0,0.0,0.3907583653926849,4.0,0.0,1.0
657660,293.2094421386719,297.1499938964844,293.1499938964844,0.7126258015632629,-10819.0380859375,304.1513671875,0.9990000128746032,0.8471387624740601,0.688787043094635,294.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.3700723946094513,0.050000000745058,0.0529738925397396,293.41021728515625,297.1499938964844,293.1499938964844,0.0135406805202364,-567.1863403320312,303.1658020019531,0.3700723946094513,0.050000000745058,0.0391263365745544,293.2196655273437,297.1499938964844,293.1499938964844,0.2160403579473495,-4464.74853515625,304.15789794921875,0.733026385307312,0.2942481637001037,0.2841072678565979,293.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.3700723946094513,0.050000000745058,0.2512853443622589,291.1537475585937,291.1499938964844,263.57000732421875,261.50018310546875,282.5455627441406,294.9970092773437,291.1554260253906,1.0,0.4106411337852478,0.6184144616127014,0.6184144616127014,1.0,1.0,-1.5798115730285645,0.6260979175567627,0.953713595867157,0.2754676640033722,0.0,0.0,0.562735378742218,157.7489776611328,140.0,12.055776596069336,-13723.49609375,647.9925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4600524902344,307.616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59765625,18000.0,0.0,0.0,0.308076411485672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614054203033447,0.5614113807678223,-5.9852100093849e-06,0.0,0.0003126584051642,0.0,0.0,36.88531875610352,0.0,0.0,0.0,0.3910745680332184,4.0,0.0,1.0
657720,293.2094421386719,297.1499938964844,293.1499938964844,0.7126258015632629,-10819.0380859375,304.1513671875,0.9990000128746032,0.8471387624740601,0.688787043094635,294.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.3700723946094513,0.050000000745058,0.0529738925397396,293.41021728515625,297.1499938964844,293.1499938964844,0.0135406805202364,-567.1863403320312,303.1658020019531,0.3700723946094513,0.050000000745058,0.0391263365745544,293.2196655273437,297.1499938964844,293.1499938964844,0.2160403579473495,-4464.74853515625,304.15789794921875,0.733026385307312,0.2942481637001037,0.2841072678565979,293.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.3700723946094513,0.050000000745058,0.2512853443622589,291.1537475585937,291.1499938964844,263.57000732421875,261.50018310546875,282.5455627441406,294.9970092773437,291.1554260253906,1.0,0.4106411337852478,0.6184144616127014,0.6184144616127014,1.0,1.0,-1.5798115730285645,0.6260979175567627,0.953713595867157,0.2754676640033722,0.0,0.0,0.562735378742218,157.7489776611328,140.0,12.055776596069336,-13723.49609375,647.9925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4600524902344,307.616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59765625,18000.0,0.0,0.0,0.308076411485672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614054203033447,0.5614113807678223,-5.9852100093849e-06,0.0,0.0003126584051642,0.0,0.0,36.88531875610352,0.0,0.0,0.0,0.3910745680332184,4.0,0.0,1.0
657780,293.2005310058594,297.1499938964844,293.1499938964844,0.6980811953544617,-10629.0322265625,304.17529296875,0.9990000128746032,0.8474156856536865,0.6766664385795593,294.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.3731902241706848,0.050000000745058,0.0527803711593151,293.4177551269531,297.1499938964844,293.1499938964844,0.0131537467241287,-558.876708984375,303.05670166015625,0.3731902241706848,0.050000000745058,0.0389834009110927,293.2189636230469,297.1499938964844,293.1499938964844,0.213916540145874,-4429.20458984375,304.1587829589844,0.7356351017951965,0.2926253974437713,0.2823364734649658,293.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.3731902241706848,0.050000000745058,0.2503673434257507,291.1771545410156,291.1499938964844,263.5899963378906,261.5187072753906,282.58648681640625,294.9947814941406,291.1790466308594,1.0,0.4044240117073059,0.6176572442054749,0.6176572442054749,1.0,1.0,-1.5616332292556765,0.6171640753746033,0.944469153881073,0.2726472616195678,0.0,0.0,0.5575758814811707,152.54861450195312,143.0,27.57101821899414,-13554.36328125,621.6414184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43609619140625,307.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18065.701171875,18000.0,0.0,0.0,0.307139903306961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544949769973755,0.5545008778572083,-5.952698757027974e-06,0.0,0.000311707961373,0.0,0.0,36.112552642822266,0.0,0.0,0.0,0.3887446820735931,4.0,0.0,1.0
657840,293.2005310058594,297.1499938964844,293.1499938964844,0.6980811953544617,-10629.0322265625,304.17529296875,0.9990000128746032,0.8474156856536865,0.6766664385795593,294.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.3731902241706848,0.050000000745058,0.0527803711593151,293.4177551269531,297.1499938964844,293.1499938964844,0.0131537467241287,-558.876708984375,303.05670166015625,0.3731902241706848,0.050000000745058,0.0389834009110927,293.2189636230469,297.1499938964844,293.1499938964844,0.213916540145874,-4429.20458984375,304.1587829589844,0.7356351017951965,0.2926253974437713,0.2823364734649658,293.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.3731902241706848,0.050000000745058,0.2503673434257507,291.1771545410156,291.1499938964844,263.5899963378906,261.5187072753906,282.58648681640625,294.9947814941406,291.1790466308594,1.0,0.4044240117073059,0.6176572442054749,0.6176572442054749,1.0,1.0,-1.5616332292556765,0.6171640753746033,0.944469153881073,0.2726472616195678,0.0,0.0,0.5575758814811707,152.54861450195312,143.0,27.57101821899414,-13554.36328125,621.6414184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43609619140625,307.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18065.701171875,18000.0,0.0,0.0,0.307139903306961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544949769973755,0.5545008778572083,-5.952698757027974e-06,0.0,0.000311707961373,0.0,0.0,36.112552642822266,0.0,0.0,0.0,0.3887446820735931,4.0,0.0,1.0
657900,293.1940002441406,297.1499938964844,293.1499938964844,0.69251948595047,-10559.3974609375,304.1806640625,0.9990000128746032,0.8480634093284607,0.672492504119873,294.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.3742838501930237,0.050000000745058,0.0527145378291606,293.4210205078125,297.1499938964844,293.1499938964844,0.0129809286445379,-555.1408081054688,303.0025329589844,0.3742838501930237,0.050000000745058,0.0389347784221172,293.21832275390625,297.1499938964844,293.1499938964844,0.2129723876714706,-4413.47119140625,304.1589050292969,0.7364112734794617,0.2918808162212372,0.2815523445606231,293.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.3742838501930237,0.050000000745058,0.2500550746917724,291.1877746582031,291.1499938964844,263.6000061035156,261.5280456542969,282.60321044921875,294.9927062988281,291.1886291503906,1.0,0.4025871753692627,0.6172786355018616,0.6172786355018616,1.0,1.0,-1.5551623106002808,0.613940417766571,0.9412218928337096,0.2715134620666504,0.0,0.0,0.5539584755897522,150.773193359375,143.0,24.611270904541016,-13467.388671875,612.5853881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44451904296875,307.5790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18092.41796875,18000.0,0.0,0.0,0.3064770400524139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5485929846763611,0.5485988855361938,-5.919271188759012e-06,0.0,0.000311035226332,0.0,0.0,35.43220520019531,0.0,0.0,0.0,0.3867111206054687,4.0,0.0,1.0
