time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657960,293.1889343261719,297.1499938964844,293.1499938964844,0.6890321373939514,-10517.6416015625,304.181396484375,0.9990000128746032,0.8485015630722046,0.6698551177978516,294.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.3749801516532898,0.050000000745058,0.052673153579235,293.4241638183594,297.1499938964844,293.1499938964844,0.0128308329731225,-552.0494995117188,302.9474182128906,0.3749801516532898,0.050000000745058,0.0389042124152183,293.21759033203125,297.1499938964844,293.1499938964844,0.212241843342781,-4401.5078125,304.1585998535156,0.7367129325866699,0.2911554872989654,0.2808190882205963,293.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.3749801516532898,0.050000000745058,0.2498587518930435,291.1894226074219,291.1499938964844,263.6099853515625,261.5374450683594,282.61590576171875,294.991455078125,291.18914794921875,1.0,0.4012947380542755,0.6170088648796082,0.6170088648796082,1.0,1.0,-1.5507920980453491,0.6117584705352783,0.9390336275100708,0.2707104086875915,0.0,0.0,0.551131546497345,149.6514892578125,146.0,12.777017593383787,-13393.9755859375,606.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634704589844,307.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.560546875,18000.0,0.0,0.0,0.3056806623935699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5426257848739624,0.5426316857337952,-5.880761818843894e-06,0.0,0.0003102270129602,0.0,0.0,34.729026794433594,0.0,0.0,0.0,0.3846399486064911,4.0,0.0,1.0
658020,293.1828918457031,297.1499938964844,293.1499938964844,0.6855680346488953,-10480.3076171875,304.1765441894531,0.9990000128746032,0.8487511277198792,0.6674866676330566,294.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.3756089806556701,0.050000000745058,0.0526361353695392,293.430419921875,297.1499938964844,293.1499938964844,0.012559219263494,-546.5643310546875,302.8347473144531,0.3756089806556701,0.050000000745058,0.0388768687844276,293.2162780761719,297.1499938964844,293.1499938964844,0.2109768241643905,-4380.94482421875,304.1578369140625,0.7363826632499695,0.2897106409072876,0.2794215679168701,293.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.3756089806556701,0.050000000745058,0.2496831715106964,291.1848449707031,291.1499938964844,263.6300048828125,261.5564270019531,282.6360168457031,294.9910583496094,291.184326171875,1.0,0.4000745415687561,0.6164693236351013,0.6164693236351013,1.0,1.0,-1.545980453491211,0.6092610955238342,0.936719298362732,0.2695211470127105,0.0,0.0,0.5467637777328491,148.6280059814453,149.0,-1.6035774946212769,-13298.560546875,600.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150146484375,307.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18074.171875,18000.0,0.0,0.0,0.3038097023963928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336231589317322,0.5336290001869202,-5.817071269120788e-06,0.0,0.0003083282208535,0.0,0.0,33.65694808959961,0.0,0.0,0.0,0.381402850151062,4.0,0.0,1.0
658080,293.1828918457031,297.1499938964844,293.1499938964844,0.6855680346488953,-10480.3076171875,304.1765441894531,0.9990000128746032,0.8487511277198792,0.6674866676330566,294.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.3756089806556701,0.050000000745058,0.0526361353695392,293.430419921875,297.1499938964844,293.1499938964844,0.012559219263494,-546.5643310546875,302.8347473144531,0.3756089806556701,0.050000000745058,0.0388768687844276,293.2162780761719,297.1499938964844,293.1499938964844,0.2109768241643905,-4380.94482421875,304.1578369140625,0.7363826632499695,0.2897106409072876,0.2794215679168701,293.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.3756089806556701,0.050000000745058,0.2496831715106964,291.1848449707031,291.1499938964844,263.6300048828125,261.5564270019531,282.6360168457031,294.9910583496094,291.184326171875,1.0,0.4000745415687561,0.6164693236351013,0.6164693236351013,1.0,1.0,-1.545980453491211,0.6092610955238342,0.936719298362732,0.2695211470127105,0.0,0.0,0.5467637777328491,148.6280059814453,149.0,-1.6035774946212769,-13298.560546875,600.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150146484375,307.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18074.171875,18000.0,0.0,0.0,0.3038097023963928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336231589317322,0.5336290001869202,-5.817071269120788e-06,0.0,0.0003083282208535,0.0,0.0,33.65694808959961,0.0,0.0,0.0,0.381402850151062,4.0,0.0,1.0
658140,293.1815795898437,297.1499938964844,293.1499938964844,0.6856831908226013,-10488.5634765625,304.1674499511719,0.9990000128746032,0.8481902480125427,0.6680275201797485,294.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.3754651844501495,0.050000000745058,0.0526445992290973,293.43701171875,297.1499938964844,293.1499938964844,0.0123102944344282,-541.5802001953125,302.7184753417969,0.3754651844501495,0.050000000745058,0.0388831235468387,293.21533203125,297.1499938964844,293.1499938964844,0.2098131775856018,-4362.07275390625,304.1571655273437,0.7350722551345825,0.2882250547409057,0.2780430018901825,293.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.3754651844501495,0.050000000745058,0.2497233152389526,291.1761779785156,291.1499938964844,263.6499938964844,261.5756530761719,282.6511535644531,294.9930114746094,291.1753845214844,1.0,0.4002124965190887,0.6159297823905945,0.6159297823905945,1.0,1.0,-1.5450387001037598,0.608600914478302,0.9364377856254578,0.2686938941478729,0.0,0.0,0.5438134074211121,148.81503295898438,152.0,-10.010260581970217,-13243.494140625,600.6945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5631103515625,307.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.5546875,18000.0,0.0,0.0,0.301767349243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271829962730408,0.527188777923584,-5.7706765801412985e-06,0.0,0.0003062555042561,0.0,0.0,32.89821243286133,0.0,0.0,0.0,0.3790850043296814,4.0,0.0,1.0
658200,293.1815795898437,297.1499938964844,293.1499938964844,0.6856831908226013,-10488.5634765625,304.1674499511719,0.9990000128746032,0.8481902480125427,0.6680275201797485,294.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.3754651844501495,0.050000000745058,0.0526445992290973,293.43701171875,297.1499938964844,293.1499938964844,0.0123102944344282,-541.5802001953125,302.7184753417969,0.3754651844501495,0.050000000745058,0.0388831235468387,293.21533203125,297.1499938964844,293.1499938964844,0.2098131775856018,-4362.07275390625,304.1571655273437,0.7350722551345825,0.2882250547409057,0.2780430018901825,293.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.3754651844501495,0.050000000745058,0.2497233152389526,291.1761779785156,291.1499938964844,263.6499938964844,261.5756530761719,282.6511535644531,294.9930114746094,291.1753845214844,1.0,0.4002124965190887,0.6159297823905945,0.6159297823905945,1.0,1.0,-1.5450387001037598,0.608600914478302,0.9364377856254578,0.2686938941478729,0.0,0.0,0.5438134074211121,148.81503295898438,152.0,-10.010260581970217,-13243.494140625,600.6945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5631103515625,307.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.5546875,18000.0,0.0,0.0,0.301767349243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271829962730408,0.527188777923584,-5.7706765801412985e-06,0.0,0.0003062555042561,0.0,0.0,32.89821243286133,0.0,0.0,0.0,0.3790850043296814,4.0,0.0,1.0
658260,293.18408203125,297.1499938964844,293.1499938964844,0.6884142756462097,-10528.8173828125,304.1570739746094,0.9990000128746032,0.8468867540359497,0.6705931425094604,294.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.3747851252555847,0.050000000745058,0.0526847802102565,293.444091796875,297.1499938964844,293.1499938964844,0.0120730409398674,-536.7965698242188,302.5982666015625,0.3747851252555847,0.050000000745058,0.0389127992093563,293.2148132324219,297.1499938964844,293.1499938964844,0.2086611688137054,-4343.3359375,304.1567077636719,0.7330552339553833,0.2866732180118561,0.2766380608081817,293.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.3747851252555847,0.050000000745058,0.2499139159917831,291.1658935546875,291.1499938964844,263.6700134277344,261.5950927734375,282.6638488769531,294.9968566894531,291.1650695800781,1.0,0.4012901782989502,0.6153095364570618,0.6153095364570618,1.0,1.0,-1.546743392944336,0.6091559529304504,0.9375874400138856,0.268034964799881,0.0,0.0,0.5423831939697266,149.84425354003906,155.0,-13.260320663452148,-13219.8046875,604.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591552734375,307.55780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9609375,18000.0,0.0,0.0,0.2997660338878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235987305641174,0.5236044526100159,-5.742607754655182e-06,0.0,0.0003042244061361,0.0,0.0,32.46968078613281,0.0,0.0,0.0,0.3777667880058288,4.0,0.0,1.0
658320,293.18408203125,297.1499938964844,293.1499938964844,0.6884142756462097,-10528.8173828125,304.1570739746094,0.9990000128746032,0.8468867540359497,0.6705931425094604,294.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.3747851252555847,0.050000000745058,0.0526847802102565,293.444091796875,297.1499938964844,293.1499938964844,0.0120730409398674,-536.7965698242188,302.5982666015625,0.3747851252555847,0.050000000745058,0.0389127992093563,293.2148132324219,297.1499938964844,293.1499938964844,0.2086611688137054,-4343.3359375,304.1567077636719,0.7330552339553833,0.2866732180118561,0.2766380608081817,293.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.3747851252555847,0.050000000745058,0.2499139159917831,291.1658935546875,291.1499938964844,263.6700134277344,261.5950927734375,282.6638488769531,294.9968566894531,291.1650695800781,1.0,0.4012901782989502,0.6153095364570618,0.6153095364570618,1.0,1.0,-1.546743392944336,0.6091559529304504,0.9375874400138856,0.268034964799881,0.0,0.0,0.5423831939697266,149.84425354003906,155.0,-13.260320663452148,-13219.8046875,604.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591552734375,307.55780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9609375,18000.0,0.0,0.0,0.2997660338878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235987305641174,0.5236044526100159,-5.742607754655182e-06,0.0,0.0003042244061361,0.0,0.0,32.46968078613281,0.0,0.0,0.0,0.3777667880058288,4.0,0.0,1.0
658380,293.1896667480469,297.1499938964844,293.1499938964844,0.6930713653564453,-10591.7060546875,304.1470031738281,0.9990000128746032,0.8449000120162964,0.6745902895927429,294.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.3737332820892334,0.050000000745058,0.0527476780116558,293.4516296386719,297.1499938964844,293.1499938964844,0.0118421511724591,-532.0504760742188,302.4741516113281,0.3737332820892334,0.050000000745058,0.0389592535793781,293.2147521972656,297.1499938964844,293.1499938964844,0.2074698656797409,-4323.861328125,304.1564636230469,0.7305275797843933,0.2850456237792969,0.2751858234405517,293.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.3737332820892334,0.050000000745058,0.2502122521400451,291.1556701660156,291.1499938964844,263.69000244140625,261.6147766113281,282.67437744140625,295.00225830078125,291.1549072265625,1.0,0.4030289351940155,0.6146892309188843,0.6146892309188843,1.0,1.0,-1.550286889076233,0.6105881929397583,0.9396986961364746,0.2675028145313263,0.0,0.0,0.5423154830932617,151.47532653808594,158.0,-13.93557071685791,-13217.9599609375,611.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59161376953125,307.5460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.837890625,18000.0,0.0,0.0,0.2979903221130371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225518345832825,0.5225575566291809,-5.73122315472574e-06,0.0,0.0003024222969543,0.0,0.0,32.33004379272461,0.0,0.0,0.0,0.3773429095745086,4.0,0.0,1.0
658440,293.1896667480469,297.1499938964844,293.1499938964844,0.6930713653564453,-10591.7060546875,304.1470031738281,0.9990000128746032,0.8449000120162964,0.6745902895927429,294.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.3737332820892334,0.050000000745058,0.0527476780116558,293.4516296386719,297.1499938964844,293.1499938964844,0.0118421511724591,-532.0504760742188,302.4741516113281,0.3737332820892334,0.050000000745058,0.0389592535793781,293.2147521972656,297.1499938964844,293.1499938964844,0.2074698656797409,-4323.861328125,304.1564636230469,0.7305275797843933,0.2850456237792969,0.2751858234405517,293.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.3737332820892334,0.050000000745058,0.2502122521400451,291.1556701660156,291.1499938964844,263.69000244140625,261.6147766113281,282.67437744140625,295.00225830078125,291.1549072265625,1.0,0.4030289351940155,0.6146892309188843,0.6146892309188843,1.0,1.0,-1.550286889076233,0.6105881929397583,0.9396986961364746,0.2675028145313263,0.0,0.0,0.5423154830932617,151.47532653808594,158.0,-13.93557071685791,-13217.9599609375,611.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59161376953125,307.5460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.837890625,18000.0,0.0,0.0,0.2979903221130371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225518345832825,0.5225575566291809,-5.73122315472574e-06,0.0,0.0003024222969543,0.0,0.0,32.33004379272461,0.0,0.0,0.0,0.3773429095745086,4.0,0.0,1.0
658500,293.193359375,297.1499938964844,293.1499938964844,0.6959517002105713,-10629.404296875,304.1423034667969,0.9990000128746032,0.8436711430549622,0.6769823431968689,294.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.373108297586441,0.050000000745058,0.0527854934334754,293.45556640625,297.1499938964844,293.1499938964844,0.0117277856916189,-529.6528930664062,302.41064453125,0.373108297586441,0.050000000745058,0.0389871858060359,293.2148742675781,297.1499938964844,293.1499938964844,0.2068518251180648,-4313.71923828125,304.1564025878906,0.7291205525398254,0.2842031419277191,0.2744389474391937,293.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.373108297586441,0.050000000745058,0.2503916323184967,291.1508178710937,291.1499938964844,263.70001220703125,261.62469482421875,282.6790771484375,295.0054626464844,291.15008544921875,1.0,0.4040792286396026,0.6143791079521179,0.6143791079521179,1.0,1.0,-1.5525556802749634,0.6115421056747437,0.9410135746002196,0.267267107963562,0.0,0.0,0.5427477359771729,152.45924377441406,158.0,-13.639904975891112,-13223.349609375,615.3051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580078125,307.5358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.044921875,18000.0,0.0,0.0,0.2972334921360016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229104161262512,0.5229161381721497,-5.731269993702881e-06,0.0,0.0003016542177647,0.0,0.0,32.35957336425781,0.0,0.0,0.0,0.3774401545524597,4.0,0.0,1.0
658560,293.19757080078125,297.1499938964844,293.1499938964844,0.6991247534751892,-10670.3037109375,304.1379699707031,0.9990000128746032,0.842293381690979,0.6795797348022461,294.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.372433453798294,0.050000000745058,0.0528267063200473,293.4595947265625,297.1499938964844,293.1499938964844,0.0116139082238078,-527.2276611328125,302.34619140625,0.372433453798294,0.050000000745058,0.0390176251530647,293.2150573730469,297.1499938964844,293.1499938964844,0.206214502453804,-4303.23193359375,304.1564025878906,0.727636456489563,0.2833416759967804,0.2736773788928985,293.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.372433453798294,0.050000000745058,0.25058713555336,291.1463317871094,291.1499938964844,263.7099914550781,261.6347045898437,282.6839599609375,295.0088806152344,291.1456604003906,1.0,0.4052236974239349,0.6140238642692566,0.6140238642692566,1.0,1.0,-1.5550798177719116,0.6125925183296204,0.942487359046936,0.2670206129550934,0.0,0.0,0.5434492826461792,153.5328369140625,161.0,-12.926512718200684,-13231.7841796875,619.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5607604980469,307.5226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0546875,18000.0,0.0,0.0,0.2965852618217468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237992405891418,0.5238049626350403,-5.734849764849059e-06,0.0,0.000300996354781,0.0,0.0,32.449275970458984,0.0,0.0,0.0,0.3777243793010711,4.0,0.0,1.0
658620,293.207275390625,297.1499938964844,293.1499938964844,0.706154465675354,-10759.3173828125,304.1303100585937,0.9990000128746032,0.8391237258911133,0.6852414608001709,294.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.3709761202335357,0.050000000745058,0.0529170855879783,293.4678955078125,297.1499938964844,293.1499938964844,0.0113865127786993,-522.2590942382812,302.2146301269531,0.3709761202335357,0.050000000745058,0.0390843786299228,293.2156982421875,297.1499938964844,293.1499938964844,0.2048797011375427,-4281.1875,304.156494140625,0.7244842052459717,0.2815649807453155,0.272110641002655,293.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.3709761202335357,0.050000000745058,0.2510158717632293,291.1385498046875,291.1499938964844,263.7300109863281,261.6548767089844,282.6933898925781,295.0164489746094,291.13800048828125,1.0,0.4077260792255401,0.6133133172988892,0.6133133172988892,1.0,1.0,-1.5606985092163086,0.6149603128433228,0.9457382559776306,0.2665561139583587,0.0,0.0,0.545513391494751,155.8897705078125,149.0,-11.127696990966797,-13255.53515625,629.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501220703125,307.4873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.853515625,18000.0,0.0,0.0,0.2956506609916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268897414207458,0.5268954634666443,-5.751011940446915e-06,0.0,0.0003000478318426,0.0,0.0,32.78007507324219,0.0,0.0,0.0,0.3787610828876495,4.0,0.0,1.0
658680,293.207275390625,297.1499938964844,293.1499938964844,0.706154465675354,-10759.3173828125,304.1303100585937,0.9990000128746032,0.8391237258911133,0.6852414608001709,294.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.3709761202335357,0.050000000745058,0.0529170855879783,293.4678955078125,297.1499938964844,293.1499938964844,0.0113865127786993,-522.2590942382812,302.2146301269531,0.3709761202335357,0.050000000745058,0.0390843786299228,293.2156982421875,297.1499938964844,293.1499938964844,0.2048797011375427,-4281.1875,304.156494140625,0.7244842052459717,0.2815649807453155,0.272110641002655,293.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.3709761202335357,0.050000000745058,0.2510158717632293,291.1385498046875,291.1499938964844,263.7300109863281,261.6548767089844,282.6933898925781,295.0164489746094,291.13800048828125,1.0,0.4077260792255401,0.6133133172988892,0.6133133172988892,1.0,1.0,-1.5606985092163086,0.6149603128433228,0.9457382559776306,0.2665561139583587,0.0,0.0,0.545513391494751,155.8897705078125,149.0,-11.127696990966797,-13255.53515625,629.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501220703125,307.4873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.853515625,18000.0,0.0,0.0,0.2956506609916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268897414207458,0.5268954634666443,-5.751011940446915e-06,0.0,0.0003000478318426,0.0,0.0,32.78007507324219,0.0,0.0,0.0,0.3787610828876495,4.0,0.0,1.0
658740,293.2115478515625,297.1499938964844,293.1499938964844,0.7020590305328369,-10699.814453125,304.1442565917969,0.9990000128746032,0.8367804884910583,0.6811491847038269,294.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.3720277547836303,0.050000000745058,0.05285170301795,293.47589111328125,297.1499938964844,293.1499938964844,0.0110998237505555,-515.0501708984375,302.0834045410156,0.3720277547836303,0.050000000745058,0.0390360876917839,293.21612548828125,297.1499938964844,293.1499938964844,0.2031077146530151,-4251.3544921875,304.1573181152344,0.7243912816047668,0.2798137366771698,0.2703737318515777,293.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.3720277547836303,0.050000000745058,0.2507057189941406,291.1460266113281,291.1499938964844,263.75,261.6753234863281,282.7181701660156,295.020751953125,291.1477355957031,1.0,0.40506711602211,0.612602710723877,0.612602710723877,1.0,1.0,-1.5532017946243286,0.611247718334198,0.9419540762901306,0.2643268406391144,0.0,0.0,0.5459409356117249,154.08688354492188,137.0,11.895578384399414,-13211.548828125,620.0396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427490234375,307.46417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.759765625,18000.0,0.0,0.0,0.2951325178146362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296093821525574,0.5296151638031006,-5.771510586782824e-06,0.0,0.0002995219838339,0.0,0.0,33.10296630859375,0.0,0.0,0.0,0.3796993494033813,4.0,0.0,1.0
658800,293.2115478515625,297.1499938964844,293.1499938964844,0.7020590305328369,-10699.814453125,304.1442565917969,0.9990000128746032,0.8367804884910583,0.6811491847038269,294.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.3720277547836303,0.050000000745058,0.05285170301795,293.47589111328125,297.1499938964844,293.1499938964844,0.0110998237505555,-515.0501708984375,302.0834045410156,0.3720277547836303,0.050000000745058,0.0390360876917839,293.21612548828125,297.1499938964844,293.1499938964844,0.2031077146530151,-4251.3544921875,304.1573181152344,0.7243912816047668,0.2798137366771698,0.2703737318515777,293.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.3720277547836303,0.050000000745058,0.2507057189941406,291.1460266113281,291.1499938964844,263.75,261.6753234863281,282.7181701660156,295.020751953125,291.1477355957031,1.0,0.40506711602211,0.612602710723877,0.612602710723877,1.0,1.0,-1.5532017946243286,0.611247718334198,0.9419540762901306,0.2643268406391144,0.0,0.0,0.5459409356117249,154.08688354492188,137.0,11.895578384399414,-13211.548828125,620.0396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427490234375,307.46417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.759765625,18000.0,0.0,0.0,0.2951325178146362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296093821525574,0.5296151638031006,-5.771510586782824e-06,0.0,0.0002995219838339,0.0,0.0,33.10296630859375,0.0,0.0,0.0,0.3796993494033813,4.0,0.0,1.0
658860,293.2037353515625,297.1499938964844,293.1499938964844,0.6883415579795837,-10518.3603515625,304.1691589355469,0.9990000128746032,0.8367807269096375,0.6695069670677185,294.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.3750730454921722,0.050000000745058,0.0526678450405597,293.4825134277344,297.1499938964844,293.1499938964844,0.0107772964984178,-506.1976013183594,301.9559631347656,0.3750730454921722,0.050000000745058,0.038900289684534,293.2155456542969,297.1499938964844,293.1499938964844,0.2010987699031829,-4217.25244140625,304.158203125,0.726839542388916,0.2782523930072784,0.2686654031276703,293.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.3750730454921722,0.050000000745058,0.2498335838317871,291.16912841796875,291.1499938964844,263.7690124511719,261.69512939453125,282.7519836425781,295.0184936523437,291.1709899902344,1.0,0.3990536034107208,0.6119123697280884,0.6119123697280884,1.0,1.0,-1.5357476472854614,0.6029976010322571,0.9327501058578492,0.2605756521224975,0.0,0.0,0.541858434677124,149.1162109375,140.0,27.039180755615234,-13061.7568359375,595.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832702636719,307.4347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.50390625,18000.0,0.0,0.0,0.2945694625377655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247952342033386,0.5248009562492371,-5.754144240199821e-06,0.0,0.0002989505592267,0.0,0.0,32.62267303466797,0.0,0.0,0.0,0.3781740069389343,4.0,0.0,1.0
658920,293.2037353515625,297.1499938964844,293.1499938964844,0.6883415579795837,-10518.3603515625,304.1691589355469,0.9990000128746032,0.8367807269096375,0.6695069670677185,294.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.3750730454921722,0.050000000745058,0.0526678450405597,293.4825134277344,297.1499938964844,293.1499938964844,0.0107772964984178,-506.1976013183594,301.9559631347656,0.3750730454921722,0.050000000745058,0.038900289684534,293.2155456542969,297.1499938964844,293.1499938964844,0.2010987699031829,-4217.25244140625,304.158203125,0.726839542388916,0.2782523930072784,0.2686654031276703,293.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.3750730454921722,0.050000000745058,0.2498335838317871,291.16912841796875,291.1499938964844,263.7690124511719,261.69512939453125,282.7519836425781,295.0184936523437,291.1709899902344,1.0,0.3990536034107208,0.6119123697280884,0.6119123697280884,1.0,1.0,-1.5357476472854614,0.6029976010322571,0.9327501058578492,0.2605756521224975,0.0,0.0,0.541858434677124,149.1162109375,140.0,27.039180755615234,-13061.7568359375,595.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832702636719,307.4347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.50390625,18000.0,0.0,0.0,0.2945694625377655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247952342033386,0.5248009562492371,-5.754144240199821e-06,0.0,0.0002989505592267,0.0,0.0,32.62267303466797,0.0,0.0,0.0,0.3781740069389343,4.0,0.0,1.0
658980,293.19287109375,297.1499938964844,293.1499938964844,0.6799360513687134,-10413.51171875,304.1762390136719,0.9990000128746032,0.8376376628875732,0.663036048412323,294.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.3768000900745392,0.050000000745058,0.0525670573115348,293.4878845214844,297.1499938964844,293.1499938964844,0.010501624085009,-498.6811828613281,301.8280639648437,0.3768000900745392,0.050000000745058,0.0388258509337902,293.2142333984375,297.1499938964844,293.1499938964844,0.1995384693145752,-4191.08154296875,304.15802001953125,0.7278120517730713,0.2768599390983581,0.2672238945960998,293.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.3768000900745392,0.050000000745058,0.2493554949760437,291.1808776855469,291.1499938964844,263.7861022949219,261.71337890625,282.7738952636719,295.0148010253906,291.1806335449219,1.0,0.3960638046264648,0.6112220287322998,0.6112220287322998,1.0,1.0,-1.5254563093185425,0.5981454849243164,0.9273107647895812,0.2574843466281891,0.0,0.0,0.536590039730072,146.35818481445312,143.0,12.343485832214355,-12920.41015625,581.4910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38983154296875,307.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18073.181640625,18000.0,0.0,0.0,0.2935717105865478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154014229774475,0.515407145023346,-5.701494956156239e-06,0.0,0.0002979379496537,0.0,0.0,31.60980796813965,0.0,0.0,0.0,0.3750374615192413,4.0,0.0,1.0
659040,293.19287109375,297.1499938964844,293.1499938964844,0.6799360513687134,-10413.51171875,304.1762390136719,0.9990000128746032,0.8376376628875732,0.663036048412323,294.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.3768000900745392,0.050000000745058,0.0525670573115348,293.4878845214844,297.1499938964844,293.1499938964844,0.010501624085009,-498.6811828613281,301.8280639648437,0.3768000900745392,0.050000000745058,0.0388258509337902,293.2142333984375,297.1499938964844,293.1499938964844,0.1995384693145752,-4191.08154296875,304.15802001953125,0.7278120517730713,0.2768599390983581,0.2672238945960998,293.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.3768000900745392,0.050000000745058,0.2493554949760437,291.1808776855469,291.1499938964844,263.7861022949219,261.71337890625,282.7738952636719,295.0148010253906,291.1806335449219,1.0,0.3960638046264648,0.6112220287322998,0.6112220287322998,1.0,1.0,-1.5254563093185425,0.5981454849243164,0.9273107647895812,0.2574843466281891,0.0,0.0,0.536590039730072,146.35818481445312,143.0,12.343485832214355,-12920.41015625,581.4910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38983154296875,307.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18073.181640625,18000.0,0.0,0.0,0.2935717105865478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154014229774475,0.515407145023346,-5.701494956156239e-06,0.0,0.0002979379496537,0.0,0.0,31.60980796813965,0.0,0.0,0.0,0.3750374615192413,4.0,0.0,1.0
659100,293.1894836425781,297.1499938964844,293.1499938964844,0.6779516935348511,-10390.83203125,304.175048828125,0.9990000128746032,0.8377602696418762,0.6615660786628723,294.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.3771958649158478,0.050000000745058,0.0525443069636821,293.4903564453125,297.1499938964844,293.1499938964844,0.0103809982538223,-495.4774475097656,301.7626342773437,0.3771958649158478,0.050000000745058,0.0388090461492538,293.2135314941406,297.1499938964844,293.1499938964844,0.1989333778619766,-4181.09423828125,304.1576843261719,0.7277509570121765,0.2761808633804321,0.2665588855743408,293.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.3771958649158478,0.050000000745058,0.2492475807666778,291.17919921875,291.1499938964844,263.7939147949219,261.7219543457031,282.7812805175781,295.0140075683594,291.1788635253906,1.0,0.3953103423118591,0.6108768582344055,0.6108768582344055,1.0,1.0,-1.522714614868164,0.5968444347381592,0.9258701801300048,0.2562049329280853,0.0,0.0,0.5348085761070251,145.71676635742188,143.0,4.427663326263428,-12875.650390625,578.0610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4047546386719,307.39276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.130859375,18000.0,0.0,0.0,0.2929280400276184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117559432983398,0.5117616057395935,-5.6766834859445225e-06,0.0,0.0002972847141791,0.0,0.0,31.201520919799805,0.0,0.0,0.0,0.3737576901912689,4.0,0.0,1.0
659160,293.1873474121094,297.1499938964844,293.1499938964844,0.676927387714386,-10380.6923828125,304.1723327636719,0.9990000128746032,0.837681233882904,0.6609302163124084,294.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.3773674964904785,0.050000000745058,0.0525344908237457,293.4928283691406,297.1499938964844,293.1499938964844,0.0102654006332159,-492.3994445800781,301.6966552734375,0.3773674964904785,0.050000000745058,0.038801796734333,293.2129211425781,297.1499938964844,293.1499938964844,0.1983567327260971,-4171.5869140625,304.1573181152344,0.7274177074432373,0.2754978835582733,0.2659076750278473,293.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.3773674964904785,0.050000000745058,0.249201014637947,291.1767578125,291.1499938964844,263.8013000488281,261.7301330566406,282.7860717773437,295.0138244628906,291.1762390136719,1.0,0.3949479758739471,0.6106269359588623,0.6106269359588623,1.0,1.0,-1.5210916996002195,0.5961214303970337,0.924970269203186,0.255098283290863,0.0,0.0,0.5332625508308411,145.4200897216797,146.0,-1.515515923500061,-12842.6982421875,576.2505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42193603515625,307.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.037109375,18000.0,0.0,0.0,0.2922295033931732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086631774902344,0.508668839931488,-5.655648692481918e-06,0.0,0.0002965758030768,0.0,0.0,30.857654571533203,0.0,0.0,0.0,0.3726665377616882,4.0,0.0,1.0
659220,293.1864013671875,297.1499938964844,293.1499938964844,0.677417516708374,-10392.759765625,304.1640319824219,0.9990000128746032,0.8369359970092773,0.66166752576828,294.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.3771687150001526,0.050000000745058,0.052545927464962,293.49786376953125,297.1499938964844,293.1499938964844,0.0100479535758495,-486.6097106933594,301.56231689453125,0.3771687150001526,0.050000000745058,0.0388102419674396,293.21197509765625,297.1499938964844,293.1499938964844,0.1972813606262207,-4153.9091796875,304.1566772460937,0.7260704040527344,0.2740974128246307,0.2646113336086273,293.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.3771687150001526,0.050000000745058,0.2492552548646927,291.16796875,291.1499938964844,263.814697265625,261.7454833984375,282.7917175292969,295.0150146484375,291.16717529296875,1.0,0.3951627016067505,0.6101270914077759,0.6101270914077759,1.0,1.0,-1.5205072164535522,0.595917284488678,0.9245899319648744,0.2532113492488861,0.0,0.0,0.531424880027771,145.65525817871094,149.0,-9.94274616241455,-12806.439453125,576.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,307.385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.60546875,18000.0,0.0,0.0,0.2907649576663971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043909549713135,0.5043966174125671,-5.624801815429237e-06,0.0,0.0002950894704554,0.0,0.0,30.378149032592773,0.0,0.0,0.0,0.3711470067501068,4.0,0.0,1.0
659280,293.1864013671875,297.1499938964844,293.1499938964844,0.677417516708374,-10392.759765625,304.1640319824219,0.9990000128746032,0.8369359970092773,0.66166752576828,294.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.3771687150001526,0.050000000745058,0.052545927464962,293.49786376953125,297.1499938964844,293.1499938964844,0.0100479535758495,-486.6097106933594,301.56231689453125,0.3771687150001526,0.050000000745058,0.0388102419674396,293.21197509765625,297.1499938964844,293.1499938964844,0.1972813606262207,-4153.9091796875,304.1566772460937,0.7260704040527344,0.2740974128246307,0.2646113336086273,293.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.3771687150001526,0.050000000745058,0.2492552548646927,291.16796875,291.1499938964844,263.814697265625,261.7454833984375,282.7917175292969,295.0150146484375,291.16717529296875,1.0,0.3951627016067505,0.6101270914077759,0.6101270914077759,1.0,1.0,-1.5205072164535522,0.595917284488678,0.9245899319648744,0.2532113492488861,0.0,0.0,0.531424880027771,145.65525817871094,149.0,-9.94274616241455,-12806.439453125,576.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,307.385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.60546875,18000.0,0.0,0.0,0.2907649576663971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043909549713135,0.5043966174125671,-5.624801815429237e-06,0.0,0.0002950894704554,0.0,0.0,30.378149032592773,0.0,0.0,0.0,0.3711470067501068,4.0,0.0,1.0
659340,293.1891174316406,297.1499938964844,293.1499938964844,0.6804352402687073,-10435.9375,304.1543273925781,0.9990000128746032,0.8354660868644714,0.6643989086151123,294.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.376434713602066,0.050000000745058,0.0525883100926876,293.5028076171875,297.1499938964844,293.1499938964844,0.0098426807671785,-481.0630493164063,301.42596435546875,0.376434713602066,0.050000000745058,0.0388415455818176,293.21142578125,297.1499938964844,293.1499938964844,0.1962108016014099,-4136.2529296875,304.15625,0.7240216135978699,0.272637128829956,0.2632918059825897,293.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.376434713602066,0.050000000745058,0.24945630133152,291.157958984375,291.1499938964844,263.8263854980469,261.7594299316406,282.7942810058594,295.01776123046875,291.1571655273437,1.0,0.3963087499141693,0.6096272468566895,0.6096272468566895,1.0,1.0,-1.522530198097229,0.5968972444534302,0.9256329536437988,0.251727283000946,0.0,0.0,0.531036913394928,146.7176513671875,152.0,-12.937321662902832,-12801.9794921875,580.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4670715332031,307.3819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.34765625,18000.0,0.0,0.0,0.2893767952919006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028001070022583,0.502805769443512,-5.610376774711767e-06,0.0,0.0002936806704383,0.0,0.0,30.18732643127441,0.0,0.0,0.0,0.3705416321754455,4.0,0.0,1.0
659400,293.1891174316406,297.1499938964844,293.1499938964844,0.6804352402687073,-10435.9375,304.1543273925781,0.9990000128746032,0.8354660868644714,0.6643989086151123,294.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.376434713602066,0.050000000745058,0.0525883100926876,293.5028076171875,297.1499938964844,293.1499938964844,0.0098426807671785,-481.0630493164063,301.42596435546875,0.376434713602066,0.050000000745058,0.0388415455818176,293.21142578125,297.1499938964844,293.1499938964844,0.1962108016014099,-4136.2529296875,304.15625,0.7240216135978699,0.272637128829956,0.2632918059825897,293.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.376434713602066,0.050000000745058,0.24945630133152,291.157958984375,291.1499938964844,263.8263854980469,261.7594299316406,282.7942810058594,295.01776123046875,291.1571655273437,1.0,0.3963087499141693,0.6096272468566895,0.6096272468566895,1.0,1.0,-1.522530198097229,0.5968972444534302,0.9256329536437988,0.251727283000946,0.0,0.0,0.531036913394928,146.7176513671875,152.0,-12.937321662902832,-12801.9794921875,580.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4670715332031,307.3819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.34765625,18000.0,0.0,0.0,0.2893767952919006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028001070022583,0.502805769443512,-5.610376774711767e-06,0.0,0.0002936806704383,0.0,0.0,30.18732643127441,0.0,0.0,0.0,0.3705416321754455,4.0,0.0,1.0
659460,293.1946716308594,297.1499938964844,293.1499938964844,0.6852564811706543,-10500.388671875,304.1448669433594,0.9990000128746032,0.8333544135093689,0.6685084700584412,294.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.3753385245800018,0.050000000745058,0.0526523925364017,293.5074157714844,297.1499938964844,293.1499938964844,0.0096462722867727,-475.6319274902344,301.28887939453125,0.3753385245800018,0.050000000745058,0.0388888753950595,293.21124267578125,297.1499938964844,293.1499938964844,0.1951034516096115,-4117.89013671875,304.156005859375,0.7214703559875488,0.2711194455623626,0.2619395554065704,293.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.3753385245800018,0.050000000745058,0.2497602850198745,291.14862060546875,291.1499938964844,263.8363952636719,261.7720642089844,282.7968139648437,295.0213317871094,291.14794921875,1.0,0.3981009125709533,0.6089866161346436,0.6089866161346436,1.0,1.0,-1.5263376235961914,0.5985641479492188,0.927773416042328,0.2505817413330078,0.0,0.0,0.5318605899810791,148.36366271972656,155.0,-12.688934326171877,-12817.666015625,587.2759399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4562683105469,307.371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.015625,18000.0,0.0,0.0,0.2882307171821594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5034796595573425,0.5034853219985962,-5.610334937955486e-06,0.0,0.0002925175358541,0.0,0.0,30.24044418334961,0.0,0.0,0.0,0.3707192242145538,4.0,0.0,1.0
659520,293.1946716308594,297.1499938964844,293.1499938964844,0.6852564811706543,-10500.388671875,304.1448669433594,0.9990000128746032,0.8333544135093689,0.6685084700584412,294.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.3753385245800018,0.050000000745058,0.0526523925364017,293.5074157714844,297.1499938964844,293.1499938964844,0.0096462722867727,-475.6319274902344,301.28887939453125,0.3753385245800018,0.050000000745058,0.0388888753950595,293.21124267578125,297.1499938964844,293.1499938964844,0.1951034516096115,-4117.89013671875,304.156005859375,0.7214703559875488,0.2711194455623626,0.2619395554065704,293.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.3753385245800018,0.050000000745058,0.2497602850198745,291.14862060546875,291.1499938964844,263.8363952636719,261.7720642089844,282.7968139648437,295.0213317871094,291.14794921875,1.0,0.3981009125709533,0.6089866161346436,0.6089866161346436,1.0,1.0,-1.5263376235961914,0.5985641479492188,0.927773416042328,0.2505817413330078,0.0,0.0,0.5318605899810791,148.36366271972656,155.0,-12.688934326171877,-12817.666015625,587.2759399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4562683105469,307.371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.015625,18000.0,0.0,0.0,0.2882307171821594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5034796595573425,0.5034853219985962,-5.610334937955486e-06,0.0,0.0002925175358541,0.0,0.0,30.24044418334961,0.0,0.0,0.0,0.3707192242145538,4.0,0.0,1.0
659580,293.202392578125,297.1499938964844,293.1499938964844,0.6913907527923584,-10579.6591796875,304.13641357421875,0.9990000128746032,0.8306587338447571,0.673578143119812,294.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.3739998340606689,0.050000000745058,0.0527319759130477,293.5121459960937,297.1499938964844,293.1499938964844,0.009454240091145,-470.1732177734375,301.1498718261719,0.3739998340606689,0.050000000745058,0.0389476604759693,293.2113952636719,297.1499938964844,293.1499938964844,0.1939391195774078,-4098.47900390625,304.15594482421875,0.7185401916503906,0.2695405781269073,0.2605455219745636,293.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.3739998340606689,0.050000000745058,0.2501378059387207,291.140625,291.1499938964844,263.8448181152344,261.783447265625,282.7993469238281,295.0258483886719,291.1400451660156,1.0,0.4003459513187408,0.6083459854125977,0.6083459854125977,1.0,1.0,-1.5313684940338137,0.6007107496261597,0.9306577444076538,0.2499004751443863,0.0,0.0,0.5336655974388123,150.43116760253906,143.0,-11.316704750061035,-12846.265625,595.9408569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188537597656,307.3503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.09375,18000.0,0.0,0.0,0.2874483168125152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5060057044029236,0.5060113668441772,-5.6222716011689045e-06,0.0,0.0002917234960477,0.0,0.0,30.49378776550293,0.0,0.0,0.0,0.3715399503707886,4.0,0.0,1.0
659640,293.202392578125,297.1499938964844,293.1499938964844,0.6913907527923584,-10579.6591796875,304.13641357421875,0.9990000128746032,0.8306587338447571,0.673578143119812,294.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.3739998340606689,0.050000000745058,0.0527319759130477,293.5121459960937,297.1499938964844,293.1499938964844,0.009454240091145,-470.1732177734375,301.1498718261719,0.3739998340606689,0.050000000745058,0.0389476604759693,293.2113952636719,297.1499938964844,293.1499938964844,0.1939391195774078,-4098.47900390625,304.15594482421875,0.7185401916503906,0.2695405781269073,0.2605455219745636,293.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.3739998340606689,0.050000000745058,0.2501378059387207,291.140625,291.1499938964844,263.8448181152344,261.783447265625,282.7993469238281,295.0258483886719,291.1400451660156,1.0,0.4003459513187408,0.6083459854125977,0.6083459854125977,1.0,1.0,-1.5313684940338137,0.6007107496261597,0.9306577444076538,0.2499004751443863,0.0,0.0,0.5336655974388123,150.43116760253906,143.0,-11.316704750061035,-12846.265625,595.9408569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188537597656,307.3503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.09375,18000.0,0.0,0.0,0.2874483168125152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5060057044029236,0.5060113668441772,-5.6222716011689045e-06,0.0,0.0002917234960477,0.0,0.0,30.49378776550293,0.0,0.0,0.0,0.3715399503707886,4.0,0.0,1.0
659700,293.2052917480469,297.1499938964844,293.1499938964844,0.6906216740608215,-10567.259765625,304.1404113769531,0.9990000128746032,0.8294249176979065,0.6725316047668457,294.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.3742750287055969,0.050000000745058,0.0527155026793479,293.5145263671875,297.1499938964844,293.1499938964844,0.0093442238867282,-466.8194580078125,301.0804443359375,0.3742750287055969,0.050000000745058,0.0389354899525642,293.21142578125,297.1499938964844,293.1499938964844,0.1932427585124969,-4086.7236328125,304.1561279296875,0.7182222604751587,0.2687525451183319,0.2597795128822326,293.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.3742750287055969,0.050000000745058,0.2500596344470978,291.1393737792969,291.1499938964844,263.84844970703125,261.7886657714844,282.8056945800781,295.0274963378906,291.1399841308594,1.0,0.3994036912918091,0.6080257296562195,0.6080257296562195,1.0,1.0,-1.5290714502334597,0.5995875000953674,0.9294838905334472,0.2488484680652618,0.0,0.0,0.5345373749732971,149.961181640625,143.0,-3.2810065746307373,-12841.7021484375,593.2102661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392333984375,307.34588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.89453125,18000.0,0.0,0.0,0.2872020304203033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5077458620071411,0.5077515244483948,-5.631920885207364e-06,0.0,0.0002914735523518,0.0,0.0,30.67560195922852,0.0,0.0,0.0,0.3721135556697845,4.0,0.0,1.0
