time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659760,293.2048645019531,297.1499938964844,293.1499938964844,0.6866520643234253,-10513.2333984375,304.1494140625,0.9990000128746032,0.8288018107414246,0.669053852558136,294.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.3751939833164215,0.050000000745058,0.0526609532535076,293.51666259765625,297.1499938964844,293.1499938964844,0.0092214252799749,-462.8135986328125,301.0133361816406,0.3751939833164215,0.050000000745058,0.0388952009379863,293.2113037109375,297.1499938964844,293.1499938964844,0.1923823356628418,-4071.9765625,304.1565856933594,0.7187191843986511,0.2680010795593261,0.2589982748031616,293.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.3751939833164215,0.050000000745058,0.2498008906841278,291.1471862792969,291.1499938964844,263.8516845703125,261.7935791015625,282.81494140625,295.0273132324219,291.1488037109375,1.0,0.397497296333313,0.6076853275299072,0.6076853275299072,1.0,1.0,-1.5235365629196167,0.5970117449760437,0.926524817943573,0.2471673637628555,0.0,0.0,0.5339739322662354,148.4696807861328,146.0,10.643328666687012,-12811.6044921875,585.7312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666076660156,307.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.740234375,18000.0,0.0,0.0,0.2870011329650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082868337631226,0.5082924962043762,-5.63880803383654e-06,0.0,0.0002912696509156,0.0,0.0,30.75016593933105,0.0,0.0,0.0,0.372307151556015,4.0,0.0,1.0
659820,293.2022705078125,297.1499938964844,293.1499938964844,0.6843307614326477,-10483.0908203125,304.153076171875,0.9990000128746032,0.8279464840888977,0.6673508882522583,294.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.3756466209888458,0.050000000745058,0.0526343770325183,293.5205078125,297.1499938964844,293.1499938964844,0.0090043116360902,-455.80865478515625,300.877685546875,0.3756466209888458,0.050000000745058,0.0388755723834037,293.210693359375,297.1499938964844,293.1499938964844,0.1909541189670562,-4047.740234375,304.15673828125,0.7180683612823486,0.2665713727474212,0.2576052546501159,293.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.3756466209888458,0.050000000745058,0.2496748268604278,291.1557312011719,291.1499938964844,263.8570861816406,261.80255126953125,282.8255920410156,295.0262451171875,291.1553955078125,1.0,0.3967496454715729,0.6070046424865723,0.6070046424865723,1.0,1.0,-1.5196062326431274,0.5950461030006409,0.9245601892471312,0.2451332658529281,0.0,0.0,0.532292366027832,147.7015838623047,149.0,5.040160179138184,-12747.6240234375,581.2035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330810546875,307.3025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.771484375,18000.0,0.0,0.0,0.2865711450576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054013729095459,0.5054069757461548,-5.62779950996628e-06,0.0,0.0002908332971855,0.0,0.0,30.47146987915039,0.0,0.0,0.0,0.3714457750320434,4.0,0.0,1.0
659880,293.2022705078125,297.1499938964844,293.1499938964844,0.6843307614326477,-10483.0908203125,304.153076171875,0.9990000128746032,0.8279464840888977,0.6673508882522583,294.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.3756466209888458,0.050000000745058,0.0526343770325183,293.5205078125,297.1499938964844,293.1499938964844,0.0090043116360902,-455.80865478515625,300.877685546875,0.3756466209888458,0.050000000745058,0.0388755723834037,293.210693359375,297.1499938964844,293.1499938964844,0.1909541189670562,-4047.740234375,304.15673828125,0.7180683612823486,0.2665713727474212,0.2576052546501159,293.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.3756466209888458,0.050000000745058,0.2496748268604278,291.1557312011719,291.1499938964844,263.8570861816406,261.80255126953125,282.8255920410156,295.0262451171875,291.1553955078125,1.0,0.3967496454715729,0.6070046424865723,0.6070046424865723,1.0,1.0,-1.5196062326431274,0.5950461030006409,0.9245601892471312,0.2451332658529281,0.0,0.0,0.532292366027832,147.7015838623047,149.0,5.040160179138184,-12747.6240234375,581.2035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330810546875,307.3025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.771484375,18000.0,0.0,0.0,0.2865711450576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054013729095459,0.5054069757461548,-5.62779950996628e-06,0.0,0.0002908332971855,0.0,0.0,30.47146987915039,0.0,0.0,0.0,0.3714457750320434,4.0,0.0,1.0
659940,293.20318603515625,297.1499938964844,293.1499938964844,0.6856603026390076,-10501.4169921875,304.1497497558594,0.9990000128746032,0.8264426589012146,0.6685474514961243,294.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.3753285706043243,0.050000000745058,0.0526530928909778,293.5241394042969,297.1499938964844,293.1499938964844,0.0088085578754544,-449.5442504882813,300.7384948730469,0.3753285706043243,0.050000000745058,0.038889393210411,293.2100830078125,297.1499938964844,293.1499938964844,0.1897710561752319,-4027.88134765625,304.1564636230469,0.7164797782897949,0.265156626701355,0.2562919855117798,293.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.3753285706043243,0.050000000745058,0.2497635930776596,291.1529541015625,291.1499938964844,263.8611145019531,261.8104248046875,282.8334350585937,295.0269470214844,291.1527099609375,1.0,0.3972002863883972,0.6063239574432373,0.6063239574432373,1.0,1.0,-1.5196099281311035,0.5947689414024353,0.924841046333313,0.2440897226333618,0.0,0.0,0.5321035385131836,148.15716552734375,152.0,-1.0744324922561646,-12726.14453125,582.3855590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056335449219,307.2784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.984375,18000.0,0.0,0.0,0.2861507833003998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046548247337341,0.504660427570343,-5.620379852189217e-06,0.0,0.0002904066641349,0.0,0.0,30.378692626953125,0.0,0.0,0.0,0.3711505532264709,4.0,0.0,1.0
660000,293.20318603515625,297.1499938964844,293.1499938964844,0.6856603026390076,-10501.4169921875,304.1497497558594,0.9990000128746032,0.8264426589012146,0.6685474514961243,294.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.3753285706043243,0.050000000745058,0.0526530928909778,293.5241394042969,297.1499938964844,293.1499938964844,0.0088085578754544,-449.5442504882813,300.7384948730469,0.3753285706043243,0.050000000745058,0.038889393210411,293.2100830078125,297.1499938964844,293.1499938964844,0.1897710561752319,-4027.88134765625,304.1564636230469,0.7164797782897949,0.265156626701355,0.2562919855117798,293.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.3753285706043243,0.050000000745058,0.2497635930776596,291.1529541015625,291.1499938964844,263.8611145019531,261.8104248046875,282.8334350585937,295.0269470214844,291.1527099609375,1.0,0.3972002863883972,0.6063239574432373,0.6063239574432373,1.0,1.0,-1.5196099281311035,0.5947689414024353,0.924841046333313,0.2440897226333618,0.0,0.0,0.5321035385131836,148.15716552734375,152.0,-1.0744324922561646,-12726.14453125,582.3855590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056335449219,307.2784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.984375,18000.0,0.0,0.0,0.2861507833003998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046548247337341,0.504660427570343,-5.620379852189217e-06,0.0,0.0002904066641349,0.0,0.0,30.378692626953125,0.0,0.0,0.0,0.3711505532264709,4.0,0.0,1.0
660060,293.20709228515625,297.1499938964844,293.1499938964844,0.6891857981681824,-10547.7138671875,304.1439208984375,0.9990000128746032,0.8243089914321899,0.6715490818023682,294.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.3745341897010803,0.050000000745058,0.0527001433074474,293.52783203125,297.1499938964844,293.1499938964844,0.0086229844018816,-443.5200805664063,300.59722900390625,0.3745341897010803,0.050000000745058,0.0389241464436054,293.209716796875,297.1499938964844,293.1499938964844,0.1886285096406936,-4008.7099609375,304.1562194824219,0.71424400806427,0.2637074291706085,0.254982978105545,293.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.3745341897010803,0.050000000745058,0.2499867975711822,291.1482849121094,291.1499938964844,263.8638000488281,261.8172302246094,282.8388977050781,295.0291442871094,291.1478576660156,1.0,0.3985052406787872,0.6057363748550415,0.6057363748550415,1.0,1.0,-1.522006869316101,0.5955626368522644,0.9264442920684814,0.2437476515769958,0.0,0.0,0.5326120257377625,149.3782196044922,140.0,-5.53013801574707,-12725.1552734375,587.0991821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,307.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.755859375,18000.0,0.0,0.0,0.2858462929725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049759745597839,0.5049816370010376,-5.620013780571753e-06,0.0,0.0002900976396631,0.0,0.0,30.402299880981445,0.0,0.0,0.0,0.3712359666824341,4.0,0.0,1.0
660120,293.20709228515625,297.1499938964844,293.1499938964844,0.6891857981681824,-10547.7138671875,304.1439208984375,0.9990000128746032,0.8243089914321899,0.6715490818023682,294.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.3745341897010803,0.050000000745058,0.0527001433074474,293.52783203125,297.1499938964844,293.1499938964844,0.0086229844018816,-443.5200805664063,300.59722900390625,0.3745341897010803,0.050000000745058,0.0389241464436054,293.209716796875,297.1499938964844,293.1499938964844,0.1886285096406936,-4008.7099609375,304.1562194824219,0.71424400806427,0.2637074291706085,0.254982978105545,293.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.3745341897010803,0.050000000745058,0.2499867975711822,291.1482849121094,291.1499938964844,263.8638000488281,261.8172302246094,282.8388977050781,295.0291442871094,291.1478576660156,1.0,0.3985052406787872,0.6057363748550415,0.6057363748550415,1.0,1.0,-1.522006869316101,0.5955626368522644,0.9264442920684814,0.2437476515769958,0.0,0.0,0.5326120257377625,149.3782196044922,140.0,-5.53013801574707,-12725.1552734375,587.0991821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,307.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.755859375,18000.0,0.0,0.0,0.2858462929725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049759745597839,0.5049816370010376,-5.620013780571753e-06,0.0,0.0002900976396631,0.0,0.0,30.402299880981445,0.0,0.0,0.0,0.3712359666824341,4.0,0.0,1.0
660180,293.2065124511719,297.1499938964844,293.1499938964844,0.682578444480896,-10458.669921875,304.1575012207031,0.9990000128746032,0.8229526281356812,0.665594756603241,294.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.3761153221130371,0.050000000745058,0.0526070445775985,293.5312194824219,297.1499938964844,293.1499938964844,0.0084066744893789,-435.9056701660156,300.4589233398437,0.3761153221130371,0.050000000745058,0.0388553850352764,293.20916748046875,297.1499938964844,293.1499938964844,0.1871641278266906,-3983.662353515625,304.1566162109375,0.7150035500526428,0.2623082995414734,0.2535435557365417,293.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.3761153221130371,0.050000000745058,0.2495451718568802,291.1556701660156,291.1499938964844,263.8652038574219,261.82305908203125,282.8539733886719,295.02862548828125,291.15728759765625,1.0,0.3950055539608001,0.6051487922668457,0.6051487922668457,1.0,1.0,-1.512415647506714,0.5910575985908508,0.9213581085205078,0.2410420626401901,0.0,0.0,0.5317240953445435,146.8378143310547,143.0,12.672562599182127,-12673.3837890625,574.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538757324219,307.2568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.2856371104717254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051164627075195,0.5051221251487732,-5.623453944281209e-06,0.0,0.0002898853563237,0.0,0.0,30.42911148071289,0.0,0.0,0.0,0.3712695240974426,4.0,0.0,1.0
660240,293.2065124511719,297.1499938964844,293.1499938964844,0.682578444480896,-10458.669921875,304.1575012207031,0.9990000128746032,0.8229526281356812,0.665594756603241,294.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.3761153221130371,0.050000000745058,0.0526070445775985,293.5312194824219,297.1499938964844,293.1499938964844,0.0084066744893789,-435.9056701660156,300.4589233398437,0.3761153221130371,0.050000000745058,0.0388553850352764,293.20916748046875,297.1499938964844,293.1499938964844,0.1871641278266906,-3983.662353515625,304.1566162109375,0.7150035500526428,0.2623082995414734,0.2535435557365417,293.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.3761153221130371,0.050000000745058,0.2495451718568802,291.1556701660156,291.1499938964844,263.8652038574219,261.82305908203125,282.8539733886719,295.02862548828125,291.15728759765625,1.0,0.3950055539608001,0.6051487922668457,0.6051487922668457,1.0,1.0,-1.512415647506714,0.5910575985908508,0.9213581085205078,0.2410420626401901,0.0,0.0,0.5317240953445435,146.8378143310547,143.0,12.672562599182127,-12673.3837890625,574.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538757324219,307.2568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.2856371104717254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051164627075195,0.5051221251487732,-5.623453944281209e-06,0.0,0.0002898853563237,0.0,0.0,30.42911148071289,0.0,0.0,0.0,0.3712695240974426,4.0,0.0,1.0
660300,293.2034606933594,297.1499938964844,293.1499938964844,0.6798860430717468,-10424.25390625,304.1609191894531,0.9990000128746032,0.8228412866592407,0.6636436581611633,294.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.3766379654407501,0.050000000745058,0.0525767430663108,293.5326538085937,297.1499938964844,293.1499938964844,0.0083015346899628,-432.0887145996094,300.3914794921875,0.3766379654407501,0.050000000745058,0.0388330034911632,293.2086486816406,297.1499938964844,293.1499938964844,0.186425894498825,-3970.980712890625,304.15673828125,0.7150845527648926,0.2616589963436126,0.2528881430625915,293.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.3766379654407501,0.050000000745058,0.2494014203548431,291.1640319824219,291.1499938964844,263.8654479980469,261.8255920410156,282.8593444824219,295.02691650390625,291.16461181640625,1.0,0.394214004278183,0.604854941368103,0.604854941368103,1.0,1.0,-1.5090452432632446,0.5894519090652466,0.9195932745933532,0.2399085611104965,0.0,0.0,0.5299142003059387,146.0022430419922,143.0,13.464459419250488,-12632.0751953125,570.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503356933594,307.24530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4921875,18000.0,0.0,0.0,0.2854694724082947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026885867118835,0.5026941895484924,-5.614259407593636e-06,0.0,0.0002897152444347,0.0,0.0,30.196271896362305,0.0,0.0,0.0,0.3705151379108429,4.0,0.0,1.0
660360,293.2014465332031,297.1499938964844,293.1499938964844,0.6788532137870789,-10412.0986328125,304.1607971191406,0.9990000128746032,0.8225594162940979,0.6628621816635132,294.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.3768479526042938,0.050000000745058,0.0525646321475505,293.5339660644531,297.1499938964844,293.1499938964844,0.0082059735432267,-428.71478271484375,300.3217163085937,0.3768479526042938,0.050000000745058,0.0388240590691566,293.2080993652344,297.1499938964844,293.1499938964844,0.1858541071414947,-3961.333984375,304.15655517578125,0.7147892117500305,0.2610242664813995,0.2522711157798767,293.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.3768479526042938,0.050000000745058,0.2493439763784408,291.1641540527344,291.1499938964844,263.86541748046875,261.8279113769531,282.8633117675781,295.0257873535156,291.163818359375,1.0,0.3937980532646179,0.6045663356781006,0.6045663356781006,1.0,1.0,-1.5072708129882812,0.5885374546051025,0.9187333583831788,0.2391617447137832,0.0,0.0,0.5289289951324463,145.65789794921875,146.0,5.551766872406006,-12599.9365234375,568.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530517578125,307.2341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.771484375,18000.0,0.0,0.0,0.2852396368980407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5002745389938354,0.5002801418304443,-5.600476924882969e-06,0.0,0.0002894819772336,0.0,0.0,29.94476127624512,0.0,0.0,0.0,0.369740217924118,4.0,0.0,1.0
660420,293.20037841796875,297.1499938964844,293.1499938964844,0.6791493892669678,-10418.7841796875,304.1566162109375,0.9990000128746032,0.8214810490608215,0.6633304953575134,294.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.3767221570014953,0.050000000745058,0.052571915090084,293.5364990234375,297.1499938964844,293.1499938964844,0.0080253211781382,-422.2944030761719,300.1806335449219,0.3767221570014953,0.050000000745058,0.0388294346630573,293.20709228515625,297.1499938964844,293.1499938964844,0.1847999095916748,-3943.590087890625,304.1561279296875,0.7135152816772461,0.2597553431987762,0.2510838806629181,293.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.3767221570014953,0.050000000745058,0.2493785172700882,291.1607971191406,291.1499938964844,263.864501953125,261.83184814453125,282.8692932128906,295.02496337890625,291.1604919433594,1.0,0.393929660320282,0.6039890050888062,0.6039890050888062,1.0,1.0,-1.506462574005127,0.5878982543945312,0.9185643196105956,0.2382857650518417,0.0,0.0,0.5277243256568909,145.81765747070312,149.0,-1.690746545791626,-12572.375,567.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652282714844,307.2279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.72265625,18000.0,0.0,0.0,0.2846816182136535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976709187030792,0.4976764917373657,-5.5817254178691655e-06,0.0,0.0002889156457968,0.0,0.0,29.65735244750977,0.0,0.0,0.0,0.368813544511795,4.0,0.0,1.0
660480,293.20037841796875,297.1499938964844,293.1499938964844,0.6791493892669678,-10418.7841796875,304.1566162109375,0.9990000128746032,0.8214810490608215,0.6633304953575134,294.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.3767221570014953,0.050000000745058,0.052571915090084,293.5364990234375,297.1499938964844,293.1499938964844,0.0080253211781382,-422.2944030761719,300.1806335449219,0.3767221570014953,0.050000000745058,0.0388294346630573,293.20709228515625,297.1499938964844,293.1499938964844,0.1847999095916748,-3943.590087890625,304.1561279296875,0.7135152816772461,0.2597553431987762,0.2510838806629181,293.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.3767221570014953,0.050000000745058,0.2493785172700882,291.1607971191406,291.1499938964844,263.864501953125,261.83184814453125,282.8692932128906,295.02496337890625,291.1604919433594,1.0,0.393929660320282,0.6039890050888062,0.6039890050888062,1.0,1.0,-1.506462574005127,0.5878982543945312,0.9185643196105956,0.2382857650518417,0.0,0.0,0.5277243256568909,145.81765747070312,149.0,-1.690746545791626,-12572.375,567.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652282714844,307.2279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.72265625,18000.0,0.0,0.0,0.2846816182136535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976709187030792,0.4976764917373657,-5.5817254178691655e-06,0.0,0.0002889156457968,0.0,0.0,29.65735244750977,0.0,0.0,0.0,0.368813544511795,4.0,0.0,1.0
660540,293.20269775390625,297.1499938964844,293.1499938964844,0.6819221377372742,-10456.9423828125,304.1497497558594,0.9990000128746032,0.8197374939918518,0.665830671787262,294.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.3760524988174438,0.050000000745058,0.0526107847690582,293.5391540527344,297.1499938964844,293.1499938964844,0.0078546367585659,-416.1482543945313,300.03765869140625,0.3760524988174438,0.050000000745058,0.0388581492006778,293.2064208984375,297.1499938964844,293.1499938964844,0.1837896406650543,-3926.5908203125,304.15576171875,0.7114969491958618,0.2584500908851623,0.2499027997255325,293.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.3760524988174438,0.050000000745058,0.249562919139862,291.15545654296875,291.1499938964844,263.86248779296875,261.8349609375,282.87353515625,295.0258178710937,291.1549377441406,1.0,0.3950203657150268,0.6034117341041565,0.6034117341041565,1.0,1.0,-1.5083473920822144,0.5884215235710144,0.9199259281158448,0.2380328625440597,0.0,0.0,0.5273292660713196,146.82766723632812,137.0,-6.424561500549316,-12567.75390625,571.7350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742919921875,307.2230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.005859375,18000.0,0.0,0.0,0.2841095328330993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4963693022727966,0.4963748753070831,-5.571325345954392e-06,0.0,0.000288335053483,0.0,0.0,29.509662628173828,0.0,0.0,0.0,0.3683421015739441,4.0,0.0,1.0
660600,293.20269775390625,297.1499938964844,293.1499938964844,0.6819221377372742,-10456.9423828125,304.1497497558594,0.9990000128746032,0.8197374939918518,0.665830671787262,294.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.3760524988174438,0.050000000745058,0.0526107847690582,293.5391540527344,297.1499938964844,293.1499938964844,0.0078546367585659,-416.1482543945313,300.03765869140625,0.3760524988174438,0.050000000745058,0.0388581492006778,293.2064208984375,297.1499938964844,293.1499938964844,0.1837896406650543,-3926.5908203125,304.15576171875,0.7114969491958618,0.2584500908851623,0.2499027997255325,293.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.3760524988174438,0.050000000745058,0.249562919139862,291.15545654296875,291.1499938964844,263.86248779296875,261.8349609375,282.87353515625,295.0258178710937,291.1549377441406,1.0,0.3950203657150268,0.6034117341041565,0.6034117341041565,1.0,1.0,-1.5083473920822144,0.5884215235710144,0.9199259281158448,0.2380328625440597,0.0,0.0,0.5273292660713196,146.82766723632812,137.0,-6.424561500549316,-12567.75390625,571.7350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742919921875,307.2230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.005859375,18000.0,0.0,0.0,0.2841095328330993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4963693022727966,0.4963748753070831,-5.571325345954392e-06,0.0,0.000288335053483,0.0,0.0,29.509662628173828,0.0,0.0,0.0,0.3683421015739441,4.0,0.0,1.0
660660,293.2008361816406,297.1499938964844,293.1499938964844,0.6747630834579468,-10362.013671875,304.16229248046875,0.9990000128746032,0.8187535405158997,0.6595064997673035,294.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.3777536749839782,0.050000000745058,0.0525127761065959,293.5415344238281,297.1499938964844,293.1499938964844,0.0076580834574997,-408.5542297363281,299.8982849121094,0.3777536749839782,0.050000000745058,0.0387857593595981,293.2055358886719,297.1499938964844,293.1499938964844,0.1824696660041809,-3903.901123046875,304.15606689453125,0.7125223875045776,0.2571937143802643,0.2485929429531097,293.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.3777536749839782,0.050000000745058,0.249098002910614,291.161865234375,291.1499938964844,263.8594970703125,261.8372802734375,282.8872985839844,295.02410888671875,291.1634216308594,1.0,0.3913657367229461,0.6028040647506714,0.6028040647506714,1.0,1.0,-1.4984294176101685,0.5837522745132446,0.9146771430969238,0.2353356182575225,0.0,0.0,0.5256754159927368,144.1615753173828,140.0,11.426812171936035,-12513.6640625,558.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28045654296875,307.2394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.349609375,18000.0,0.0,0.0,0.2835413813591003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950806498527527,0.4950862228870392,-5.565787887462648e-06,0.0,0.000287758448394,0.0,0.0,29.38522148132324,0.0,0.0,0.0,0.3678871095180511,4.0,0.0,1.0
660720,293.2008361816406,297.1499938964844,293.1499938964844,0.6747630834579468,-10362.013671875,304.16229248046875,0.9990000128746032,0.8187535405158997,0.6595064997673035,294.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.3777536749839782,0.050000000745058,0.0525127761065959,293.5415344238281,297.1499938964844,293.1499938964844,0.0076580834574997,-408.5542297363281,299.8982849121094,0.3777536749839782,0.050000000745058,0.0387857593595981,293.2055358886719,297.1499938964844,293.1499938964844,0.1824696660041809,-3903.901123046875,304.15606689453125,0.7125223875045776,0.2571937143802643,0.2485929429531097,293.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.3777536749839782,0.050000000745058,0.249098002910614,291.161865234375,291.1499938964844,263.8594970703125,261.8372802734375,282.8872985839844,295.02410888671875,291.1634216308594,1.0,0.3913657367229461,0.6028040647506714,0.6028040647506714,1.0,1.0,-1.4984294176101685,0.5837522745132446,0.9146771430969238,0.2353356182575225,0.0,0.0,0.5256754159927368,144.1615753173828,140.0,11.426812171936035,-12513.6640625,558.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28045654296875,307.2394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.349609375,18000.0,0.0,0.0,0.2835413813591003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950806498527527,0.4950862228870392,-5.565787887462648e-06,0.0,0.000287758448394,0.0,0.0,29.38522148132324,0.0,0.0,0.0,0.3678871095180511,4.0,0.0,1.0
660780,293.19464111328125,297.1499938964844,293.1499938964844,0.6706398725509644,-10311.3046875,304.1646423339844,0.9990000128746032,0.8187302947044373,0.6564961671829224,294.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.3785717189311981,0.050000000745058,0.0524664856493473,293.5433349609375,297.1499938964844,293.1499938964844,0.0074748396873474,-401.3597106933594,299.7601928710937,0.3785717189311981,0.050000000745058,0.0387515649199485,293.2042236328125,297.1499938964844,293.1499938964844,0.1813090443611145,-3884.031982421875,304.15594482421875,0.7125168442726135,0.2560543417930603,0.2474524676799774,293.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.3785717189311981,0.050000000745058,0.2488784193992614,291.169189453125,291.1499938964844,263.8555908203125,261.8388366699219,282.8955078125,295.0201110839844,291.16876220703125,1.0,0.3900482058525085,0.6021963953971863,0.6021963953971863,1.0,1.0,-1.4930795431137085,0.5811073780059814,0.9119721055030824,0.2334952503442764,0.0,0.0,0.5222762227058411,142.8838348388672,143.0,3.913387537002564,-12438.2158203125,552.0361938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049011230469,307.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.693359375,18000.0,0.0,0.0,0.2827323377132416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891479015350342,0.4891534447669983,-5.5363693718391005e-06,0.0,0.0002869373711291,0.0,0.0,28.798891067504883,0.0,0.0,0.0,0.3660004436969757,4.0,0.0,1.0
660840,293.19464111328125,297.1499938964844,293.1499938964844,0.6706398725509644,-10311.3046875,304.1646423339844,0.9990000128746032,0.8187302947044373,0.6564961671829224,294.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.3785717189311981,0.050000000745058,0.0524664856493473,293.5433349609375,297.1499938964844,293.1499938964844,0.0074748396873474,-401.3597106933594,299.7601928710937,0.3785717189311981,0.050000000745058,0.0387515649199485,293.2042236328125,297.1499938964844,293.1499938964844,0.1813090443611145,-3884.031982421875,304.15594482421875,0.7125168442726135,0.2560543417930603,0.2474524676799774,293.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.3785717189311981,0.050000000745058,0.2488784193992614,291.169189453125,291.1499938964844,263.8555908203125,261.8388366699219,282.8955078125,295.0201110839844,291.16876220703125,1.0,0.3900482058525085,0.6021963953971863,0.6021963953971863,1.0,1.0,-1.4930795431137085,0.5811073780059814,0.9119721055030824,0.2334952503442764,0.0,0.0,0.5222762227058411,142.8838348388672,143.0,3.913387537002564,-12438.2158203125,552.0361938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049011230469,307.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.693359375,18000.0,0.0,0.0,0.2827323377132416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891479015350342,0.4891534447669983,-5.5363693718391005e-06,0.0,0.0002869373711291,0.0,0.0,28.798891067504883,0.0,0.0,0.0,0.3660004436969757,4.0,0.0,1.0
660900,293.19317626953125,297.1499938964844,293.1499938964844,0.6703042387962341,-10308.841796875,304.16259765625,0.9990000128746032,0.8184568881988525,0.6563255786895752,294.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.3786182701587677,0.050000000745058,0.052463874220848,293.5440979003906,297.1499938964844,293.1499938964844,0.0073917070403695,-398.1348571777344,299.6891784667969,0.3786182701587677,0.050000000745058,0.0387496389448642,293.2035827636719,297.1499938964844,293.1499938964844,0.1808519512414932,-3876.328125,304.1557006835937,0.7120664715766907,0.2554948925971985,0.246921494603157,293.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.3786182701587677,0.050000000745058,0.2488660365343094,291.16680908203125,291.1499938964844,263.8533020019531,261.83935546875,282.89825439453125,295.0189208984375,291.1664733886719,1.0,0.3899330496788025,0.6018925905227661,0.6018925905227661,1.0,1.0,-1.4922159910202026,0.5805655717849731,0.9116503596305848,0.2329954802989959,0.0,0.0,0.5213968753814697,142.79869079589844,143.0,-0.543550968170166,-12420.4150390625,551.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32086181640625,307.2294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.3125,18000.0,0.0,0.0,0.2822467684745788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872626066207886,0.4872681200504303,-5.5232521845027804e-06,0.0,0.0002864445850718,0.0,0.0,28.597373962402344,0.0,0.0,0.0,0.3653419911861419,4.0,0.0,1.0
660960,293.1926574707031,297.1499938964844,293.1499938964844,0.6706599593162537,-10315.2841796875,304.1596374511719,0.9990000128746032,0.8180099725723267,0.6567700505256653,294.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.3784971237182617,0.050000000745058,0.0524707064032554,293.5448608398437,297.1499938964844,293.1499938964844,0.0073105567134916,-394.9593811035156,299.6181030273437,0.3784971237182617,0.050000000745058,0.0387546867132186,293.2030029296875,297.1499938964844,293.1499938964844,0.1804022341966629,-3868.737060546875,304.1554870605469,0.7113961577415466,0.2549304664134979,0.246398776769638,293.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.3784971237182617,0.050000000745058,0.248898446559906,291.1645812988281,291.1499938964844,263.8507995605469,261.8397216796875,282.8999938964844,295.0181884765625,291.1641540527344,1.0,0.3901087939739227,0.6016313433647156,0.6016313433647156,1.0,1.0,-1.4921743869781494,0.5804043412208557,0.9117700457572936,0.2327065020799636,0.0,0.0,0.5206441283226013,142.9676971435547,146.0,-3.587197542190552,-12409.5283203125,551.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354797363281,307.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.62890625,18000.0,0.0,0.0,0.2817437648773193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857603907585144,0.4857659041881561,-5.513015366886975e-06,0.0,0.0002859341038856,0.0,0.0,28.43833923339844,0.0,0.0,0.0,0.3648143410682678,4.0,0.0,1.0
661020,293.1942443847656,297.1499938964844,293.1499938964844,0.6732780337333679,-10352.18359375,304.15203857421875,0.9990000128746032,0.8166145086288452,0.6591394543647766,294.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.3778533041477203,0.050000000745058,0.0525071769952774,293.5464782714844,297.1499938964844,293.1499938964844,0.0071547883562743,-388.8240661621094,299.474365234375,0.3778533041477203,0.050000000745058,0.0387816205620765,293.2020874023437,297.1499938964844,293.1499938964844,0.1795464903116226,-3854.3251953125,304.15509033203125,0.709488570690155,0.2537705898284912,0.2453520148992538,293.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.3778533041477203,0.050000000745058,0.2490714490413665,291.15753173828125,291.1499938964844,263.84521484375,261.8399658203125,282.90203857421875,295.0179443359375,291.1568603515625,1.0,0.3911580741405487,0.6011088490486145,0.6011088490486145,1.0,1.0,-1.4940446615219116,0.580926775932312,0.9131179451942444,0.2325773686170578,0.0,0.0,0.52009516954422,143.91909790039062,149.0,-8.62932300567627,-12405.5341796875,555.2725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554382324219,307.2306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2807571291923523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4840680062770843,0.4840734899044037,-5.499865892488742e-06,0.0,0.0002849327865988,0.0,0.0,28.252700805664062,0.0,0.0,0.0,0.3642083406448364,4.0,0.0,1.0
661080,293.1942443847656,297.1499938964844,293.1499938964844,0.6732780337333679,-10352.18359375,304.15203857421875,0.9990000128746032,0.8166145086288452,0.6591394543647766,294.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.3778533041477203,0.050000000745058,0.0525071769952774,293.5464782714844,297.1499938964844,293.1499938964844,0.0071547883562743,-388.8240661621094,299.474365234375,0.3778533041477203,0.050000000745058,0.0387816205620765,293.2020874023437,297.1499938964844,293.1499938964844,0.1795464903116226,-3854.3251953125,304.15509033203125,0.709488570690155,0.2537705898284912,0.2453520148992538,293.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.3778533041477203,0.050000000745058,0.2490714490413665,291.15753173828125,291.1499938964844,263.84521484375,261.8399658203125,282.90203857421875,295.0179443359375,291.1568603515625,1.0,0.3911580741405487,0.6011088490486145,0.6011088490486145,1.0,1.0,-1.4940446615219116,0.580926775932312,0.9131179451942444,0.2325773686170578,0.0,0.0,0.52009516954422,143.91909790039062,149.0,-8.62932300567627,-12405.5341796875,555.2725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554382324219,307.2306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2807571291923523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4840680062770843,0.4840734899044037,-5.499865892488742e-06,0.0,0.0002849327865988,0.0,0.0,28.252700805664062,0.0,0.0,0.0,0.3642083406448364,4.0,0.0,1.0
661140,293.1986694335937,297.1499938964844,293.1499938964844,0.6777982115745544,-10412.2021484375,304.14385986328125,0.9990000128746032,0.8146018981933594,0.6629770994186401,294.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.3768174350261688,0.050000000745058,0.0525665171444416,293.5482177734375,297.1499938964844,293.1499938964844,0.0070046237669885,-382.81256103515625,299.3292236328125,0.3768174350261688,0.050000000745058,0.0388254486024379,293.2015686035156,297.1499938964844,293.1499938964844,0.1786845475435257,-3839.76708984375,304.15484619140625,0.7069692611694336,0.2525594532489776,0.2442820072174072,293.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.3768174350261688,0.050000000745058,0.2493529170751571,291.1496887207031,291.1499938964844,263.8388977050781,261.8396301269531,282.9029846191406,295.01904296875,291.1490478515625,1.0,0.3928972482681274,0.6005864143371582,0.6005864143371582,1.0,1.0,-1.4978281259536743,0.5822702646255493,0.915557861328125,0.2328914403915405,0.0,0.0,0.5206713676452637,145.48512268066406,137.0,-10.288174629211426,-12422.6796875,561.6355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563537597656,307.22662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.318359375,18000.0,0.0,0.0,0.2799177765846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484381228685379,0.4843867421150207,-5.498177415574901e-06,0.0,0.0002840809465851,0.0,0.0,28.26890754699707,0.0,0.0,0.0,0.3642667829990387,4.0,0.0,1.0
661200,293.1986694335937,297.1499938964844,293.1499938964844,0.6777982115745544,-10412.2021484375,304.14385986328125,0.9990000128746032,0.8146018981933594,0.6629770994186401,294.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.3768174350261688,0.050000000745058,0.0525665171444416,293.5482177734375,297.1499938964844,293.1499938964844,0.0070046237669885,-382.81256103515625,299.3292236328125,0.3768174350261688,0.050000000745058,0.0388254486024379,293.2015686035156,297.1499938964844,293.1499938964844,0.1786845475435257,-3839.76708984375,304.15484619140625,0.7069692611694336,0.2525594532489776,0.2442820072174072,293.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.3768174350261688,0.050000000745058,0.2493529170751571,291.1496887207031,291.1499938964844,263.8388977050781,261.8396301269531,282.9029846191406,295.01904296875,291.1490478515625,1.0,0.3928972482681274,0.6005864143371582,0.6005864143371582,1.0,1.0,-1.4978281259536743,0.5822702646255493,0.915557861328125,0.2328914403915405,0.0,0.0,0.5206713676452637,145.48512268066406,137.0,-10.288174629211426,-12422.6796875,561.6355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563537597656,307.22662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.318359375,18000.0,0.0,0.0,0.2799177765846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484381228685379,0.4843867421150207,-5.498177415574901e-06,0.0,0.0002840809465851,0.0,0.0,28.26890754699707,0.0,0.0,0.0,0.3642667829990387,4.0,0.0,1.0
661260,293.1983642578125,297.1499938964844,293.1499938964844,0.6719250679016113,-10332.609375,304.15625,0.9990000128746032,0.8134029507637024,0.6575855612754822,294.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.3782753050327301,0.050000000745058,0.0524832569062709,293.5495910644531,297.1499938964844,293.1499938964844,0.0068321293219923,-375.4413757324219,299.1893615722656,0.3782753050327301,0.050000000745058,0.0387639552354812,293.2008361816406,297.1499938964844,293.1499938964844,0.1774890422821045,-3819.063232421875,304.1552429199219,0.7077668309211731,0.2513974905014038,0.2430748045444488,293.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.3782753050327301,0.050000000745058,0.2489579766988754,291.155029296875,291.1499938964844,263.8319091796875,261.8387756347656,282.91436767578125,295.0172119140625,291.15655517578125,1.0,0.3896964490413666,0.5999698638916016,0.5999698638916016,1.0,1.0,-1.4892680644989014,0.5781824588775635,0.9110855460166932,0.2305385619401931,0.0,0.0,0.5200091004371643,143.22006225585938,140.0,9.520331382751465,-12384.6845703125,550.5169067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,307.2367553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.568359375,18000.0,0.0,0.0,0.2792496085166931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484761118888855,0.4847666025161743,-5.502239218913019e-06,0.0,0.0002834028564393,0.0,0.0,28.31540870666504,0.0,0.0,0.0,0.3643736541271209,4.0,0.0,1.0
661320,293.1983642578125,297.1499938964844,293.1499938964844,0.6719250679016113,-10332.609375,304.15625,0.9990000128746032,0.8134029507637024,0.6575855612754822,294.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.3782753050327301,0.050000000745058,0.0524832569062709,293.5495910644531,297.1499938964844,293.1499938964844,0.0068321293219923,-375.4413757324219,299.1893615722656,0.3782753050327301,0.050000000745058,0.0387639552354812,293.2008361816406,297.1499938964844,293.1499938964844,0.1774890422821045,-3819.063232421875,304.1552429199219,0.7077668309211731,0.2513974905014038,0.2430748045444488,293.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.3782753050327301,0.050000000745058,0.2489579766988754,291.155029296875,291.1499938964844,263.8319091796875,261.8387756347656,282.91436767578125,295.0172119140625,291.15655517578125,1.0,0.3896964490413666,0.5999698638916016,0.5999698638916016,1.0,1.0,-1.4892680644989014,0.5781824588775635,0.9110855460166932,0.2305385619401931,0.0,0.0,0.5200091004371643,143.22006225585938,140.0,9.520331382751465,-12384.6845703125,550.5169067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,307.2367553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.568359375,18000.0,0.0,0.0,0.2792496085166931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484761118888855,0.4847666025161743,-5.502239218913019e-06,0.0,0.0002834028564393,0.0,0.0,28.31540870666504,0.0,0.0,0.0,0.3643736541271209,4.0,0.0,1.0
661380,293.1932678222656,297.1499938964844,293.1499938964844,0.668743908405304,-10292.740234375,304.1590576171875,0.9990000128746032,0.8132166266441345,0.6552225947380066,294.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.3789196312427521,0.050000000745058,0.0524470135569572,293.5502624511719,297.1499938964844,293.1499938964844,0.0066699357703328,-368.3998107910156,299.0517578125,0.3789196312427521,0.050000000745058,0.0387371852993965,293.1996154785156,297.1499938964844,293.1499938964844,0.1764422208070755,-3801.009521484375,304.1552124023437,0.7076003551483154,0.2503612339496612,0.2420390844345092,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.3789196312427521,0.050000000745058,0.2487860471010208,291.1619873046875,291.1499938964844,263.8243103027344,261.83746337890625,282.9205627441406,295.01275634765625,291.1615295410156,1.0,0.3886995315551758,0.5993532538414001,0.5993532538414001,1.0,1.0,-1.4848995208740234,0.5759428143501282,0.9089567065238952,0.2289684116840362,0.0,0.0,0.5176035761833191,142.2169952392578,143.0,3.059734344482422,-12321.13671875,545.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,307.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.439453125,18000.0,0.0,0.0,0.2784952819347381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805856347084045,0.4805911183357239,-5.483607765199849e-06,0.0,0.0002826372801791,0.0,0.0,27.919981002807617,0.0,0.0,0.0,0.3630921542644501,4.0,0.0,1.0
661440,293.1932678222656,297.1499938964844,293.1499938964844,0.668743908405304,-10292.740234375,304.1590576171875,0.9990000128746032,0.8132166266441345,0.6552225947380066,294.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.3789196312427521,0.050000000745058,0.0524470135569572,293.5502624511719,297.1499938964844,293.1499938964844,0.0066699357703328,-368.3998107910156,299.0517578125,0.3789196312427521,0.050000000745058,0.0387371852993965,293.1996154785156,297.1499938964844,293.1499938964844,0.1764422208070755,-3801.009521484375,304.1552124023437,0.7076003551483154,0.2503612339496612,0.2420390844345092,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.3789196312427521,0.050000000745058,0.2487860471010208,291.1619873046875,291.1499938964844,263.8243103027344,261.83746337890625,282.9205627441406,295.01275634765625,291.1615295410156,1.0,0.3886995315551758,0.5993532538414001,0.5993532538414001,1.0,1.0,-1.4848995208740234,0.5759428143501282,0.9089567065238952,0.2289684116840362,0.0,0.0,0.5176035761833191,142.2169952392578,143.0,3.059734344482422,-12321.13671875,545.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,307.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.439453125,18000.0,0.0,0.0,0.2784952819347381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805856347084045,0.4805911183357239,-5.483607765199849e-06,0.0,0.0002826372801791,0.0,0.0,27.919981002807617,0.0,0.0,0.0,0.3630921542644501,4.0,0.0,1.0
661500,293.19219970703125,297.1499938964844,293.1499938964844,0.6687790155410767,-10294.44140625,304.1573486328125,0.9990000128746032,0.8128795623779297,0.6552951335906982,294.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.3788998126983642,0.050000000745058,0.0524481311440467,293.5504455566406,297.1499938964844,293.1499938964844,0.0065956730395555,-365.2111206054688,298.9809875488281,0.3788998126983642,0.050000000745058,0.0387380123138427,293.198974609375,297.1499938964844,293.1499938964844,0.1760394275188446,-3794.181884765625,304.1549987792969,0.707083523273468,0.2498569339513778,0.241562619805336,293.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.3788998126983642,0.050000000745058,0.2487913519144058,291.15948486328125,291.1499938964844,263.8203125,261.8366394042969,282.92242431640625,295.01123046875,291.1591491699219,1.0,0.3887072503566742,0.5990449786186218,0.5990449786186218,1.0,1.0,-1.4844224452972412,0.5755543112754822,0.9088680744171144,0.2285845875740051,0.0,0.0,0.517223596572876,142.2344207763672,143.0,-1.017159342765808,-12308.55078125,545.0230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441772460937,307.2102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1171875,18000.0,0.0,0.0,0.2780880331993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.479570060968399,0.4795755445957184,-5.47569243281032e-06,0.0,0.0002822240057867,0.0,0.0,27.80958366394043,0.0,0.0,0.0,0.3627286851406097,4.0,0.0,1.0
