time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661560,293.1920471191406,297.1499938964844,293.1499938964844,0.6694480180740356,-10304.3388671875,304.15478515625,0.9990000128746032,0.8123785853385925,0.6559451818466187,294.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.3787223100662231,0.050000000745058,0.0524581037461757,293.5505676269531,297.1499938964844,293.1499938964844,0.0065232887864112,-362.0758666992188,298.9104309082031,0.3787223100662231,0.050000000745058,0.0387453772127628,293.1983947753906,297.1499938964844,293.1499938964844,0.175642192363739,-3787.435302734375,304.1548156738281,0.7063571810722351,0.2493500709533691,0.241096094250679,293.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.3787223100662231,0.050000000745058,0.2488386631011963,291.1573791503906,291.1499938964844,263.8161926269531,261.835693359375,282.9232482910156,295.0101318359375,291.1569519042969,1.0,0.3889885246753692,0.5987843871116638,0.5987843871116638,1.0,1.0,-1.4847195148468018,0.5755276083946228,0.909191906452179,0.2284055054187774,0.0,0.0,0.5169438719749451,142.49017333984375,146.0,-3.66141414642334,-12302.4404296875,545.8533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3447265625,307.2054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.888671875,18000.0,0.0,0.0,0.2776934802532196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789120256900787,0.4789174795150757,-5.470527867146302e-06,0.0,0.0002818235661834,0.0,0.0,27.7380313873291,0.0,0.0,0.0,0.3624862730503082,4.0,0.0,1.0
661620,293.194091796875,297.1499938964844,293.1499938964844,0.6725566983222961,-10346.513671875,304.1479797363281,0.9990000128746032,0.8109045624732971,0.6586273312568665,294.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.3779924213886261,0.050000000745058,0.0524993427097797,293.5507507324219,297.1499938964844,293.1499938964844,0.0063842618837952,-356.01837158203125,298.7682800292969,0.3779924213886261,0.050000000745058,0.038775835186243,293.1974792480469,297.1499938964844,293.1499938964844,0.1748921573162078,-3774.734130859375,304.1544494628906,0.704384982585907,0.2483128309249878,0.2401671558618545,293.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.3779924213886261,0.050000000745058,0.2490342855453491,291.150634765625,291.1499938964844,263.8075866699219,261.8335876464844,282.9236145019531,295.0090026855469,291.1500244140625,1.0,0.390203595161438,0.5982633233070374,0.5982633233070374,1.0,1.0,-1.4871439933776855,0.5762627720832825,0.910881280899048,0.2284708768129348,0.0,0.0,0.5172898173332214,143.5744171142578,134.0,-8.23000431060791,-12306.728515625,550.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33721923828125,307.1937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.2770005464553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478786826133728,0.478792279958725,-5.46674073120812e-06,0.0,0.0002811203303281,0.0,0.0,27.71225929260254,0.0,0.0,0.0,0.3624086380004883,4.0,0.0,1.0
661680,293.194091796875,297.1499938964844,293.1499938964844,0.6725566983222961,-10346.513671875,304.1479797363281,0.9990000128746032,0.8109045624732971,0.6586273312568665,294.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.3779924213886261,0.050000000745058,0.0524993427097797,293.5507507324219,297.1499938964844,293.1499938964844,0.0063842618837952,-356.01837158203125,298.7682800292969,0.3779924213886261,0.050000000745058,0.038775835186243,293.1974792480469,297.1499938964844,293.1499938964844,0.1748921573162078,-3774.734130859375,304.1544494628906,0.704384982585907,0.2483128309249878,0.2401671558618545,293.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.3779924213886261,0.050000000745058,0.2490342855453491,291.150634765625,291.1499938964844,263.8075866699219,261.8335876464844,282.9236145019531,295.0090026855469,291.1500244140625,1.0,0.390203595161438,0.5982633233070374,0.5982633233070374,1.0,1.0,-1.4871439933776855,0.5762627720832825,0.910881280899048,0.2284708768129348,0.0,0.0,0.5172898173332214,143.5744171142578,134.0,-8.23000431060791,-12306.728515625,550.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33721923828125,307.1937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.2770005464553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478786826133728,0.478792279958725,-5.46674073120812e-06,0.0,0.0002811203303281,0.0,0.0,27.71225929260254,0.0,0.0,0.0,0.3624086380004883,4.0,0.0,1.0
661740,293.1917419433594,297.1499938964844,293.1499938964844,0.6656391620635986,-10254.138671875,304.1607360839844,0.9990000128746032,0.8102341890335083,0.6524052023887634,294.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.3796921968460083,0.050000000745058,0.0524039529263973,293.55010986328125,297.1499938964844,293.1499938964844,0.0062288139015436,-348.8694763183594,298.63330078125,0.3796921968460083,0.050000000745058,0.0387053824961185,293.1963195800781,297.1499938964844,293.1499938964844,0.1738497018814087,-3756.60302734375,304.1547241210937,0.7056600451469421,0.2473407685756683,0.2391227483749389,293.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.3796921968460083,0.050000000745058,0.2485817819833755,291.1559143066406,291.1499938964844,263.7986145019531,261.8311462402344,282.9327392578125,295.0048522949219,291.15740966796875,1.0,0.3866337239742279,0.5977421998977661,0.5977421998977661,1.0,1.0,-1.4776877164840698,0.5718498826026917,0.9058377742767334,0.2260152250528335,0.0,0.0,0.5165024399757385,140.98825073242188,137.0,9.908493041992188,-12262.87109375,537.7391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218688964844,307.201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.45703125,18000.0,0.0,0.0,0.2764376699924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789010286331177,0.478906512260437,-5.469010829983745e-06,0.0,0.0002805490803439,0.0,0.0,27.730627059936523,0.0,0.0,0.0,0.3624241650104522,4.0,0.0,1.0
661800,293.1917419433594,297.1499938964844,293.1499938964844,0.6656391620635986,-10254.138671875,304.1607360839844,0.9990000128746032,0.8102341890335083,0.6524052023887634,294.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.3796921968460083,0.050000000745058,0.0524039529263973,293.55010986328125,297.1499938964844,293.1499938964844,0.0062288139015436,-348.8694763183594,298.63330078125,0.3796921968460083,0.050000000745058,0.0387053824961185,293.1963195800781,297.1499938964844,293.1499938964844,0.1738497018814087,-3756.60302734375,304.1547241210937,0.7056600451469421,0.2473407685756683,0.2391227483749389,293.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.3796921968460083,0.050000000745058,0.2485817819833755,291.1559143066406,291.1499938964844,263.7986145019531,261.8311462402344,282.9327392578125,295.0048522949219,291.15740966796875,1.0,0.3866337239742279,0.5977421998977661,0.5977421998977661,1.0,1.0,-1.4776877164840698,0.5718498826026917,0.9058377742767334,0.2260152250528335,0.0,0.0,0.5165024399757385,140.98825073242188,137.0,9.908493041992188,-12262.87109375,537.7391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218688964844,307.201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.45703125,18000.0,0.0,0.0,0.2764376699924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789010286331177,0.478906512260437,-5.469010829983745e-06,0.0,0.0002805490803439,0.0,0.0,27.730627059936523,0.0,0.0,0.0,0.3624241650104522,4.0,0.0,1.0
661860,293.1848449707031,297.1499938964844,293.1499938964844,0.6616654992103577,-10204.859375,304.1633605957031,0.9990000128746032,0.8105854988098145,0.64943927526474,294.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.3805104196071625,0.050000000745058,0.052358828485012,293.5482482910156,297.1499938964844,293.1499938964844,0.0060841585509479,-342.12799072265625,298.5027160644531,0.3805104196071625,0.050000000745058,0.0386720523238182,293.1946105957031,297.1499938964844,293.1499938964844,0.1729765236377716,-3741.49267578125,304.1545715332031,0.7059044241905212,0.2465123534202575,0.2382700145244598,293.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.3805104196071625,0.050000000745058,0.2483677417039871,291.1626281738281,291.1499938964844,263.7892761230469,261.8284606933594,282.93658447265625,294.9977722167969,291.1621398925781,1.0,0.3853789567947387,0.5971965789794922,0.5971965789794922,1.0,1.0,-1.4727457761764526,0.5694019198417664,0.9033437967300416,0.2244122773408889,0.0,0.0,0.5140277743339539,139.75222778320312,140.0,2.896862030029297,-12197.3623046875,531.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216857910156,307.1801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.95703125,18000.0,0.0,0.0,0.2757577896118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746240973472595,0.4746295511722564,-5.449840045912424e-06,0.0,0.0002798591158352,0.0,0.0,27.33018112182617,0.0,0.0,0.0,0.3611130118370056,4.0,0.0,1.0
661920,293.1848449707031,297.1499938964844,293.1499938964844,0.6616654992103577,-10204.859375,304.1633605957031,0.9990000128746032,0.8105854988098145,0.64943927526474,294.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.3805104196071625,0.050000000745058,0.052358828485012,293.5482482910156,297.1499938964844,293.1499938964844,0.0060841585509479,-342.12799072265625,298.5027160644531,0.3805104196071625,0.050000000745058,0.0386720523238182,293.1946105957031,297.1499938964844,293.1499938964844,0.1729765236377716,-3741.49267578125,304.1545715332031,0.7059044241905212,0.2465123534202575,0.2382700145244598,293.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.3805104196071625,0.050000000745058,0.2483677417039871,291.1626281738281,291.1499938964844,263.7892761230469,261.8284606933594,282.93658447265625,294.9977722167969,291.1621398925781,1.0,0.3853789567947387,0.5971965789794922,0.5971965789794922,1.0,1.0,-1.4727457761764526,0.5694019198417664,0.9033437967300416,0.2244122773408889,0.0,0.0,0.5140277743339539,139.75222778320312,140.0,2.896862030029297,-12197.3623046875,531.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216857910156,307.1801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.95703125,18000.0,0.0,0.0,0.2757577896118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746240973472595,0.4746295511722564,-5.449840045912424e-06,0.0,0.0002798591158352,0.0,0.0,27.33018112182617,0.0,0.0,0.0,0.3611130118370056,4.0,0.0,1.0
661980,293.1820068359375,297.1499938964844,293.1499938964844,0.6617664694786072,-10209.544921875,304.1586608886719,0.9990000128746032,0.8102872967720032,0.6497300267219543,294.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.3804300129413605,0.050000000745058,0.0523632578551769,293.54595947265625,297.1499938964844,293.1499938964844,0.0059546707198023,-336.1450500488281,298.3689270019531,0.3804300129413605,0.050000000745058,0.0386753268539905,293.19293212890625,297.1499938964844,293.1499938964844,0.1723610907793045,-3731.069580078125,304.1540832519531,0.7050161957740784,0.2457219511270523,0.2375256866216659,293.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.3804300129413605,0.050000000745058,0.2483887523412704,291.1577453613281,291.1499938964844,263.7796936035156,261.8255615234375,282.9374694824219,294.9926147460937,291.1573181152344,1.0,0.3854926526546478,0.596651017665863,0.596651017665863,1.0,1.0,-1.4722340106964111,0.5688439607620239,0.9033900499343872,0.2238505184650421,0.0,0.0,0.513335108757019,139.85252380371094,143.0,-3.935832500457764,-12178.4111328125,531.5662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268737792969,307.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.197265625,18000.0,0.0,0.0,0.2750072479248047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728871285915375,0.472892552614212,-5.436496394395363e-06,0.0,0.0002790973812807,0.0,0.0,27.144689559936523,0.0,0.0,0.0,0.3604890406131744,4.0,0.0,1.0
662040,293.1820068359375,297.1499938964844,293.1499938964844,0.6617664694786072,-10209.544921875,304.1586608886719,0.9990000128746032,0.8102872967720032,0.6497300267219543,294.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.3804300129413605,0.050000000745058,0.0523632578551769,293.54595947265625,297.1499938964844,293.1499938964844,0.0059546707198023,-336.1450500488281,298.3689270019531,0.3804300129413605,0.050000000745058,0.0386753268539905,293.19293212890625,297.1499938964844,293.1499938964844,0.1723610907793045,-3731.069580078125,304.1540832519531,0.7050161957740784,0.2457219511270523,0.2375256866216659,293.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.3804300129413605,0.050000000745058,0.2483887523412704,291.1577453613281,291.1499938964844,263.7796936035156,261.8255615234375,282.9374694824219,294.9926147460937,291.1573181152344,1.0,0.3854926526546478,0.596651017665863,0.596651017665863,1.0,1.0,-1.4722340106964111,0.5688439607620239,0.9033900499343872,0.2238505184650421,0.0,0.0,0.513335108757019,139.85252380371094,143.0,-3.935832500457764,-12178.4111328125,531.5662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268737792969,307.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.197265625,18000.0,0.0,0.0,0.2750072479248047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728871285915375,0.472892552614212,-5.436496394395363e-06,0.0,0.0002790973812807,0.0,0.0,27.144689559936523,0.0,0.0,0.0,0.3604890406131744,4.0,0.0,1.0
662100,293.18194580078125,297.1499938964844,293.1499938964844,0.6628171801567078,-10224.68359375,304.1551818847656,0.9990000128746032,0.8098933696746826,0.6507108807563782,294.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.3801590502262115,0.050000000745058,0.0523781776428222,293.5447692871094,297.1499938964844,293.1499938964844,0.0058927712962031,-333.2666931152344,298.3021240234375,0.3801590502262115,0.050000000745058,0.0386863462626934,293.19219970703125,297.1499938964844,293.1499938964844,0.1720759123563766,-3726.250244140625,304.15386962890625,0.7042648792266846,0.2453216612339019,0.2371657043695449,293.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.3801590502262115,0.050000000745058,0.2484595328569412,291.1546936035156,291.1499938964844,263.7748413085937,261.8240661621094,282.93731689453125,294.9906616210937,291.15411376953125,1.0,0.3859450221061706,0.5963782668113708,0.5963782668113708,1.0,1.0,-1.473094820976257,0.569041907787323,0.9040529131889344,0.2238262891769409,0.0,0.0,0.5133277177810669,140.2446746826172,143.0,-6.475056171417236,-12177.7451171875,533.0730590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263854980469,307.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1953125,18000.0,0.0,0.0,0.2746584713459015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4725498855113983,0.4725553095340729,-5.433245405583875e-06,0.0,0.0002787434204947,0.0,0.0,27.105934143066406,0.0,0.0,0.0,0.3603614866733551,4.0,0.0,1.0
662160,293.1826477050781,297.1499938964844,293.1499938964844,0.6644154191017151,-10246.646484375,304.1513366699219,0.9990000128746032,0.809349775314331,0.6521162390708923,294.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.3797717988491058,0.050000000745058,0.0523995906114578,293.54364013671875,297.1499938964844,293.1499938964844,0.0058322791010141,-330.44293212890625,298.2351379394531,0.3797717988491058,0.050000000745058,0.0387021601200103,293.1915588378906,297.1499938964844,293.1499938964844,0.1718005388975143,-3721.602294921875,304.1536560058594,0.7033523321151733,0.2449137270450592,0.2368061393499374,293.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.3797717988491058,0.050000000745058,0.2485610991716385,291.1510314941406,291.1499938964844,263.7698974609375,261.8225402832031,282.9367980957031,294.9891052246094,291.1504211425781,1.0,0.3865977227687835,0.596110463142395,0.596110463142395,1.0,1.0,-1.4745162725448608,0.5694817304611206,0.905034601688385,0.2239357233047485,0.0,0.0,0.5136247873306274,140.8115234375,146.0,-8.32304859161377,-12183.111328125,535.3616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,307.1624755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.2743464112281799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726897180080414,0.4726951420307159,-5.43239639227977e-06,0.0,0.0002784267417155,0.0,0.0,27.11258888244629,0.0,0.0,0.0,0.3603878915309906,4.0,0.0,1.0
662220,293.18609619140625,297.1499938964844,293.1499938964844,0.6689304709434509,-10306.5390625,304.14337158203125,0.9990000128746032,0.8078314661979675,0.6559557318687439,294.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.3787196576595306,0.050000000745058,0.0524583235383033,293.5414428710937,297.1499938964844,293.1499938964844,0.0057145152240991,-324.8934936523437,298.101318359375,0.3787196576595306,0.050000000745058,0.0387455374002456,293.1905517578125,297.1499938964844,293.1499938964844,0.1712444573640823,-3712.182861328125,304.15338134765625,0.7011299729347229,0.2440689653158188,0.2360775172710418,293.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.3787196576595306,0.050000000745058,0.2488396912813186,291.1436767578125,291.1499938964844,263.7599792480469,261.81939697265625,282.93524169921875,294.9869689941406,291.1430969238281,1.0,0.3883876800537109,0.5955749750137329,0.5955749750137329,1.0,1.0,-1.4787070751190186,0.5709344744682312,0.907772660255432,0.2244729101657867,0.0,0.0,0.5149680972099304,142.3729705810547,134.0,-9.68582534790039,-12208.5205078125,541.8539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,307.15020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.896484375,18000.0,0.0,0.0,0.2738943994045257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4743259251117706,0.4743313491344452,-5.438419975689612e-06,0.0,0.000277967978036,0.0,0.0,27.25903511047364,0.0,0.0,0.0,0.3608865737915039,4.0,0.0,1.0
662280,293.18609619140625,297.1499938964844,293.1499938964844,0.6689304709434509,-10306.5390625,304.14337158203125,0.9990000128746032,0.8078314661979675,0.6559557318687439,294.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.3787196576595306,0.050000000745058,0.0524583235383033,293.5414428710937,297.1499938964844,293.1499938964844,0.0057145152240991,-324.8934936523437,298.101318359375,0.3787196576595306,0.050000000745058,0.0387455374002456,293.1905517578125,297.1499938964844,293.1499938964844,0.1712444573640823,-3712.182861328125,304.15338134765625,0.7011299729347229,0.2440689653158188,0.2360775172710418,293.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.3787196576595306,0.050000000745058,0.2488396912813186,291.1436767578125,291.1499938964844,263.7599792480469,261.81939697265625,282.93524169921875,294.9869689941406,291.1430969238281,1.0,0.3883876800537109,0.5955749750137329,0.5955749750137329,1.0,1.0,-1.4787070751190186,0.5709344744682312,0.907772660255432,0.2244729101657867,0.0,0.0,0.5149680972099304,142.3729705810547,134.0,-9.68582534790039,-12208.5205078125,541.8539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,307.15020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.896484375,18000.0,0.0,0.0,0.2738943994045257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4743259251117706,0.4743313491344452,-5.438419975689612e-06,0.0,0.000277967978036,0.0,0.0,27.25903511047364,0.0,0.0,0.0,0.3608865737915039,4.0,0.0,1.0
662340,293.18475341796875,297.1499938964844,293.1499938964844,0.663041353225708,-10226.498046875,304.15594482421875,0.9990000128746032,0.8071619868278503,0.6505472660064697,294.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.380204290151596,0.050000000745058,0.0523756854236125,293.5389709472656,297.1499938964844,293.1499938964844,0.0055809202603995,-318.2786865234375,297.9750671386719,0.380204290151596,0.050000000745058,0.0386845022439956,293.1893310546875,297.1499938964844,293.1499938964844,0.1703784316778183,-3696.9990234375,304.1537170410156,0.702286958694458,0.2432860434055328,0.2352249026298523,293.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.380204290151596,0.050000000745058,0.2484477162361145,291.1493225097656,291.1499938964844,263.75,261.81622314453125,282.9429931640625,294.9818725585937,291.15087890625,1.0,0.385228544473648,0.5950394868850708,0.5950394868850708,1.0,1.0,-1.4705572128295898,0.5670614242553711,0.9034957885742188,0.222381591796875,0.0,0.0,0.5150413513183594,140.1365966796875,137.0,10.044781684875488,-12180.12890625,531.2581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,307.1542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.54296875,18000.0,0.0,0.0,0.2736549973487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4759368002414703,0.4759422242641449,-5.449475793284364e-06,0.0,0.0002777250483632,0.0,0.0,27.42577171325684,0.0,0.0,0.0,0.3614034950733185,4.0,0.0,1.0
662400,293.18475341796875,297.1499938964844,293.1499938964844,0.663041353225708,-10226.498046875,304.15594482421875,0.9990000128746032,0.8071619868278503,0.6505472660064697,294.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.380204290151596,0.050000000745058,0.0523756854236125,293.5389709472656,297.1499938964844,293.1499938964844,0.0055809202603995,-318.2786865234375,297.9750671386719,0.380204290151596,0.050000000745058,0.0386845022439956,293.1893310546875,297.1499938964844,293.1499938964844,0.1703784316778183,-3696.9990234375,304.1537170410156,0.702286958694458,0.2432860434055328,0.2352249026298523,293.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.380204290151596,0.050000000745058,0.2484477162361145,291.1493225097656,291.1499938964844,263.75,261.81622314453125,282.9429931640625,294.9818725585937,291.15087890625,1.0,0.385228544473648,0.5950394868850708,0.5950394868850708,1.0,1.0,-1.4705572128295898,0.5670614242553711,0.9034957885742188,0.222381591796875,0.0,0.0,0.5150413513183594,140.1365966796875,137.0,10.044781684875488,-12180.12890625,531.2581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,307.1542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.54296875,18000.0,0.0,0.0,0.2736549973487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4759368002414703,0.4759422242641449,-5.449475793284364e-06,0.0,0.0002777250483632,0.0,0.0,27.42577171325684,0.0,0.0,0.0,0.3614034950733185,4.0,0.0,1.0
662460,293.17852783203125,297.1499938964844,293.1499938964844,0.6598035097122192,-10185.708984375,304.1589660644531,0.9990000128746032,0.807550311088562,0.6481483578681946,294.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.3808682858943939,0.050000000745058,0.052339281886816,293.5357971191406,297.1499938964844,293.1499938964844,0.0054546510800719,-311.9539489746094,297.8526916503906,0.3808682858943939,0.050000000745058,0.0386576130986213,293.1875915527344,297.1499938964844,293.1499938964844,0.1696657985448837,-3684.568115234375,304.15362548828125,0.7024977207183838,0.2426428496837616,0.2345565110445022,293.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.3808682858943939,0.050000000745058,0.2482750117778778,291.15692138671875,291.1499938964844,263.7387084960937,261.8118896484375,282.94549560546875,294.9740905761719,291.1565246582031,1.0,0.3842679560184479,0.5944896340370178,0.5944896340370178,1.0,1.0,-1.466585397720337,0.5650055408477783,0.9015799164772034,0.2210797369480133,0.0,0.0,0.5132655501365662,139.14169311523438,140.0,3.845885992050171,-12126.6552734375,526.3701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25665283203125,307.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.998046875,18000.0,0.0,0.0,0.2733544707298279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4729393124580383,0.4729447662830353,-5.438101652543992e-06,0.0,0.00027742004022,0.0,0.0,27.15541648864746,0.0,0.0,0.0,0.3605246245861053,4.0,0.0,1.0
662520,293.17852783203125,297.1499938964844,293.1499938964844,0.6598035097122192,-10185.708984375,304.1589660644531,0.9990000128746032,0.807550311088562,0.6481483578681946,294.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.3808682858943939,0.050000000745058,0.052339281886816,293.5357971191406,297.1499938964844,293.1499938964844,0.0054546510800719,-311.9539489746094,297.8526916503906,0.3808682858943939,0.050000000745058,0.0386576130986213,293.1875915527344,297.1499938964844,293.1499938964844,0.1696657985448837,-3684.568115234375,304.15362548828125,0.7024977207183838,0.2426428496837616,0.2345565110445022,293.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.3808682858943939,0.050000000745058,0.2482750117778778,291.15692138671875,291.1499938964844,263.7387084960937,261.8118896484375,282.94549560546875,294.9740905761719,291.1565246582031,1.0,0.3842679560184479,0.5944896340370178,0.5944896340370178,1.0,1.0,-1.466585397720337,0.5650055408477783,0.9015799164772034,0.2210797369480133,0.0,0.0,0.5132655501365662,139.14169311523438,140.0,3.845885992050171,-12126.6552734375,526.3701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25665283203125,307.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.998046875,18000.0,0.0,0.0,0.2733544707298279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4729393124580383,0.4729447662830353,-5.438101652543992e-06,0.0,0.00027742004022,0.0,0.0,27.15541648864746,0.0,0.0,0.0,0.3605246245861053,4.0,0.0,1.0
662580,293.1761779785156,297.1499938964844,293.1499938964844,0.6604480147361755,-10196.490234375,304.1548156738281,0.9990000128746032,0.8073130249977112,0.648836612701416,294.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.3806774616241455,0.050000000745058,0.0523497276008129,293.5322265625,297.1499938964844,293.1499938964844,0.0053414022549986,-306.3406066894531,297.7268371582031,0.3806774616241455,0.050000000745058,0.0386653319001197,293.1859130859375,297.1499938964844,293.1499938964844,0.1692027300596237,-3676.711181640625,304.1531982421875,0.7016334533691406,0.2420331537723541,0.2339895367622375,293.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.3806774616241455,0.050000000745058,0.2483245730400085,291.1528015136719,291.1499938964844,263.7249450683594,261.8054504394531,282.9444580078125,294.9682922363281,291.1524658203125,1.0,0.38459512591362,0.5939397811889648,0.5939397811889648,1.0,1.0,-1.466810703277588,0.5647333264350891,0.9020774364471436,0.2207650244235992,0.0,0.0,0.5131783485412598,139.41015625,143.0,-2.900613307952881,-12117.8798828125,527.1774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,307.1170349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.798828125,18000.0,0.0,0.0,0.2730126976966858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722692668437958,0.4722746908664703,-5.43112901141285e-06,0.0,0.0002770731807686,0.0,0.0,27.07622718811035,0.0,0.0,0.0,0.3602590560913086,4.0,0.0,1.0
662640,293.1761779785156,297.1499938964844,293.1499938964844,0.6604480147361755,-10196.490234375,304.1548156738281,0.9990000128746032,0.8073130249977112,0.648836612701416,294.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.3806774616241455,0.050000000745058,0.0523497276008129,293.5322265625,297.1499938964844,293.1499938964844,0.0053414022549986,-306.3406066894531,297.7268371582031,0.3806774616241455,0.050000000745058,0.0386653319001197,293.1859130859375,297.1499938964844,293.1499938964844,0.1692027300596237,-3676.711181640625,304.1531982421875,0.7016334533691406,0.2420331537723541,0.2339895367622375,293.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.3806774616241455,0.050000000745058,0.2483245730400085,291.1528015136719,291.1499938964844,263.7249450683594,261.8054504394531,282.9444580078125,294.9682922363281,291.1524658203125,1.0,0.38459512591362,0.5939397811889648,0.5939397811889648,1.0,1.0,-1.466810703277588,0.5647333264350891,0.9020774364471436,0.2207650244235992,0.0,0.0,0.5131783485412598,139.41015625,143.0,-2.900613307952881,-12117.8798828125,527.1774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,307.1170349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.798828125,18000.0,0.0,0.0,0.2730126976966858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722692668437958,0.4722746908664703,-5.43112901141285e-06,0.0,0.0002770731807686,0.0,0.0,27.07622718811035,0.0,0.0,0.0,0.3602590560913086,4.0,0.0,1.0
662700,293.17626953125,297.1499938964844,293.1499938964844,0.6617066860198975,-10213.8984375,304.1516418457031,0.9990000128746032,0.8069596290588379,0.6499643921852112,294.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.3803653717041015,0.050000000745058,0.0523668564856052,293.5304260253906,297.1499938964844,293.1499938964844,0.0052872509695589,-303.6441955566406,297.66412353515625,0.3803653717041015,0.050000000745058,0.0386779829859733,293.1851806640625,297.1499938964844,293.1499938964844,0.168991819024086,-3673.1455078125,304.1529846191406,0.7009125351905823,0.2417223304510116,0.2337163388729095,293.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.3803653717041015,0.050000000745058,0.2484058290719986,291.150146484375,291.1499938964844,263.7171936035156,261.8014831542969,282.94305419921875,294.9660339355469,291.1496276855469,1.0,0.3851295709609985,0.593664824962616,0.593664824962616,1.0,1.0,-1.467969298362732,0.5650427937507629,0.902926504611969,0.2208459824323654,0.0,0.0,0.5134357810020447,139.86480712890625,143.0,-5.468986988067627,-12121.9541015625,529.0138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24420166015625,307.1111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.2728724181652069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724007844924927,0.4724062085151672,-5.430661985883489e-06,0.0,0.0002769308339338,0.0,0.0,27.08390045166016,0.0,0.0,0.0,0.3602885007858276,4.0,0.0,1.0
662760,293.1771240234375,297.1499938964844,293.1499938964844,0.6634859442710876,-10237.8125,304.14813232421875,0.9990000128746032,0.8064616322517395,0.6514941453933716,294.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.3799432218074798,0.050000000745058,0.0523901395499706,293.52862548828125,297.1499938964844,293.1499938964844,0.0052343169227242,-301.0019836425781,297.601318359375,0.3799432218074798,0.050000000745058,0.038695178925991,293.1845092773437,297.1499938964844,293.1499938964844,0.1687905043363571,-3669.751708984375,304.15283203125,0.7000387907028198,0.2414036989212036,0.2334428876638412,293.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.3799432218074798,0.050000000745058,0.2485162764787674,291.14678955078125,291.1499938964844,263.7088928222656,261.7970275878906,282.94110107421875,294.9641418457031,291.146240234375,1.0,0.3858536779880523,0.5933987498283386,0.5933987498283386,1.0,1.0,-1.4696582555770874,0.5655834078788757,0.9040747880935668,0.2210538536310196,0.0,0.0,0.5139819979667664,140.4849090576172,146.0,-7.399863243103027,-12132.013671875,531.5884399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364501953125,307.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.818359375,18000.0,0.0,0.0,0.2727689743041992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472976803779602,0.4729822278022766,-5.432391390058911e-06,0.0,0.0002768258273135,0.0,0.0,27.133697509765625,0.0,0.0,0.0,0.3604609966278076,4.0,0.0,1.0
662820,293.18072509765625,297.1499938964844,293.1499938964844,0.6682959198951721,-10300.830078125,304.1407470703125,0.9990000128746032,0.8050495982170105,0.6555286049842834,294.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.3788363933563232,0.050000000745058,0.0524518005549907,293.52508544921875,297.1499938964844,293.1499938964844,0.0051314197480678,-295.8291015625,297.4762878417969,0.3788363933563232,0.050000000745058,0.0387407205998897,293.1835021972656,297.1499938964844,293.1499938964844,0.1683835536241531,-3662.86572265625,304.1525573730469,0.6979160308837891,0.2407382279634475,0.2328859269618988,293.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.3788363933563232,0.050000000745058,0.2488087713718414,291.13995361328125,291.1499938964844,263.6907958984375,261.78680419921875,282.93603515625,294.9613037109375,291.139404296875,1.0,0.3877608776092529,0.5928665399551392,0.5928665399551392,1.0,1.0,-1.4743119478225708,0.5672076344490051,0.9071043729782104,0.2217634618282318,0.0,0.0,0.5157875418663025,142.1307830810547,134.0,-8.935383796691895,-12166.984375,538.5504760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,307.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.529296875,18000.0,0.0,0.0,0.2727276086807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4754191637039184,0.475424587726593,-5.443151621875586e-06,0.0,0.00027678385959,0.0,0.0,27.360185623168945,0.0,0.0,0.0,0.3612297177314758,4.0,0.0,1.0
662880,293.18072509765625,297.1499938964844,293.1499938964844,0.6682959198951721,-10300.830078125,304.1407470703125,0.9990000128746032,0.8050495982170105,0.6555286049842834,294.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.3788363933563232,0.050000000745058,0.0524518005549907,293.52508544921875,297.1499938964844,293.1499938964844,0.0051314197480678,-295.8291015625,297.4762878417969,0.3788363933563232,0.050000000745058,0.0387407205998897,293.1835021972656,297.1499938964844,293.1499938964844,0.1683835536241531,-3662.86572265625,304.1525573730469,0.6979160308837891,0.2407382279634475,0.2328859269618988,293.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.3788363933563232,0.050000000745058,0.2488087713718414,291.13995361328125,291.1499938964844,263.6907958984375,261.78680419921875,282.93603515625,294.9613037109375,291.139404296875,1.0,0.3877608776092529,0.5928665399551392,0.5928665399551392,1.0,1.0,-1.4743119478225708,0.5672076344490051,0.9071043729782104,0.2217634618282318,0.0,0.0,0.5157875418663025,142.1307830810547,134.0,-8.935383796691895,-12166.984375,538.5504760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,307.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.529296875,18000.0,0.0,0.0,0.2727276086807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4754191637039184,0.475424587726593,-5.443151621875586e-06,0.0,0.00027678385959,0.0,0.0,27.360185623168945,0.0,0.0,0.0,0.3612297177314758,4.0,0.0,1.0
662940,293.1794128417969,297.1499938964844,293.1499938964844,0.6626230478286743,-10222.9765625,304.1538391113281,0.9990000128746032,0.8045092225074768,0.6502534747123718,294.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3802855312824249,0.050000000745058,0.0523712448775768,293.521240234375,297.1499938964844,293.1499938964844,0.0050152787007391,-289.7336730957031,297.3600158691406,0.3802855312824249,0.050000000745058,0.038681223988533,293.1822509765625,297.1499938964844,293.1499938964844,0.167672723531723,-3650.3134765625,304.1529235839844,0.6991941332817078,0.2401372790336609,0.232206106185913,293.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3802855312824249,0.050000000745058,0.2484266459941864,291.1459655761719,291.1499938964844,263.6708374023437,261.77496337890625,282.93951416015625,294.955322265625,291.1475830078125,1.0,0.3846884965896606,0.5923343300819397,0.5923343300819397,1.0,1.0,-1.466545820236206,0.5634928345680237,0.9030529856681824,0.2198107093572616,0.0,0.0,0.5162794589996338,139.95574951171875,137.0,10.606544494628906,-12148.412109375,528.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,307.0994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.87890625,18000.0,0.0,0.0,0.2728818356990814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777554869651794,0.4777609407901764,-5.45851253264118e-06,0.0,0.0002769403799902,0.0,0.0,27.59981155395508,0.0,0.0,0.0,0.3619906902313232,4.0,0.0,1.0
663000,293.1794128417969,297.1499938964844,293.1499938964844,0.6626230478286743,-10222.9765625,304.1538391113281,0.9990000128746032,0.8045092225074768,0.6502534747123718,294.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3802855312824249,0.050000000745058,0.0523712448775768,293.521240234375,297.1499938964844,293.1499938964844,0.0050152787007391,-289.7336730957031,297.3600158691406,0.3802855312824249,0.050000000745058,0.038681223988533,293.1822509765625,297.1499938964844,293.1499938964844,0.167672723531723,-3650.3134765625,304.1529235839844,0.6991941332817078,0.2401372790336609,0.232206106185913,293.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3802855312824249,0.050000000745058,0.2484266459941864,291.1459655761719,291.1499938964844,263.6708374023437,261.77496337890625,282.93951416015625,294.955322265625,291.1475830078125,1.0,0.3846884965896606,0.5923343300819397,0.5923343300819397,1.0,1.0,-1.466545820236206,0.5634928345680237,0.9030529856681824,0.2198107093572616,0.0,0.0,0.5162794589996338,139.95574951171875,137.0,10.606544494628906,-12148.412109375,528.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,307.0994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.87890625,18000.0,0.0,0.0,0.2728818356990814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777554869651794,0.4777609407901764,-5.45851253264118e-06,0.0,0.0002769403799902,0.0,0.0,27.59981155395508,0.0,0.0,0.0,0.3619906902313232,4.0,0.0,1.0
663060,293.1731262207031,297.1499938964844,293.1499938964844,0.6595309972763062,-10183.5869140625,304.1573181152344,0.9990000128746032,0.8050474524497986,0.6479445695877075,294.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.3809249401092529,0.050000000745058,0.0523362159729003,293.5166320800781,297.1499938964844,293.1499938964844,0.0049053262919187,-283.90997314453125,297.2483215332031,0.3809249401092529,0.050000000745058,0.0386553518474102,293.18048095703125,297.1499938964844,293.1499938964844,0.1671158522367477,-3640.53564453125,304.15283203125,0.6995496153831482,0.2396799623966217,0.2317135334014892,293.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.3809249401092529,0.050000000745058,0.2482604831457138,291.154052734375,291.1499938964844,263.6492004394531,261.7616271972656,282.9375305175781,294.9466552734375,291.1536865234375,1.0,0.3837948739528656,0.5917893648147583,0.5917893648147583,1.0,1.0,-1.4629039764404297,0.5615692734718323,0.9013346433639526,0.2186267524957656,0.0,0.0,0.5148607492446899,139.0030517578125,140.0,4.5369873046875,-12105.275390625,523.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,307.0777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.142578125,18000.0,0.0,0.0,0.2729509770870209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753994047641754,0.4754048585891723,-5.450867774925428e-06,0.0,0.0002770105202216,0.0,0.0,27.3919734954834,0.0,0.0,0.0,0.3613238930702209,4.0,0.0,1.0
663120,293.1731262207031,297.1499938964844,293.1499938964844,0.6595309972763062,-10183.5869140625,304.1573181152344,0.9990000128746032,0.8050474524497986,0.6479445695877075,294.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.3809249401092529,0.050000000745058,0.0523362159729003,293.5166320800781,297.1499938964844,293.1499938964844,0.0049053262919187,-283.90997314453125,297.2483215332031,0.3809249401092529,0.050000000745058,0.0386553518474102,293.18048095703125,297.1499938964844,293.1499938964844,0.1671158522367477,-3640.53564453125,304.15283203125,0.6995496153831482,0.2396799623966217,0.2317135334014892,293.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.3809249401092529,0.050000000745058,0.2482604831457138,291.154052734375,291.1499938964844,263.6492004394531,261.7616271972656,282.9375305175781,294.9466552734375,291.1536865234375,1.0,0.3837948739528656,0.5917893648147583,0.5917893648147583,1.0,1.0,-1.4629039764404297,0.5615692734718323,0.9013346433639526,0.2186267524957656,0.0,0.0,0.5148607492446899,139.0030517578125,140.0,4.5369873046875,-12105.275390625,523.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,307.0777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.142578125,18000.0,0.0,0.0,0.2729509770870209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753994047641754,0.4754048585891723,-5.450867774925428e-06,0.0,0.0002770105202216,0.0,0.0,27.3919734954834,0.0,0.0,0.0,0.3613238930702209,4.0,0.0,1.0
663180,293.1706237792969,297.1499938964844,293.1499938964844,0.660268247127533,-10195.193359375,304.153564453125,0.9990000128746032,0.8049768209457397,0.6486926078796387,294.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3807174861431122,0.050000000745058,0.0523475632071495,293.5116882324219,297.1499938964844,293.1499938964844,0.0048069949261844,-278.7665710449219,297.1330261230469,0.3807174861431122,0.050000000745058,0.0386637337505817,293.17877197265625,297.1499938964844,293.1499938964844,0.1668064892292022,-3635.312255859375,304.15240478515625,0.6988468766212463,0.2392585724592209,0.2313245236873626,293.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3807174861431122,0.050000000745058,0.2483143061399459,291.1504821777344,291.1499938964844,263.6260986328125,261.7470397949219,282.9324035644531,294.9400329589844,291.1501770019531,1.0,0.384175181388855,0.5912443995475769,0.5912443995475769,1.0,1.0,-1.4634215831756592,0.5614094734191895,0.9020121693611144,0.2184145152568817,0.0,0.0,0.5150482654571533,139.3006591796875,143.0,-2.16546368598938,-12105.7490234375,524.8629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591186523437,307.0708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.2729488015174866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4752269387245178,0.4752323627471924,-5.446901013783645e-06,0.0,0.0002770083374343,0.0,0.0,27.362119674682617,0.0,0.0,0.0,0.3612258732318878,4.0,0.0,1.0
663240,293.1706237792969,297.1499938964844,293.1499938964844,0.660268247127533,-10195.193359375,304.153564453125,0.9990000128746032,0.8049768209457397,0.6486926078796387,294.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3807174861431122,0.050000000745058,0.0523475632071495,293.5116882324219,297.1499938964844,293.1499938964844,0.0048069949261844,-278.7665710449219,297.1330261230469,0.3807174861431122,0.050000000745058,0.0386637337505817,293.17877197265625,297.1499938964844,293.1499938964844,0.1668064892292022,-3635.312255859375,304.15240478515625,0.6988468766212463,0.2392585724592209,0.2313245236873626,293.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3807174861431122,0.050000000745058,0.2483143061399459,291.1504821777344,291.1499938964844,263.6260986328125,261.7470397949219,282.9324035644531,294.9400329589844,291.1501770019531,1.0,0.384175181388855,0.5912443995475769,0.5912443995475769,1.0,1.0,-1.4634215831756592,0.5614094734191895,0.9020121693611144,0.2184145152568817,0.0,0.0,0.5150482654571533,139.3006591796875,143.0,-2.16546368598938,-12105.7490234375,524.8629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591186523437,307.0708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.2729488015174866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4752269387245178,0.4752323627471924,-5.446901013783645e-06,0.0,0.0002770083374343,0.0,0.0,27.362119674682617,0.0,0.0,0.0,0.3612258732318878,4.0,0.0,1.0
663300,293.1706237792969,297.1499938964844,293.1499938964844,0.6615579128265381,-10212.8486328125,304.15057373046875,0.9990000128746032,0.8047122359275818,0.6498417854309082,294.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.3803993463516235,0.050000000745058,0.0523650161921978,293.5091857910156,297.1499938964844,293.1499938964844,0.0047599780373275,-276.30029296875,297.07568359375,0.3803993463516235,0.050000000745058,0.0386766232550144,293.1780090332031,297.1499938964844,293.1499938964844,0.1666723489761352,-3633.064208984375,304.1522216796875,0.6982112526893616,0.2390424311161041,0.2311408072710037,293.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.3803993463516235,0.050000000745058,0.248397096991539,291.1481018066406,291.1499938964844,263.61407470703125,261.73931884765625,282.9291381835937,294.9373779296875,291.1476135253906,1.0,0.3847323358058929,0.5909718871116638,0.5909718871116638,1.0,1.0,-1.4647159576416016,0.5617700219154358,0.9029459357261658,0.2185414135456085,0.0,0.0,0.5154131650924683,139.76634216308594,143.0,-4.700597763061523,-12114.1669921875,526.8040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156005859375,307.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0546875,18000.0,0.0,0.0,0.2729648053646087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4755633175373077,0.4755687713623047,-5.447704552352661e-06,0.0,0.0002770245773717,0.0,0.0,27.39047622680664,0.0,0.0,0.0,0.3613247871398926,4.0,0.0,1.0
