time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663360,293.17138671875,297.1499938964844,293.1499938964844,0.663360595703125,-10236.93359375,304.1471862792969,0.9990000128746032,0.804305911064148,0.6513888239860535,294.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.3799723386764526,0.050000000745058,0.0523885563015937,293.5067749023437,297.1499938964844,293.1499938964844,0.004714012145996,-273.8863830566406,297.0182800292969,0.3799723386764526,0.050000000745058,0.0386940091848373,293.1773376464844,297.1499938964844,293.1499938964844,0.1665478497743606,-3630.989990234375,304.15203857421875,0.6974249482154846,0.2388185411691665,0.2309569418430328,293.6648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.3799723386764526,0.050000000745058,0.2485087513923645,291.1450500488281,291.1499938964844,263.60174560546875,261.7313232421875,282.9254150390625,294.93511962890625,291.14453125,1.0,0.3854771256446838,0.5907092690467834,0.5907092690467834,1.0,1.0,-1.466534972190857,0.5623598694801331,0.9041751623153688,0.2187926620244979,0.0,0.0,0.5160483717918396,140.39566040039062,146.0,-6.631706714630127,-12128.328125,529.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509704589844,307.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.2730078995227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763129949569702,0.4763184487819671,-5.450548542285105e-06,0.0,0.0002770683204289,0.0,0.0,27.45828056335449,0.0,0.0,0.0,0.3615570664405823,4.0,0.0,1.0
663420,293.1747436523437,297.1499938964844,293.1499938964844,0.6682011485099792,-10300.1337890625,304.1400756835937,0.9990000128746032,0.8030847907066345,0.6554475426673889,294.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.3788586258888244,0.050000000745058,0.0524505749344825,293.5020446777344,297.1499938964844,293.1499938964844,0.0046246089041233,-269.167236328125,296.9040832519531,0.3788586258888244,0.050000000745058,0.0387398153543472,293.17626953125,297.1499938964844,293.1499938964844,0.1662949323654174,-3626.7529296875,304.1517944335937,0.6954818367958069,0.2383420318365097,0.2305787652730941,293.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.3788586258888244,0.050000000745058,0.2488029450178146,291.1387023925781,291.1499938964844,263.5762939453125,261.71466064453125,282.9170837402344,294.93170166015625,291.13818359375,1.0,0.3874207735061645,0.5901839733123779,0.5901839733123779,1.0,1.0,-1.471435308456421,0.5640767216682434,0.9073585867881776,0.2195798903703689,0.0,0.0,0.5179852843284607,142.0557098388672,134.0,-8.216936111450195,-12170.884765625,536.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,307.058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.34765625,18000.0,0.0,0.0,0.2732283771038055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790259599685669,0.4790314435958862,-5.463140496431151e-06,0.0,0.0002772920706775,0.0,0.0,27.714454650878903,0.0,0.0,0.0,0.3624213933944702,4.0,0.0,1.0
663480,293.1747436523437,297.1499938964844,293.1499938964844,0.6682011485099792,-10300.1337890625,304.1400756835937,0.9990000128746032,0.8030847907066345,0.6554475426673889,294.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.3788586258888244,0.050000000745058,0.0524505749344825,293.5020446777344,297.1499938964844,293.1499938964844,0.0046246089041233,-269.167236328125,296.9040832519531,0.3788586258888244,0.050000000745058,0.0387398153543472,293.17626953125,297.1499938964844,293.1499938964844,0.1662949323654174,-3626.7529296875,304.1517944335937,0.6954818367958069,0.2383420318365097,0.2305787652730941,293.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.3788586258888244,0.050000000745058,0.2488029450178146,291.1387023925781,291.1499938964844,263.5762939453125,261.71466064453125,282.9170837402344,294.93170166015625,291.13818359375,1.0,0.3874207735061645,0.5901839733123779,0.5901839733123779,1.0,1.0,-1.471435308456421,0.5640767216682434,0.9073585867881776,0.2195798903703689,0.0,0.0,0.5179852843284607,142.0557098388672,134.0,-8.216936111450195,-12170.884765625,536.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,307.058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.34765625,18000.0,0.0,0.0,0.2732283771038055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790259599685669,0.4790314435958862,-5.463140496431151e-06,0.0,0.0002772920706775,0.0,0.0,27.714454650878903,0.0,0.0,0.0,0.3624213933944702,4.0,0.0,1.0
663540,293.1732177734375,297.1499938964844,293.1499938964844,0.6625436544418335,-10222.3173828125,304.1533508300781,0.9990000128746032,0.8027433753013611,0.6501880288124084,294.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.380303680896759,0.050000000745058,0.0523702651262283,293.49713134765625,297.1499938964844,293.1499938964844,0.0045237452723085,-263.6357116699219,296.7992248535156,0.380303680896759,0.050000000745058,0.0386805012822151,293.1750183105469,297.1499938964844,293.1499938964844,0.16574028134346,-3616.8798828125,304.1521301269531,0.6969358325004578,0.2379284650087356,0.2300763428211212,293.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.380303680896759,0.050000000745058,0.2484219968318939,291.1451721191406,291.1499938964844,263.54998779296875,261.6972351074219,282.917724609375,294.925048828125,291.1468200683594,1.0,0.384379506111145,0.5896587371826172,0.5896587371826172,1.0,1.0,-1.4639029502868652,0.5604662299156189,0.9034367203712464,0.2176965326070785,0.0,0.0,0.5185524821281433,139.8916778564453,137.0,11.278759002685549,-12158.927734375,526.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,307.0714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.529296875,18000.0,0.0,0.0,0.2736010551452636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815383553504944,0.4815438389778137,-5.479817900777562e-06,0.0,0.0002776703040581,0.0,0.0,27.974822998046875,0.0,0.0,0.0,0.3632461428642273,4.0,0.0,1.0
663600,293.1732177734375,297.1499938964844,293.1499938964844,0.6625436544418335,-10222.3173828125,304.1533508300781,0.9990000128746032,0.8027433753013611,0.6501880288124084,294.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.380303680896759,0.050000000745058,0.0523702651262283,293.49713134765625,297.1499938964844,293.1499938964844,0.0045237452723085,-263.6357116699219,296.7992248535156,0.380303680896759,0.050000000745058,0.0386805012822151,293.1750183105469,297.1499938964844,293.1499938964844,0.16574028134346,-3616.8798828125,304.1521301269531,0.6969358325004578,0.2379284650087356,0.2300763428211212,293.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.380303680896759,0.050000000745058,0.2484219968318939,291.1451721191406,291.1499938964844,263.54998779296875,261.6972351074219,282.917724609375,294.925048828125,291.1468200683594,1.0,0.384379506111145,0.5896587371826172,0.5896587371826172,1.0,1.0,-1.4639029502868652,0.5604662299156189,0.9034367203712464,0.2176965326070785,0.0,0.0,0.5185524821281433,139.8916778564453,137.0,11.278759002685549,-12158.927734375,526.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,307.0714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.529296875,18000.0,0.0,0.0,0.2736010551452636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815383553504944,0.4815438389778137,-5.479817900777562e-06,0.0,0.0002776703040581,0.0,0.0,27.974822998046875,0.0,0.0,0.0,0.3632461428642273,4.0,0.0,1.0
663660,293.16668701171875,297.1499938964844,293.1499938964844,0.659447968006134,-10182.7646484375,304.156982421875,0.9990000128746032,0.8034867644309998,0.6478872895240784,294.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.3809409141540527,0.050000000745058,0.052335362881422,293.49151611328125,297.1499938964844,293.1499938964844,0.0044281631708145,-258.3570251464844,296.6993713378906,0.3809409141540527,0.050000000745058,0.0386547222733497,293.1732482910156,297.1499938964844,293.1499938964844,0.1653362810611724,-3609.730224609375,304.1520690917969,0.6974721550941467,0.2376566529273986,0.2297592163085937,293.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.3809409141540527,0.050000000745058,0.248256430029869,291.15380859375,291.1499938964844,263.5230407714844,261.67919921875,282.9132995605469,294.915771484375,291.1534729003906,1.0,0.3835133612155914,0.5891199111938477,0.5891199111938477,1.0,1.0,-1.460482478141785,0.5586370825767517,0.9018453359603882,0.2165717184543609,0.0,0.0,0.5171331763267517,138.94644165039062,140.0,5.22722864151001,-12121.779296875,522.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017150878906,307.0564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.03125,18000.0,0.0,0.0,0.2738451957702636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792180061340332,0.4792234897613525,-5.472531938721659e-06,0.0,0.0002779180649667,0.0,0.0,27.76956367492676,0.0,0.0,0.0,0.3625914454460144,4.0,0.0,1.0
663720,293.16668701171875,297.1499938964844,293.1499938964844,0.659447968006134,-10182.7646484375,304.156982421875,0.9990000128746032,0.8034867644309998,0.6478872895240784,294.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.3809409141540527,0.050000000745058,0.052335362881422,293.49151611328125,297.1499938964844,293.1499938964844,0.0044281631708145,-258.3570251464844,296.6993713378906,0.3809409141540527,0.050000000745058,0.0386547222733497,293.1732482910156,297.1499938964844,293.1499938964844,0.1653362810611724,-3609.730224609375,304.1520690917969,0.6974721550941467,0.2376566529273986,0.2297592163085937,293.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.3809409141540527,0.050000000745058,0.248256430029869,291.15380859375,291.1499938964844,263.5230407714844,261.67919921875,282.9132995605469,294.915771484375,291.1534729003906,1.0,0.3835133612155914,0.5891199111938477,0.5891199111938477,1.0,1.0,-1.460482478141785,0.5586370825767517,0.9018453359603882,0.2165717184543609,0.0,0.0,0.5171331763267517,138.94644165039062,140.0,5.22722864151001,-12121.779296875,522.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017150878906,307.0564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.03125,18000.0,0.0,0.0,0.2738451957702636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792180061340332,0.4792234897613525,-5.472531938721659e-06,0.0,0.0002779180649667,0.0,0.0,27.76956367492676,0.0,0.0,0.0,0.3625914454460144,4.0,0.0,1.0
663780,293.1639404296875,297.1499938964844,293.1499938964844,0.660181999206543,-10194.255859375,304.1533508300781,0.9990000128746032,0.8036289215087891,0.6486384868621826,294.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.3807325065135956,0.050000000745058,0.052346758544445,293.48541259765625,297.1499938964844,293.1499938964844,0.0043434798717498,-253.7507781982422,296.5959777832031,0.3807325065135956,0.050000000745058,0.0386631377041339,293.1715087890625,297.1499938964844,293.1499938964844,0.1651803255081176,-3607.16064453125,304.1516418457031,0.6969543099403381,0.2374206781387329,0.2295451760292053,293.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.3807325065135956,0.050000000745058,0.2483104765415191,291.1505432128906,291.1499938964844,263.49560546875,261.6607360839844,282.90606689453125,294.9085693359375,291.1502380371094,1.0,0.3839188814163208,0.5885811448097229,0.5885811448097229,1.0,1.0,-1.4612144231796265,0.5585650205612183,0.9026494026184082,0.2164105176925659,0.0,0.0,0.5172882080078125,139.2491912841797,143.0,-1.6802003383636477,-12127.29296875,523.4096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,307.05596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.2739758789539337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790027141571045,0.4790081977844238,-5.4684110182279255e-06,0.0,0.0002780506911221,0.0,0.0,27.7356071472168,0.0,0.0,0.0,0.3624809086322784,4.0,0.0,1.0
663840,293.1639404296875,297.1499938964844,293.1499938964844,0.660181999206543,-10194.255859375,304.1533508300781,0.9990000128746032,0.8036289215087891,0.6486384868621826,294.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.3807325065135956,0.050000000745058,0.052346758544445,293.48541259765625,297.1499938964844,293.1499938964844,0.0043434798717498,-253.7507781982422,296.5959777832031,0.3807325065135956,0.050000000745058,0.0386631377041339,293.1715087890625,297.1499938964844,293.1499938964844,0.1651803255081176,-3607.16064453125,304.1516418457031,0.6969543099403381,0.2374206781387329,0.2295451760292053,293.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.3807325065135956,0.050000000745058,0.2483104765415191,291.1505432128906,291.1499938964844,263.49560546875,261.6607360839844,282.90606689453125,294.9085693359375,291.1502380371094,1.0,0.3839188814163208,0.5885811448097229,0.5885811448097229,1.0,1.0,-1.4612144231796265,0.5585650205612183,0.9026494026184082,0.2164105176925659,0.0,0.0,0.5172882080078125,139.2491912841797,143.0,-1.6802003383636477,-12127.29296875,523.4096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,307.05596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.2739758789539337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790027141571045,0.4790081977844238,-5.4684110182279255e-06,0.0,0.0002780506911221,0.0,0.0,27.7356071472168,0.0,0.0,0.0,0.3624809086322784,4.0,0.0,1.0
663900,293.163818359375,297.1499938964844,293.1499938964844,0.6614688038825989,-10211.8466796875,304.150390625,0.9990000128746032,0.803473174571991,0.6497881412506104,294.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.3804142475128174,0.050000000745058,0.0523642115294933,293.482421875,297.1499938964844,293.1499938964844,0.0043029733933508,-251.5451812744141,296.5445861816406,0.3804142475128174,0.050000000745058,0.0386760272085666,293.1707458496094,297.1499938964844,293.1499938964844,0.1651228368282318,-3606.240966796875,304.1514587402344,0.6964117288589478,0.2372966110706329,0.2294485867023468,293.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.3804142475128174,0.050000000745058,0.2483932822942733,291.1482849121094,291.1499938964844,263.4817810058594,261.6513977050781,282.90191650390625,294.9057006835937,291.1478271484375,1.0,0.3844880163669586,0.5883117318153381,0.5883117318153381,1.0,1.0,-1.462613821029663,0.5589678287506104,0.903645932674408,0.2165601998567581,0.0,0.0,0.5176265835762024,139.71685791015625,143.0,-4.276663780212402,-12138.0283203125,525.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,307.0559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.52734375,18000.0,0.0,0.0,0.2740433514118194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4793054461479187,0.4793108999729156,-5.469072675623465e-06,0.0,0.0002781191724352,0.0,0.0,27.76106071472168,0.0,0.0,0.0,0.362569510936737,4.0,0.0,1.0
663960,293.1644592285156,297.1499938964844,293.1499938964844,0.6632677316665649,-10235.861328125,304.1470642089844,0.9990000128746032,0.803176999092102,0.6513346433639526,294.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.3799872994422912,0.050000000745058,0.0523877404630184,293.4795227050781,297.1499938964844,293.1499938964844,0.0042633078992366,-249.385498046875,296.4930114746094,0.3799872994422912,0.050000000745058,0.0386934056878089,293.1700744628906,297.1499938964844,293.1499938964844,0.1650746315717697,-3605.4892578125,304.1512756347656,0.6957184672355652,0.2371639758348465,0.229351207613945,293.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.3799872994422912,0.050000000745058,0.2485048919916153,291.1453552246094,291.1499938964844,263.4678955078125,261.6420288085937,282.8973999023437,294.9032592773437,291.14483642578125,1.0,0.3852442800998688,0.5880517959594727,0.5880517959594727,1.0,1.0,-1.46453595161438,0.5595986247062683,0.9049373865127563,0.2168322503566742,0.0,0.0,0.5182291269302368,140.34774780273438,131.0,-6.268266201019287,-12154.30078125,528.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,307.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.466796875,18000.0,0.0,0.0,0.2741288542747497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800111949443817,0.480016678571701,-5.471733857120853e-06,0.0,0.0002782059309538,0.0,0.0,27.82532119750977,0.0,0.0,0.0,0.3627886772155761,4.0,0.0,1.0
664020,293.1605834960937,297.1499938964844,293.1499938964844,0.6563109159469604,-10142.576171875,304.1601867675781,0.9990000128746032,0.8035699129104614,0.645092785358429,294.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.381719022989273,0.050000000745058,0.0522931069135665,293.4736022949219,297.1499938964844,293.1499938964844,0.0041734939441084,-244.3326110839844,296.3988647460937,0.381719022989273,0.050000000745058,0.0386235080659389,293.16851806640625,297.1499938964844,293.1499938964844,0.1646962165832519,-3598.704833984375,304.1514892578125,0.6977695822715759,0.2369709014892578,0.2290429919958114,293.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.381719022989273,0.050000000745058,0.2480559796094894,291.1516418457031,291.1499938964844,263.44012451171875,261.6232604980469,282.8975830078125,294.8950500488281,291.1532592773437,1.0,0.3817659020423889,0.5875318050384521,0.5875318050384521,1.0,1.0,-1.4559457302093506,0.5555497407913208,0.9003959894180298,0.2147097140550613,0.0,0.0,0.5179443359375,137.8024444580078,134.0,11.611730575561523,-12132.1279296875,516.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,307.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.2743144333362579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4810347855091095,0.4810402691364288,-5.47958097740775e-06,0.0,0.0002783942618407,0.0,0.0,27.93606376647949,0.0,0.0,0.0,0.3631128072738647,4.0,0.0,1.0
664080,293.1605834960937,297.1499938964844,293.1499938964844,0.6563109159469604,-10142.576171875,304.1601867675781,0.9990000128746032,0.8035699129104614,0.645092785358429,294.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.381719022989273,0.050000000745058,0.0522931069135665,293.4736022949219,297.1499938964844,293.1499938964844,0.0041734939441084,-244.3326110839844,296.3988647460937,0.381719022989273,0.050000000745058,0.0386235080659389,293.16851806640625,297.1499938964844,293.1499938964844,0.1646962165832519,-3598.704833984375,304.1514892578125,0.6977695822715759,0.2369709014892578,0.2290429919958114,293.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.381719022989273,0.050000000745058,0.2480559796094894,291.1516418457031,291.1499938964844,263.44012451171875,261.6232604980469,282.8975830078125,294.8950500488281,291.1532592773437,1.0,0.3817659020423889,0.5875318050384521,0.5875318050384521,1.0,1.0,-1.4559457302093506,0.5555497407913208,0.9003959894180298,0.2147097140550613,0.0,0.0,0.5179443359375,137.8024444580078,134.0,11.611730575561523,-12132.1279296875,516.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,307.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.2743144333362579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4810347855091095,0.4810402691364288,-5.47958097740775e-06,0.0,0.0002783942618407,0.0,0.0,27.93606376647949,0.0,0.0,0.0,0.3631128072738647,4.0,0.0,1.0
664140,293.15216064453125,297.1499938964844,293.1499938964844,0.652245044708252,-10091.8095703125,304.16314697265625,0.9990000128746032,0.8050186634063721,0.6420847773551941,294.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.3825616538524627,0.050000000745058,0.0522478520870208,293.46728515625,297.1499938964844,293.1499938964844,0.0040881400927901,-239.5077972412109,296.3091125488281,0.3825616538524627,0.050000000745058,0.0385900847613811,293.16650390625,297.1499938964844,293.1499938964844,0.1644724011421203,-3594.717041015625,304.1513366699219,0.6987936496734619,0.2369121462106704,0.2289189845323562,293.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.3825616538524627,0.050000000745058,0.2478413134813308,291.1597595214844,291.1499938964844,263.4125061035156,261.60455322265625,282.8927307128906,294.8846435546875,291.15936279296875,1.0,0.3805928528308868,0.5870118737220764,0.5870118737220764,1.0,1.0,-1.4518272876739502,0.5534402132034302,0.8983871340751648,0.2134321480989456,0.0,0.0,0.5157518982887268,136.5827178955078,137.0,4.602819442749023,-12087.3974609375,511.2027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,307.0732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.66796875,18000.0,0.0,0.0,0.2742825448513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773496687412262,0.4773551523685455,-5.464300102175912e-06,0.0,0.000278361927485,0.0,0.0,27.594690322875977,0.0,0.0,0.0,0.3620025813579559,4.0,0.0,1.0
664200,293.15216064453125,297.1499938964844,293.1499938964844,0.652245044708252,-10091.8095703125,304.16314697265625,0.9990000128746032,0.8050186634063721,0.6420847773551941,294.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.3825616538524627,0.050000000745058,0.0522478520870208,293.46728515625,297.1499938964844,293.1499938964844,0.0040881400927901,-239.5077972412109,296.3091125488281,0.3825616538524627,0.050000000745058,0.0385900847613811,293.16650390625,297.1499938964844,293.1499938964844,0.1644724011421203,-3594.717041015625,304.1513366699219,0.6987936496734619,0.2369121462106704,0.2289189845323562,293.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.3825616538524627,0.050000000745058,0.2478413134813308,291.1597595214844,291.1499938964844,263.4125061035156,261.60455322265625,282.8927307128906,294.8846435546875,291.15936279296875,1.0,0.3805928528308868,0.5870118737220764,0.5870118737220764,1.0,1.0,-1.4518272876739502,0.5534402132034302,0.8983871340751648,0.2134321480989456,0.0,0.0,0.5157518982887268,136.5827178955078,137.0,4.602819442749023,-12087.3974609375,511.2027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,307.0732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.66796875,18000.0,0.0,0.0,0.2742825448513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773496687412262,0.4773551523685455,-5.464300102175912e-06,0.0,0.000278361927485,0.0,0.0,27.594690322875977,0.0,0.0,0.0,0.3620025813579559,4.0,0.0,1.0
664260,293.14794921875,297.1499938964844,293.1499938964844,0.6522837281227112,-10095.591796875,304.1585998535156,0.9990000128746032,0.805823028087616,0.642339289188385,294.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.3824901580810547,0.050000000745058,0.0522516779601573,293.4610900878906,297.1499938964844,293.1499938964844,0.0040120566263794,-235.28396606445312,296.2137756347656,0.3824901580810547,0.050000000745058,0.0385929122567176,293.16461181640625,297.1499938964844,293.1499938964844,0.1644948869943618,-3595.28662109375,304.1508483886719,0.6986616849899292,0.2368737161159515,0.2288878560066223,293.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.3824901580810547,0.050000000745058,0.2478594630956649,291.155517578125,291.1499938964844,263.3851928710937,261.5861511230469,282.88482666015625,294.8768920898437,291.1551208496094,1.0,0.3807885348796844,0.5865382552146912,0.5865382552146912,1.0,1.0,-1.4521236419677734,0.5532258749008179,0.8988977670669556,0.2132046967744827,0.0,0.0,0.5153096318244934,136.68577575683594,140.0,-2.9556150436401367,-12087.978515625,511.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,307.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.822265625,18000.0,0.0,0.0,0.2740780115127563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4760344922542572,0.4760399460792541,-5.453483936435077e-06,0.0,0.0002781543589662,0.0,0.0,27.450307846069336,0.0,0.0,0.0,0.3615211248397827,4.0,0.0,1.0
664320,293.14794921875,297.1499938964844,293.1499938964844,0.6522837281227112,-10095.591796875,304.1585998535156,0.9990000128746032,0.805823028087616,0.642339289188385,294.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.3824901580810547,0.050000000745058,0.0522516779601573,293.4610900878906,297.1499938964844,293.1499938964844,0.0040120566263794,-235.28396606445312,296.2137756347656,0.3824901580810547,0.050000000745058,0.0385929122567176,293.16461181640625,297.1499938964844,293.1499938964844,0.1644948869943618,-3595.28662109375,304.1508483886719,0.6986616849899292,0.2368737161159515,0.2288878560066223,293.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.3824901580810547,0.050000000745058,0.2478594630956649,291.155517578125,291.1499938964844,263.3851928710937,261.5861511230469,282.88482666015625,294.8768920898437,291.1551208496094,1.0,0.3807885348796844,0.5865382552146912,0.5865382552146912,1.0,1.0,-1.4521236419677734,0.5532258749008179,0.8988977670669556,0.2132046967744827,0.0,0.0,0.5153096318244934,136.68577575683594,140.0,-2.9556150436401367,-12087.978515625,511.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,307.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.822265625,18000.0,0.0,0.0,0.2740780115127563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4760344922542572,0.4760399460792541,-5.453483936435077e-06,0.0,0.0002781543589662,0.0,0.0,27.450307846069336,0.0,0.0,0.0,0.3615211248397827,4.0,0.0,1.0
664380,293.14727783203125,297.1499938964844,293.1499938964844,0.6541888117790222,-10122.6083984375,304.1529235839844,0.9990000128746032,0.8060029149055481,0.6440900564193726,294.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.3819993436336517,0.050000000745058,0.0522780157625675,293.4564819335937,297.1499938964844,293.1499938964844,0.0039539840072393,-232.0622711181641,296.1371765136719,0.3819993436336517,0.050000000745058,0.0386123619973659,293.1634216308594,297.1499938964844,293.1499938964844,0.1645438075065612,-3596.29541015625,304.1505432128906,0.6979665756225586,0.2368162870407104,0.2288689017295837,293.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.3819993436336517,0.050000000745058,0.2479843944311142,291.1506042480469,291.1499938964844,263.3637390136719,261.5717163085937,282.877685546875,294.87237548828125,291.1499938964844,1.0,0.3816750049591064,0.586159348487854,0.586159348487854,1.0,1.0,-1.4544066190719604,0.5539218783378601,0.9004847407341003,0.2134778797626495,0.0,0.0,0.5156281590461731,137.39402770996094,140.0,-7.05770206451416,-12105.1357421875,514.7405395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646728515625,307.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.775390625,18000.0,0.0,0.0,0.2739051878452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4760338962078094,0.4760393500328064,-5.451208835438592e-06,0.0,0.0002779789501801,0.0,0.0,27.440444946289062,0.0,0.0,0.0,0.3614944815635681,4.0,0.0,1.0
664440,293.1474304199219,297.1499938964844,293.1499938964844,0.654877781867981,-10132.0126953125,304.1513977050781,0.9990000128746032,0.8059878945350647,0.644693911075592,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.3818304538726806,0.050000000745058,0.0522871129214763,293.4553527832031,297.1499938964844,293.1499938964844,0.0039397780783474,-231.2741851806641,296.1179504394531,0.3818304538726806,0.050000000745058,0.0386190824210643,293.1631774902344,297.1499938964844,293.1499938964844,0.1645572185516357,-3596.568603515625,304.1504821777344,0.6977270245552063,0.2367965877056121,0.2288620769977569,293.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.3818304538726806,0.050000000745058,0.2480275630950927,291.149169921875,291.1499938964844,263.3584289550781,261.56817626953125,282.8758544921875,294.8714294433594,291.1485595703125,1.0,0.3819746971130371,0.5860646367073059,0.5860646367073059,1.0,1.0,-1.4551939964294434,0.554187536239624,0.9010064005851746,0.2135941982269287,0.0,0.0,0.5158221125602722,137.638671875,143.0,-7.742374420166016,-12111.7109375,515.8147583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669921875,307.0885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.861328125,18000.0,0.0,0.0,0.2738694548606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762235283851623,0.4762289822101593,-5.451623565022601e-06,0.0,0.0002779426868073,0.0,0.0,27.456287384033203,0.0,0.0,0.0,0.3615491092205047,4.0,0.0,1.0
664500,293.1483154296875,297.1499938964844,293.1499938964844,0.6569187641143799,-10159.4091796875,304.1474304199219,0.9990000128746032,0.8058471083641052,0.6464536190032959,294.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.3813395500183105,0.050000000745058,0.0523136816918849,293.4526672363281,297.1499938964844,293.1499938964844,0.0039046281017363,-229.32167053222656,296.07000732421875,0.3813395500183105,0.050000000745058,0.0386387072503566,293.1626281738281,297.1499938964844,293.1499938964844,0.1645867824554443,-3597.175537109375,304.1503295898437,0.6970271468162537,0.2367365211248397,0.2288392633199691,293.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.3813395500183105,0.050000000745058,0.2481535822153091,291.14556884765625,291.1499938964844,263.3453063964844,261.5594177246094,282.8711853027344,294.869384765625,291.1449584960937,1.0,0.3828410804271698,0.5858278274536133,0.5858278274536133,1.0,1.0,-1.457485318183899,0.5549885630607605,0.9024968147277832,0.213956594467163,0.0,0.0,0.5164807438850403,138.35276794433594,143.0,-8.859878540039062,-12131.515625,518.9515991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697082519531,307.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.673828125,18000.0,0.0,0.0,0.2738050520420074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770155251026153,0.4770209789276123,-5.4544884733331855e-06,0.0,0.0002778773196041,0.0,0.0,27.527421951293945,0.0,0.0,0.0,0.3617905378341675,4.0,0.0,1.0
664560,293.1498718261719,297.1499938964844,293.1499938964844,0.6593593955039978,-10191.6005859375,304.1434631347656,0.9990000128746032,0.805564820766449,0.6485227346420288,294.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.3807646334171295,0.050000000745058,0.0523450076580047,293.4501037597656,297.1499938964844,293.1499938964844,0.0038700071163475,-227.3940887451172,296.0221862792969,0.3807646334171295,0.050000000745058,0.0386618450284004,293.1622009277344,297.1499938964844,293.1499938964844,0.1646074205636978,-3597.61669921875,304.1502380371094,0.6962007284164429,0.2366606295108795,0.228806585073471,293.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.3807646334171295,0.050000000745058,0.2483021914958953,291.1420288085937,291.1499938964844,263.3323974609375,261.5508117675781,282.8669128417969,294.8677673339844,291.1414489746094,1.0,0.3838521242141723,0.5855574607849121,0.5855574607849121,1.0,1.0,-1.460173487663269,0.5559353828430176,0.9042380452156068,0.2143847346305847,0.0,0.0,0.5173688530921936,139.19464111328125,146.0,-9.27964687347412,-12155.0810546875,522.6521606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676330566406,307.0924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.947265625,18000.0,0.0,0.0,0.2737877368927002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782207906246185,0.4782262444496155,-5.459818567032926e-06,0.0,0.0002778597408905,0.0,0.0,27.640079498291016,0.0,0.0,0.0,0.3621707558631897,4.0,0.0,1.0
664620,293.1546630859375,297.1499938964844,293.1499938964844,0.6652182340621948,-10267.3916015625,304.1358947753906,0.9990000128746032,0.804600179195404,0.6533946394920349,294.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.3794207870960235,0.050000000745058,0.0524191707372665,293.4453430175781,297.1499938964844,293.1499938964844,0.0038018282502889,-223.5824584960937,295.9271850585937,0.3794207870960235,0.050000000745058,0.038716621696949,293.16168212890625,297.1499938964844,293.1499938964844,0.1646131873130798,-3597.845458984375,304.150146484375,0.6942424774169922,0.2364602386951446,0.2287071198225021,293.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.3794207870960235,0.050000000745058,0.2486539781093597,291.1354675292969,291.1499938964844,263.30731201171875,261.5342712402344,282.85858154296875,294.8656005859375,291.1349792480469,1.0,0.3862162828445434,0.5850166082382202,0.5850166082382202,1.0,1.0,-1.4664791822433472,0.5582190155982971,0.90826016664505,0.2154431194067001,0.0,0.0,0.5197546482086182,141.186767578125,134.0,-9.062076568603516,-12211.109375,531.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483764648437,307.0892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.982421875,18000.0,0.0,0.0,0.2739430665969848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817318618297577,0.4817373156547546,-5.477186277857982e-06,0.0,0.0002780173672363,0.0,0.0,27.97783470153809,0.0,0.0,0.0,0.363304853439331,4.0,0.0,1.0
664680,293.1546630859375,297.1499938964844,293.1499938964844,0.6652182340621948,-10267.3916015625,304.1358947753906,0.9990000128746032,0.804600179195404,0.6533946394920349,294.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.3794207870960235,0.050000000745058,0.0524191707372665,293.4453430175781,297.1499938964844,293.1499938964844,0.0038018282502889,-223.5824584960937,295.9271850585937,0.3794207870960235,0.050000000745058,0.038716621696949,293.16168212890625,297.1499938964844,293.1499938964844,0.1646131873130798,-3597.845458984375,304.150146484375,0.6942424774169922,0.2364602386951446,0.2287071198225021,293.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.3794207870960235,0.050000000745058,0.2486539781093597,291.1354675292969,291.1499938964844,263.30731201171875,261.5342712402344,282.85858154296875,294.8656005859375,291.1349792480469,1.0,0.3862162828445434,0.5850166082382202,0.5850166082382202,1.0,1.0,-1.4664791822433472,0.5582190155982971,0.90826016664505,0.2154431194067001,0.0,0.0,0.5197546482086182,141.186767578125,134.0,-9.062076568603516,-12211.109375,531.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483764648437,307.0892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.982421875,18000.0,0.0,0.0,0.2739430665969848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817318618297577,0.4817373156547546,-5.477186277857982e-06,0.0,0.0002780173672363,0.0,0.0,27.97783470153809,0.0,0.0,0.0,0.363304853439331,4.0,0.0,1.0
664740,293.1542663574219,297.1499938964844,293.1499938964844,0.6603149175643921,-10198.45703125,304.1493530273437,0.9990000128746032,0.8045339584350586,0.6487042903900146,294.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.3807142972946167,0.050000000745058,0.0523477420210838,293.4405212402344,297.1499938964844,293.1499938964844,0.0037242544349282,-219.09689331054688,295.84228515625,0.3807142972946167,0.050000000745058,0.0386638641357421,293.1609802246094,297.1499938964844,293.1499938964844,0.1642909944057464,-3591.96875,304.1506652832031,0.6957553029060364,0.2363018691539764,0.2284589856863021,293.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.3807142972946167,0.050000000745058,0.248315155506134,291.14215087890625,291.1499938964844,263.2833251953125,261.5187072753906,282.8603210449219,294.8598937988281,291.1438293457031,1.0,0.3834769129753113,0.5844758152961731,0.5844758152961731,1.0,1.0,-1.460004448890686,0.5550559759140015,0.9049485325813292,0.2137620002031326,0.0,0.0,0.5207192897796631,139.2662353515625,137.0,11.41869831085205,-12207.5185546875,522.7265014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,307.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8125,18000.0,0.0,0.0,0.2743149399757385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4849707782268524,0.4849762916564941,-5.498306109075202e-06,0.0,0.0002783947857096,0.0,0.0,28.313947677612305,0.0,0.0,0.0,0.3643765449523926,4.0,0.0,1.0
664800,293.1542663574219,297.1499938964844,293.1499938964844,0.6603149175643921,-10198.45703125,304.1493530273437,0.9990000128746032,0.8045339584350586,0.6487042903900146,294.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.3807142972946167,0.050000000745058,0.0523477420210838,293.4405212402344,297.1499938964844,293.1499938964844,0.0037242544349282,-219.09689331054688,295.84228515625,0.3807142972946167,0.050000000745058,0.0386638641357421,293.1609802246094,297.1499938964844,293.1499938964844,0.1642909944057464,-3591.96875,304.1506652832031,0.6957553029060364,0.2363018691539764,0.2284589856863021,293.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.3807142972946167,0.050000000745058,0.248315155506134,291.14215087890625,291.1499938964844,263.2833251953125,261.5187072753906,282.8603210449219,294.8598937988281,291.1438293457031,1.0,0.3834769129753113,0.5844758152961731,0.5844758152961731,1.0,1.0,-1.460004448890686,0.5550559759140015,0.9049485325813292,0.2137620002031326,0.0,0.0,0.5207192897796631,139.2662353515625,137.0,11.41869831085205,-12207.5185546875,522.7265014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,307.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8125,18000.0,0.0,0.0,0.2743149399757385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4849707782268524,0.4849762916564941,-5.498306109075202e-06,0.0,0.0002783947857096,0.0,0.0,28.313947677612305,0.0,0.0,0.0,0.3643765449523926,4.0,0.0,1.0
664860,293.148681640625,297.1499938964844,293.1499938964844,0.6577684879302979,-10165.146484375,304.1534118652344,0.9990000128746032,0.8055664896965027,0.6468043327331543,294.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.3812419176101684,0.050000000745058,0.0523189790546894,293.43511962890625,297.1499938964844,293.1499938964844,0.0036496731918305,-214.76646423339844,295.76239013671875,0.3812419176101684,0.050000000745058,0.03864261880517,293.1597900390625,297.1499938964844,293.1499938964844,0.1640952378511428,-3588.39892578125,304.1507263183594,0.6963903903961182,0.2362657338380813,0.2283752709627151,293.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.3812419176101684,0.050000000745058,0.2481787055730819,291.1512756347656,291.1499938964844,263.2607116699219,261.5042724609375,282.8576354980469,294.8515319824219,291.1510009765625,1.0,0.3828307092189789,0.5839383006095886,0.5839383006095886,1.0,1.0,-1.4573932886123655,0.5535703301429749,0.903822898864746,0.2127903252840042,0.0,0.0,0.5196003317832947,138.49044799804688,140.0,5.788009643554688,-12175.33984375,519.2389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,307.0826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.763671875,18000.0,0.0,0.0,0.2746092677116394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4832022786140442,0.4832077920436859,-5.494414835993666e-06,0.0,0.0002786934783216,0.0,0.0,28.163599014282227,0.0,0.0,0.0,0.3639074563980102,4.0,0.0,1.0
664920,293.148681640625,297.1499938964844,293.1499938964844,0.6577684879302979,-10165.146484375,304.1534118652344,0.9990000128746032,0.8055664896965027,0.6468043327331543,294.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.3812419176101684,0.050000000745058,0.0523189790546894,293.43511962890625,297.1499938964844,293.1499938964844,0.0036496731918305,-214.76646423339844,295.76239013671875,0.3812419176101684,0.050000000745058,0.03864261880517,293.1597900390625,297.1499938964844,293.1499938964844,0.1640952378511428,-3588.39892578125,304.1507263183594,0.6963903903961182,0.2362657338380813,0.2283752709627151,293.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.3812419176101684,0.050000000745058,0.2481787055730819,291.1512756347656,291.1499938964844,263.2607116699219,261.5042724609375,282.8576354980469,294.8515319824219,291.1510009765625,1.0,0.3828307092189789,0.5839383006095886,0.5839383006095886,1.0,1.0,-1.4573932886123655,0.5535703301429749,0.903822898864746,0.2127903252840042,0.0,0.0,0.5196003317832947,138.49044799804688,140.0,5.788009643554688,-12175.33984375,519.2389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,307.0826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.763671875,18000.0,0.0,0.0,0.2746092677116394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4832022786140442,0.4832077920436859,-5.494414835993666e-06,0.0,0.0002786934783216,0.0,0.0,28.163599014282227,0.0,0.0,0.0,0.3639074563980102,4.0,0.0,1.0
664980,293.146728515625,297.1499938964844,293.1499938964844,0.6589044332504272,-10181.07421875,304.1502990722656,0.9990000128746032,0.8059979677200317,0.6478410363197327,294.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.3809537887573242,0.050000000745058,0.0523346737027168,293.4295654296875,297.1499938964844,293.1499938964844,0.0035834207665175,-210.9888458251953,295.6772155761719,0.3809537887573242,0.050000000745058,0.0386542119085788,293.15869140625,297.1499938964844,293.1499938964844,0.1641246825456619,-3589.020263671875,304.15045166015625,0.6959911584854126,0.2362439036369323,0.2283726185560226,293.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.3809537887573242,0.050000000745058,0.2482531666755676,291.14862060546875,291.1499938964844,263.2395935058594,261.4911804199219,282.8531799316406,294.84552001953125,291.1483764648437,1.0,0.3833988308906555,0.5834007859230042,0.5834007859230042,1.0,1.0,-1.4587552547454834,0.553756833076477,0.9049983620643616,0.2127393335103988,0.0,0.0,0.5199759006500244,138.9129180908203,143.0,-0.8645556569099426,-12183.3173828125,521.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,307.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.2748264372348785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834127724170685,0.4834182560443878,-5.492956915986724e-06,0.0,0.0002789139107335,0.0,0.0,28.173051834106445,0.0,0.0,0.0,0.3639419078826904,4.0,0.0,1.0
665040,293.146728515625,297.1499938964844,293.1499938964844,0.6589044332504272,-10181.07421875,304.1502990722656,0.9990000128746032,0.8059979677200317,0.6478410363197327,294.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.3809537887573242,0.050000000745058,0.0523346737027168,293.4295654296875,297.1499938964844,293.1499938964844,0.0035834207665175,-210.9888458251953,295.6772155761719,0.3809537887573242,0.050000000745058,0.0386542119085788,293.15869140625,297.1499938964844,293.1499938964844,0.1641246825456619,-3589.020263671875,304.15045166015625,0.6959911584854126,0.2362439036369323,0.2283726185560226,293.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.3809537887573242,0.050000000745058,0.2482531666755676,291.14862060546875,291.1499938964844,263.2395935058594,261.4911804199219,282.8531799316406,294.84552001953125,291.1483764648437,1.0,0.3833988308906555,0.5834007859230042,0.5834007859230042,1.0,1.0,-1.4587552547454834,0.553756833076477,0.9049983620643616,0.2127393335103988,0.0,0.0,0.5199759006500244,138.9129180908203,143.0,-0.8645556569099426,-12183.3173828125,521.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,307.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.2748264372348785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834127724170685,0.4834182560443878,-5.492956915986724e-06,0.0,0.0002789139107335,0.0,0.0,28.173051834106445,0.0,0.0,0.0,0.3639419078826904,4.0,0.0,1.0
665100,293.14703369140625,297.1499938964844,293.1499938964844,0.66034996509552,-10200.3779296875,304.1476135253906,0.9990000128746032,0.8059847950935364,0.6491042375564575,294.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.3806035220623016,0.050000000745058,0.0523538291454315,293.4268798828125,297.1499938964844,293.1499938964844,0.0035515713971108,-209.1743011474609,295.634765625,0.3806035220623016,0.050000000745058,0.0386683605611324,293.1582336425781,297.1499938964844,293.1499938964844,0.1641518175601959,-3589.55517578125,304.1502990722656,0.6955108046531677,0.2362195998430252,0.228374034166336,293.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.3806035220623016,0.050000000745058,0.2483440339565277,291.146728515625,291.1499938964844,263.22967529296875,261.4851989746094,282.8507385253906,294.8432922363281,291.1463317871094,1.0,0.3840345442295074,0.5831320285797119,0.5831320285797119,1.0,1.0,-1.4604219198226929,0.5542663931846619,0.906155526638031,0.2129329741001129,0.0,0.0,0.5203838348388672,139.42823791503906,143.0,-3.338616132736206,-12194.490234375,523.3839721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09967041015625,307.076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.2749459743499756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838693737983703,0.4838748574256897,-5.494668585015461e-06,0.0,0.0002790352154988,0.0,0.0,28.21493148803711,0.0,0.0,0.0,0.3640843033790588,4.0,0.0,1.0
