time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665160,293.14801025390625,297.1499938964844,293.1499938964844,0.6622776389122009,-10225.74609375,304.14453125,0.9990000128746032,0.8058322072029114,0.6507429480552673,294.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.3801504969596863,0.050000000745058,0.052378736436367,293.4242858886719,297.1499938964844,293.1499938964844,0.0035203529987484,-207.39810180664065,295.5920715332031,0.3801504969596863,0.050000000745058,0.0386867560446262,293.15789794921875,297.1499938964844,293.1499938964844,0.1641837805509567,-3590.18115234375,304.15020751953125,0.6948833465576172,0.2361826598644256,0.2283703386783599,293.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.3801504969596863,0.050000000745058,0.2484621703624725,291.1441650390625,291.1499938964844,263.2202453613281,261.4796142578125,282.8481140136719,294.84149169921875,291.14373779296875,1.0,0.3848467171192169,0.5828750729560852,0.5828750729560852,1.0,1.0,-1.462578058242798,0.5549904704093933,0.9075876474380492,0.2132433354854583,0.0,0.0,0.5210253596305847,140.09799194335938,146.0,-5.250285625457764,-12210.6474609375,526.3482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,307.07452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.49609375,18000.0,0.0,0.0,0.275085985660553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846799969673157,0.4846855103969574,-5.498135124071268e-06,0.0,0.0002791773295029,0.0,0.0,28.29125595092773,0.0,0.0,0.0,0.3643418252468109,4.0,0.0,1.0
665220,293.1517944335937,297.1499938964844,293.1499938964844,0.6673075556755066,-10290.826171875,304.13800048828125,0.9990000128746032,0.8051173686981201,0.654944121837616,294.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.3789962530136108,0.050000000745058,0.0524428747594356,293.4194030761719,297.1499938964844,293.1499938964844,0.0034592745359987,-203.9178161621093,295.50689697265625,0.3789962530136108,0.050000000745058,0.0387341305613517,293.1575012207031,297.1499938964844,293.1499938964844,0.1642298996448516,-3591.105712890625,304.1500549316406,0.6932578086853027,0.2360643744468689,0.228337213397026,293.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.3789962530136108,0.050000000745058,0.2487664222717285,291.1388244628906,291.1499938964844,263.2027893066406,261.4696960449219,282.843017578125,294.8390808105469,291.138427734375,1.0,0.3869038224220276,0.5823611617088318,0.5823611617088318,1.0,1.0,-1.4680801630020142,0.5569416284561157,0.9111385941505432,0.2141297906637191,0.0,0.0,0.5228760242462158,141.82200622558594,134.0,-6.804431438446045,-12255.337890625,533.9823608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814208984375,307.07080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.54296875,18000.0,0.0,0.0,0.2754748165607452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487361878156662,0.4873673915863037,-5.511217750608921e-06,0.0,0.0002795719192363,0.0,0.0,28.55174827575684,0.0,0.0,0.0,0.3652088642120361,4.0,0.0,1.0
665280,293.1517944335937,297.1499938964844,293.1499938964844,0.6673075556755066,-10290.826171875,304.13800048828125,0.9990000128746032,0.8051173686981201,0.654944121837616,294.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.3789962530136108,0.050000000745058,0.0524428747594356,293.4194030761719,297.1499938964844,293.1499938964844,0.0034592745359987,-203.9178161621093,295.50689697265625,0.3789962530136108,0.050000000745058,0.0387341305613517,293.1575012207031,297.1499938964844,293.1499938964844,0.1642298996448516,-3591.105712890625,304.1500549316406,0.6932578086853027,0.2360643744468689,0.228337213397026,293.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.3789962530136108,0.050000000745058,0.2487664222717285,291.1388244628906,291.1499938964844,263.2027893066406,261.4696960449219,282.843017578125,294.8390808105469,291.138427734375,1.0,0.3869038224220276,0.5823611617088318,0.5823611617088318,1.0,1.0,-1.4680801630020142,0.5569416284561157,0.9111385941505432,0.2141297906637191,0.0,0.0,0.5228760242462158,141.82200622558594,134.0,-6.804431438446045,-12255.337890625,533.9823608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814208984375,307.07080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.54296875,18000.0,0.0,0.0,0.2754748165607452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487361878156662,0.4873673915863037,-5.511217750608921e-06,0.0,0.0002795719192363,0.0,0.0,28.55174827575684,0.0,0.0,0.0,0.3652088642120361,4.0,0.0,1.0
665340,293.1506042480469,297.1499938964844,293.1499938964844,0.6617748737335205,-10214.134765625,304.1517639160156,0.9990000128746032,0.8052824139595032,0.6497853994369507,294.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.3804149925708771,0.050000000745058,0.0523641556501388,293.4145202636719,297.1499938964844,293.1499938964844,0.003390243044123,-199.8610992431641,295.4320373535156,0.3804149925708771,0.050000000745058,0.0386759862303733,293.15692138671875,297.1499938964844,293.1499938964844,0.1639577746391296,-3586.09716796875,304.1505126953125,0.6950196027755737,0.2359885722398758,0.22816002368927,293.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.3804149925708771,0.050000000745058,0.2483930140733719,291.1463928222656,291.1499938964844,263.1875,261.461669921875,282.84814453125,294.8331298828125,291.14813232421875,1.0,0.3839527666568756,0.5818472504615784,0.5818472504615784,1.0,1.0,-1.461071491241455,0.5535715222358704,0.9075000286102296,0.2123467028141021,0.0,0.0,0.5232121348381042,139.7070770263672,137.0,12.846095085144045,-12242.4951171875,524.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632629394531,307.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7421875,18000.0,0.0,0.0,0.2759706974029541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896131157875061,0.4896186590194702,-5.527115263248561e-06,0.0,0.0002800751826725,0.0,0.0,28.79331016540528,0.0,0.0,0.0,0.3659573495388031,4.0,0.0,1.0
665400,293.1506042480469,297.1499938964844,293.1499938964844,0.6617748737335205,-10214.134765625,304.1517639160156,0.9990000128746032,0.8052824139595032,0.6497853994369507,294.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.3804149925708771,0.050000000745058,0.0523641556501388,293.4145202636719,297.1499938964844,293.1499938964844,0.003390243044123,-199.8610992431641,295.4320373535156,0.3804149925708771,0.050000000745058,0.0386759862303733,293.15692138671875,297.1499938964844,293.1499938964844,0.1639577746391296,-3586.09716796875,304.1505126953125,0.6950196027755737,0.2359885722398758,0.22816002368927,293.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.3804149925708771,0.050000000745058,0.2483930140733719,291.1463928222656,291.1499938964844,263.1875,261.461669921875,282.84814453125,294.8331298828125,291.14813232421875,1.0,0.3839527666568756,0.5818472504615784,0.5818472504615784,1.0,1.0,-1.461071491241455,0.5535715222358704,0.9075000286102296,0.2123467028141021,0.0,0.0,0.5232121348381042,139.7070770263672,137.0,12.846095085144045,-12242.4951171875,524.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632629394531,307.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7421875,18000.0,0.0,0.0,0.2759706974029541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896131157875061,0.4896186590194702,-5.527115263248561e-06,0.0,0.0002800751826725,0.0,0.0,28.79331016540528,0.0,0.0,0.0,0.3659573495388031,4.0,0.0,1.0
665460,293.1444396972656,297.1499938964844,293.1499938964844,0.6587409973144531,-10175.00390625,304.15582275390625,0.9990000128746032,0.8065264821052551,0.6475536823272705,294.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.3810335993766784,0.050000000745058,0.0523303151130676,293.4090576171875,297.1499938964844,293.1499938964844,0.0033238879404962,-195.95034790039065,295.3621826171875,0.3810335993766784,0.050000000745058,0.038650993257761,293.1558532714844,297.1499938964844,293.1499938964844,0.1638128161430359,-3583.4072265625,304.1505432128906,0.6958555579185486,0.2360305488109588,0.2281462103128433,293.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.3810335993766784,0.050000000745058,0.2482324987649917,291.1562805175781,291.1499938964844,263.1745300292969,261.4556579589844,282.849365234375,294.8246154785156,291.15606689453125,1.0,0.383159339427948,0.5813220739364624,0.5813220739364624,1.0,1.0,-1.458106279373169,0.5519407987594604,0.9061654806137084,0.2113035470247268,0.0,0.0,0.5213714241981506,138.7964324951172,140.0,6.894788265228272,-12202.2451171875,520.4270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669250488281,307.0748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.41015625,18000.0,0.0,0.0,0.2762817144393921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866641461849212,0.4866696894168854,-5.516628334589768e-06,0.0,0.0002803908428177,0.0,0.0,28.52272605895996,0.0,0.0,0.0,0.3650940656661987,4.0,0.0,1.0
665520,293.1444396972656,297.1499938964844,293.1499938964844,0.6587409973144531,-10175.00390625,304.15582275390625,0.9990000128746032,0.8065264821052551,0.6475536823272705,294.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.3810335993766784,0.050000000745058,0.0523303151130676,293.4090576171875,297.1499938964844,293.1499938964844,0.0033238879404962,-195.95034790039065,295.3621826171875,0.3810335993766784,0.050000000745058,0.038650993257761,293.1558532714844,297.1499938964844,293.1499938964844,0.1638128161430359,-3583.4072265625,304.1505432128906,0.6958555579185486,0.2360305488109588,0.2281462103128433,293.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.3810335993766784,0.050000000745058,0.2482324987649917,291.1562805175781,291.1499938964844,263.1745300292969,261.4556579589844,282.849365234375,294.8246154785156,291.15606689453125,1.0,0.383159339427948,0.5813220739364624,0.5813220739364624,1.0,1.0,-1.458106279373169,0.5519407987594604,0.9061654806137084,0.2113035470247268,0.0,0.0,0.5213714241981506,138.7964324951172,140.0,6.894788265228272,-12202.2451171875,520.4270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669250488281,307.0748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.41015625,18000.0,0.0,0.0,0.2762817144393921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866641461849212,0.4866696894168854,-5.516628334589768e-06,0.0,0.0002803908428177,0.0,0.0,28.52272605895996,0.0,0.0,0.0,0.3650940656661987,4.0,0.0,1.0
665580,293.14208984375,297.1499938964844,293.1499938964844,0.6595102548599243,-10186.6796875,304.1524963378906,0.9990000128746032,0.8071531653404236,0.6483550667762756,294.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.3808111250400543,0.050000000745058,0.0523424632847309,293.40350341796875,297.1499938964844,293.1499938964844,0.0032652548979967,-192.5626220703125,295.28631591796875,0.3808111250400543,0.050000000745058,0.0386599637567997,293.1548767089844,297.1499938964844,293.1499938964844,0.1638935357332229,-3584.92041015625,304.1502380371094,0.6956183314323425,0.2360811084508896,0.2282096445560455,293.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.3808111250400543,0.050000000745058,0.2482901066541671,291.1541442871094,291.1499938964844,263.1640930175781,261.451904296875,282.84918212890625,294.8186340332031,291.1539306640625,1.0,0.3836255371570587,0.5807968974113464,0.5807968974113464,1.0,1.0,-1.4592374563217163,0.5520297884941101,0.9072076678276062,0.211208775639534,0.0,0.0,0.5209725499153137,139.12506103515625,143.0,-0.1149062514305114,-12202.255859375,521.9216918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0836181640625,307.0780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.34375,18000.0,0.0,0.0,0.276414155960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855848252773285,0.4855903387069702,-5.507862624654081e-06,0.0,0.0002805252152029,0.0,0.0,28.402374267578125,0.0,0.0,0.0,0.3646988868713379,4.0,0.0,1.0
665640,293.14208984375,297.1499938964844,293.1499938964844,0.6595102548599243,-10186.6796875,304.1524963378906,0.9990000128746032,0.8071531653404236,0.6483550667762756,294.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.3808111250400543,0.050000000745058,0.0523424632847309,293.40350341796875,297.1499938964844,293.1499938964844,0.0032652548979967,-192.5626220703125,295.28631591796875,0.3808111250400543,0.050000000745058,0.0386599637567997,293.1548767089844,297.1499938964844,293.1499938964844,0.1638935357332229,-3584.92041015625,304.1502380371094,0.6956183314323425,0.2360811084508896,0.2282096445560455,293.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.3808111250400543,0.050000000745058,0.2482901066541671,291.1541442871094,291.1499938964844,263.1640930175781,261.451904296875,282.84918212890625,294.8186340332031,291.1539306640625,1.0,0.3836255371570587,0.5807968974113464,0.5807968974113464,1.0,1.0,-1.4592374563217163,0.5520297884941101,0.9072076678276062,0.211208775639534,0.0,0.0,0.5209725499153137,139.12506103515625,143.0,-0.1149062514305114,-12202.255859375,521.9216918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0836181640625,307.0780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.34375,18000.0,0.0,0.0,0.276414155960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855848252773285,0.4855903387069702,-5.507862624654081e-06,0.0,0.0002805252152029,0.0,0.0,28.402374267578125,0.0,0.0,0.0,0.3646988868713379,4.0,0.0,1.0
665700,293.1421813964844,297.1499938964844,293.1499938964844,0.6608086228370667,-10204.314453125,304.1496887207031,0.9990000128746032,0.8072323203086853,0.6495277285575867,294.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.3804862797260284,0.050000000745058,0.0523602589964866,293.4008483886719,297.1499938964844,293.1499938964844,0.0032370211556553,-190.9344024658203,295.24835205078125,0.3804862797260284,0.050000000745058,0.0386731103062629,293.1545104980469,297.1499938964844,293.1499938964844,0.1639462262392044,-3585.900390625,304.15008544921875,0.6952071189880371,0.2360909283161163,0.2282425761222839,293.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.3804862797260284,0.050000000745058,0.2483745217323303,291.1524353027344,291.1499938964844,263.1598815917969,261.4508972167969,282.8489990234375,294.8164978027344,291.1520690917969,1.0,0.3842228949069977,0.5805343389511108,0.5805343389511108,1.0,1.0,-1.4608227014541626,0.5525038242340088,0.9083188772201538,0.2113884091377258,0.0,0.0,0.5209821462631226,139.60459899902344,143.0,-2.738775968551636,-12209.447265625,524.0657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09185791015625,307.0801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.2764558494091034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4853749573230743,0.485380470752716,-5.505775789060863e-06,0.0,0.0002805675612762,0.0,0.0,28.3773250579834,0.0,0.0,0.0,0.3646189272403717,4.0,0.0,1.0
665760,293.1430358886719,297.1499938964844,293.1499938964844,0.6626123189926147,-10228.302734375,304.146484375,0.9990000128746032,0.807167649269104,0.6510927677154541,294.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.3800539970397949,0.050000000745058,0.0523840598762035,293.3983459472656,297.1499938964844,293.1499938964844,0.0032093254849314,-189.34048461914065,295.2099914550781,0.3800539970397949,0.050000000745058,0.0386906862258911,293.1542358398437,297.1499938964844,293.1499938964844,0.1640034317970276,-3586.966552734375,304.14996337890625,0.6946409940719604,0.2360865473747253,0.2282692342996597,293.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.3800539970397949,0.050000000745058,0.2484874278306961,291.1499938964844,291.1499938964844,263.1564025878906,261.4505310058594,282.8487854003906,294.8148193359375,291.14959716796875,1.0,0.3850045502185821,0.5802809000015259,0.5802809000015259,1.0,1.0,-1.4629181623458862,0.5531988739967346,0.9097193479537964,0.2116879522800445,0.0,0.0,0.5212229490280151,140.24542236328125,146.0,-4.777308464050293,-12221.5732421875,526.9229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986022949219,307.0824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.2764975428581238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855125844478607,0.4855180978775024,-5.505395620275522e-06,0.0,0.0002806098491419,0.0,0.0,28.38605499267578,0.0,0.0,0.0,0.3646517992019653,4.0,0.0,1.0
665820,293.1466369628906,297.1499938964844,293.1499938964844,0.6674462556838989,-10291.2509765625,304.1396179199219,0.9990000128746032,0.8066174387931824,0.6551814079284668,294.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.3789313733577728,0.050000000745058,0.0524465069174766,293.3937072753906,297.1499938964844,293.1499938964844,0.0031549725681543,-186.210678100586,295.13311767578125,0.3789313733577728,0.050000000745058,0.0387368127703666,293.1540222167969,297.1499938964844,293.1499938964844,0.1640981584787368,-3588.738525390625,304.1498413085937,0.693120002746582,0.2360279411077499,0.2282924503087997,293.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.3789313733577728,0.050000000745058,0.2487836480140686,291.1448059082031,291.1499938964844,263.1516418457031,261.45172119140625,282.8487854003906,294.8127746582031,291.1444091796875,1.0,0.3870164453983307,0.5797741413116455,0.5797741413116455,1.0,1.0,-1.4683396816253662,0.5551076531410217,0.9132320880889891,0.2125622034072876,0.0,0.0,0.5222703814506531,141.925537109375,134.0,-6.571258544921875,-12257.85546875,534.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10406494140625,307.08612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.578125,18000.0,0.0,0.0,0.2766335904598236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868326485157013,0.486838161945343,-5.510635219252436e-06,0.0,0.0002807479468174,0.0,0.0,28.5090560913086,0.0,0.0,0.0,0.3650628626346588,4.0,0.0,1.0
665880,293.1466369628906,297.1499938964844,293.1499938964844,0.6674462556838989,-10291.2509765625,304.1396179199219,0.9990000128746032,0.8066174387931824,0.6551814079284668,294.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.3789313733577728,0.050000000745058,0.0524465069174766,293.3937072753906,297.1499938964844,293.1499938964844,0.0031549725681543,-186.210678100586,295.13311767578125,0.3789313733577728,0.050000000745058,0.0387368127703666,293.1540222167969,297.1499938964844,293.1499938964844,0.1640981584787368,-3588.738525390625,304.1498413085937,0.693120002746582,0.2360279411077499,0.2282924503087997,293.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.3789313733577728,0.050000000745058,0.2487836480140686,291.1448059082031,291.1499938964844,263.1516418457031,261.45172119140625,282.8487854003906,294.8127746582031,291.1444091796875,1.0,0.3870164453983307,0.5797741413116455,0.5797741413116455,1.0,1.0,-1.4683396816253662,0.5551076531410217,0.9132320880889891,0.2125622034072876,0.0,0.0,0.5222703814506531,141.925537109375,134.0,-6.571258544921875,-12257.85546875,534.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10406494140625,307.08612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.578125,18000.0,0.0,0.0,0.2766335904598236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868326485157013,0.486838161945343,-5.510635219252436e-06,0.0,0.0002807479468174,0.0,0.0,28.5090560913086,0.0,0.0,0.0,0.3650628626346588,4.0,0.0,1.0
665940,293.14532470703125,297.1499938964844,293.1499938964844,0.661766767501831,-10213.029296875,304.1531066894531,0.9990000128746032,0.8069380521774292,0.6499375104904175,294.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.380372941493988,0.050000000745058,0.0523664653301239,293.3891906738281,297.1499938964844,293.1499938964844,0.0030934563837945,-182.56179809570312,295.0664367675781,0.380372941493988,0.050000000745058,0.03867769241333,293.15362548828125,297.1499938964844,293.1499938964844,0.1638713777065277,-3584.5205078125,304.1502990722656,0.6949672698974609,0.2360042184591293,0.2281651198863983,293.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.380372941493988,0.050000000745058,0.2484039515256881,291.15234375,291.1499938964844,263.1499938964844,261.4556884765625,282.85943603515625,294.8070983886719,291.15411376953125,1.0,0.3840320706367492,0.5792673230171204,0.5792673230171204,1.0,1.0,-1.4612783193588257,0.551718533039093,0.909559726715088,0.2107829451560974,0.0,0.0,0.5218108892440796,139.77635192871094,137.0,12.85268783569336,-12236.0673828125,524.7652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046142578125,307.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.2768137753009796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877162873744964,0.4877218306064605,-5.518527814274421e-06,0.0,0.0002809307770803,0.0,0.0,28.610952377319336,0.0,0.0,0.0,0.3653512001037597,4.0,0.0,1.0
666000,293.14532470703125,297.1499938964844,293.1499938964844,0.661766767501831,-10213.029296875,304.1531066894531,0.9990000128746032,0.8069380521774292,0.6499375104904175,294.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.380372941493988,0.050000000745058,0.0523664653301239,293.3891906738281,297.1499938964844,293.1499938964844,0.0030934563837945,-182.56179809570312,295.0664367675781,0.380372941493988,0.050000000745058,0.03867769241333,293.15362548828125,297.1499938964844,293.1499938964844,0.1638713777065277,-3584.5205078125,304.1502990722656,0.6949672698974609,0.2360042184591293,0.2281651198863983,293.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.380372941493988,0.050000000745058,0.2484039515256881,291.15234375,291.1499938964844,263.1499938964844,261.4556884765625,282.85943603515625,294.8070983886719,291.15411376953125,1.0,0.3840320706367492,0.5792673230171204,0.5792673230171204,1.0,1.0,-1.4612783193588257,0.551718533039093,0.909559726715088,0.2107829451560974,0.0,0.0,0.5218108892440796,139.77635192871094,137.0,12.85268783569336,-12236.0673828125,524.7652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046142578125,307.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.2768137753009796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877162873744964,0.4877218306064605,-5.518527814274421e-06,0.0,0.0002809307770803,0.0,0.0,28.610952377319336,0.0,0.0,0.0,0.3653512001037597,4.0,0.0,1.0
666060,293.138671875,297.1499938964844,293.1499938964844,0.6586335301399231,-10172.9111328125,304.1568908691406,0.9990000128746032,0.8084154725074768,0.6476355195045471,294.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.3810108304023742,0.050000000745058,0.0523315519094467,293.3836364746094,297.1499938964844,293.1499938964844,0.0030352929607033,-179.10601806640625,295.0055847167969,0.3810108304023742,0.050000000745058,0.0386519059538841,293.1523132324219,297.1499938964844,293.1499938964844,0.1638125479221344,-3583.35888671875,304.1502380371094,0.6959289908409119,0.2361764013767242,0.228242814540863,293.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.3810108304023742,0.050000000745058,0.2482383549213409,291.161865234375,291.1499938964844,263.1499938964844,261.4610900878906,282.8656311035156,294.79852294921875,291.1615905761719,1.0,0.3832179307937622,0.5787481069564819,0.5787481069564819,1.0,1.0,-1.4583302736282349,0.5500958561897278,0.9082344174385072,0.2097451239824295,0.0,0.0,0.5192430019378662,138.8388671875,140.0,6.291829586029053,-12186.9365234375,520.6690063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246032714844,307.1010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.466796875,18000.0,0.0,0.0,0.2767623364925384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483480155467987,0.4834856688976288,-5.500472070707474e-06,0.0,0.0002808785939123,0.0,0.0,28.2110595703125,0.0,0.0,0.0,0.3640578985214233,4.0,0.0,1.0
666120,293.138671875,297.1499938964844,293.1499938964844,0.6586335301399231,-10172.9111328125,304.1568908691406,0.9990000128746032,0.8084154725074768,0.6476355195045471,294.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.3810108304023742,0.050000000745058,0.0523315519094467,293.3836364746094,297.1499938964844,293.1499938964844,0.0030352929607033,-179.10601806640625,295.0055847167969,0.3810108304023742,0.050000000745058,0.0386519059538841,293.1523132324219,297.1499938964844,293.1499938964844,0.1638125479221344,-3583.35888671875,304.1502380371094,0.6959289908409119,0.2361764013767242,0.228242814540863,293.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.3810108304023742,0.050000000745058,0.2482383549213409,291.161865234375,291.1499938964844,263.1499938964844,261.4610900878906,282.8656311035156,294.79852294921875,291.1615905761719,1.0,0.3832179307937622,0.5787481069564819,0.5787481069564819,1.0,1.0,-1.4583302736282349,0.5500958561897278,0.9082344174385072,0.2097451239824295,0.0,0.0,0.5192430019378662,138.8388671875,140.0,6.291829586029053,-12186.9365234375,520.6690063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246032714844,307.1010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.466796875,18000.0,0.0,0.0,0.2767623364925384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483480155467987,0.4834856688976288,-5.500472070707474e-06,0.0,0.0002808785939123,0.0,0.0,28.2110595703125,0.0,0.0,0.0,0.3640578985214233,4.0,0.0,1.0
666180,293.1351928710937,297.1499938964844,293.1499938964844,0.6593468189239502,-10184.0986328125,304.1533203125,0.9990000128746032,0.8094133734703064,0.6483628153800964,294.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.38080894947052,0.050000000745058,0.0523425750434398,293.3772888183594,297.1499938964844,293.1499938964844,0.0029860357753932,-176.2467803955078,294.9398803710937,0.38080894947052,0.050000000745058,0.0386600494384765,293.15057373046875,297.1499938964844,293.1499938964844,0.1640886515378952,-3588.353515625,304.14971923828125,0.6959432363510132,0.236471340060234,0.2285122722387313,293.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.38080894947052,0.050000000745058,0.2482906430959701,291.1586303710937,291.1499938964844,263.1499938964844,261.4664306640625,282.8687744140625,294.7919311523437,291.1582946777344,1.0,0.3836764991283417,0.5782288312911987,0.5782288312911987,1.0,1.0,-1.459610939025879,0.5502496361732483,0.9093613028526306,0.2096612751483917,0.0,0.0,0.5183161497116089,139.1411895751953,143.0,-1.512053608894348,-12180.58984375,522.1884155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,307.1073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.09375,18000.0,0.0,0.0,0.2765081822872162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813912808895111,0.4813967645168304,-5.4854335758136585e-06,0.0,0.000280620646663,0.0,0.0,27.988306045532227,0.0,0.0,0.0,0.363320916891098,4.0,0.0,1.0
666240,293.1351928710937,297.1499938964844,293.1499938964844,0.6593468189239502,-10184.0986328125,304.1533203125,0.9990000128746032,0.8094133734703064,0.6483628153800964,294.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.38080894947052,0.050000000745058,0.0523425750434398,293.3772888183594,297.1499938964844,293.1499938964844,0.0029860357753932,-176.2467803955078,294.9398803710937,0.38080894947052,0.050000000745058,0.0386600494384765,293.15057373046875,297.1499938964844,293.1499938964844,0.1640886515378952,-3588.353515625,304.14971923828125,0.6959432363510132,0.236471340060234,0.2285122722387313,293.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.38080894947052,0.050000000745058,0.2482906430959701,291.1586303710937,291.1499938964844,263.1499938964844,261.4664306640625,282.8687744140625,294.7919311523437,291.1582946777344,1.0,0.3836764991283417,0.5782288312911987,0.5782288312911987,1.0,1.0,-1.459610939025879,0.5502496361732483,0.9093613028526306,0.2096612751483917,0.0,0.0,0.5183161497116089,139.1411895751953,143.0,-1.512053608894348,-12180.58984375,522.1884155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,307.1073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.09375,18000.0,0.0,0.0,0.2765081822872162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813912808895111,0.4813967645168304,-5.4854335758136585e-06,0.0,0.000280620646663,0.0,0.0,27.988306045532227,0.0,0.0,0.0,0.363320916891098,4.0,0.0,1.0
666300,293.13458251953125,297.1499938964844,293.1499938964844,0.6606273651123047,-10201.6005859375,304.150390625,0.9990000128746032,0.809722363948822,0.6494976878166199,294.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.3804945647716522,0.050000000745058,0.0523597970604896,293.3740539550781,297.1499938964844,293.1499938964844,0.0029629205819219,-174.91004943847656,294.9075012207031,0.3804945647716522,0.050000000745058,0.0386727675795555,293.1496887207031,297.1499938964844,293.1499938964844,0.164268746972084,-3591.599365234375,304.1494445800781,0.6956914067268372,0.2366335541009903,0.2286793887615203,293.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.3804945647716522,0.050000000745058,0.2483723312616348,291.1561889648437,291.1499938964844,263.1499938964844,261.4691162109375,282.8697509765625,294.789306640625,291.1557312011719,1.0,0.3842736780643463,0.5779691934585571,0.5779691934585571,1.0,1.0,-1.461307406425476,0.5507723093032837,0.9105350971221924,0.2098458707332611,0.0,0.0,0.5181443095207214,139.6077117919922,143.0,-4.444052219390869,-12185.62890625,524.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670837402344,307.1103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.865234375,18000.0,0.0,0.0,0.276356965303421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808096885681152,0.4808151721954345,-5.480917025124654e-06,0.0,0.000280467182165,0.0,0.0,27.925031661987305,0.0,0.0,0.0,0.3631133735179901,4.0,0.0,1.0
666360,293.1346130371094,297.1499938964844,293.1499938964844,0.6624228954315186,-10225.5673828125,304.1470642089844,0.9990000128746032,0.8099124431610107,0.6510282158851624,294.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.380071759223938,0.050000000745058,0.0523830689489841,293.3708190917969,297.1499938964844,293.1499938964844,0.0029406219255179,-173.62493896484375,294.87506103515625,0.380071759223938,0.050000000745058,0.0386899560689926,293.1488952636719,297.1499938964844,293.1499938964844,0.1644693464040756,-3595.2119140625,304.149169921875,0.6953011155128479,0.2367982417345047,0.2288568317890167,293.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.380071759223938,0.050000000745058,0.24848273396492,291.15301513671875,291.1499938964844,263.1499938964844,261.4717712402344,282.87030029296875,294.787109375,291.1524658203125,1.0,0.3850587606430053,0.5777177810668945,0.5777177810668945,1.0,1.0,-1.463538408279419,0.5515263676643372,0.9120120406150818,0.2101495862007141,0.0,0.0,0.5182629227638245,140.2370147705078,146.0,-6.727283954620361,-12196.318359375,527.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,307.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.2762107849121094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480669617652893,0.4806751012802124,-5.478607818076853e-06,0.0,0.0002803188399411,0.0,0.0,27.904483795166016,0.0,0.0,0.0,0.3630491495132446,4.0,0.0,1.0
666420,293.1363830566406,297.1499938964844,293.1499938964844,0.6672481298446655,-10288.5458984375,304.1400146484375,0.9990000128746032,0.8099483251571655,0.6550446152687073,294.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.3789687156677246,0.050000000745058,0.052444402128458,293.3645324707031,297.1499938964844,293.1499938964844,0.0028978905174881,-171.16421508789062,294.81109619140625,0.3789687156677246,0.050000000745058,0.0387352555990219,293.1473999023437,297.1499938964844,293.1499938964844,0.1648942977190017,-3602.835205078125,304.14874267578125,0.6941810250282288,0.2371252030134201,0.2292276173830032,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.3789687156677246,0.050000000745058,0.2487736642360687,291.1461486816406,291.1499938964844,263.1499938964844,261.4770812988281,282.8707275390625,294.78375244140625,291.1455993652344,1.0,0.3870817720890045,0.5772148966789246,0.5772148966789246,1.0,1.0,-1.4692816734313965,0.5535768866539001,0.9157047867774964,0.2110271006822586,0.0,0.0,0.5192399621009827,141.8931121826172,149.0,-8.850419998168945,-12231.7646484375,534.8971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18524169921875,307.1163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.466796875,18000.0,0.0,0.0,0.2760002017021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817166328430176,0.4817221164703369,-5.481505468196701e-06,0.0,0.0002801051014102,0.0,0.0,27.99555206298828,0.0,0.0,0.0,0.3633577823638916,4.0,0.0,1.0
666480,293.1363830566406,297.1499938964844,293.1499938964844,0.6672481298446655,-10288.5458984375,304.1400146484375,0.9990000128746032,0.8099483251571655,0.6550446152687073,294.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.3789687156677246,0.050000000745058,0.052444402128458,293.3645324707031,297.1499938964844,293.1499938964844,0.0028978905174881,-171.16421508789062,294.81109619140625,0.3789687156677246,0.050000000745058,0.0387352555990219,293.1473999023437,297.1499938964844,293.1499938964844,0.1648942977190017,-3602.835205078125,304.14874267578125,0.6941810250282288,0.2371252030134201,0.2292276173830032,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.3789687156677246,0.050000000745058,0.2487736642360687,291.1461486816406,291.1499938964844,263.1499938964844,261.4770812988281,282.8707275390625,294.78375244140625,291.1455993652344,1.0,0.3870817720890045,0.5772148966789246,0.5772148966789246,1.0,1.0,-1.4692816734313965,0.5535768866539001,0.9157047867774964,0.2110271006822586,0.0,0.0,0.5192399621009827,141.8931121826172,149.0,-8.850419998168945,-12231.7646484375,534.8971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18524169921875,307.1163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.466796875,18000.0,0.0,0.0,0.2760002017021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817166328430176,0.4817221164703369,-5.481505468196701e-06,0.0,0.0002801051014102,0.0,0.0,27.99555206298828,0.0,0.0,0.0,0.3633577823638916,4.0,0.0,1.0
666540,293.1400146484375,297.1499938964844,293.1499938964844,0.6733519434928894,-10366.5830078125,304.1331787109375,0.9990000128746032,0.8095555901527405,0.6600171327590942,294.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.3776161968708038,0.050000000745058,0.0525208562612533,293.3585205078125,297.1499938964844,293.1499938964844,0.0028569826390594,-168.80609130859375,294.74853515625,0.3776161968708038,0.050000000745058,0.0387917272746562,293.14617919921875,297.1499938964844,293.1499938964844,0.1653265655040741,-3610.550048828125,304.1484375,0.6927199959754944,0.2374409288167953,0.2296048700809478,293.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.3776161968708038,0.050000000745058,0.2491363435983657,291.1394348144531,291.1499938964844,263.1499938964844,261.4823608398437,282.87060546875,294.7816467285156,291.138916015625,1.0,0.3895570039749145,0.5767120718955994,0.5767120718955994,1.0,1.0,-1.4762983322143557,0.5561666488647461,0.9201316833496094,0.2121680527925491,0.0,0.0,0.5211048126220703,143.95529174804688,137.0,-9.127917289733888,-12280.845703125,544.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739196777344,307.1131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.98828125,18000.0,0.0,0.0,0.2759899497032165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843312203884125,0.4843367040157318,-5.493742719409056e-06,0.0,0.0002800947113428,0.0,0.0,28.24566650390625,0.0,0.0,0.0,0.3641949295997619,4.0,0.0,1.0
666600,293.1400146484375,297.1499938964844,293.1499938964844,0.6733519434928894,-10366.5830078125,304.1331787109375,0.9990000128746032,0.8095555901527405,0.6600171327590942,294.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.3776161968708038,0.050000000745058,0.0525208562612533,293.3585205078125,297.1499938964844,293.1499938964844,0.0028569826390594,-168.80609130859375,294.74853515625,0.3776161968708038,0.050000000745058,0.0387917272746562,293.14617919921875,297.1499938964844,293.1499938964844,0.1653265655040741,-3610.550048828125,304.1484375,0.6927199959754944,0.2374409288167953,0.2296048700809478,293.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.3776161968708038,0.050000000745058,0.2491363435983657,291.1394348144531,291.1499938964844,263.1499938964844,261.4823608398437,282.87060546875,294.7816467285156,291.138916015625,1.0,0.3895570039749145,0.5767120718955994,0.5767120718955994,1.0,1.0,-1.4762983322143557,0.5561666488647461,0.9201316833496094,0.2121680527925491,0.0,0.0,0.5211048126220703,143.95529174804688,137.0,-9.127917289733888,-12280.845703125,544.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739196777344,307.1131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.98828125,18000.0,0.0,0.0,0.2759899497032165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843312203884125,0.4843367040157318,-5.493742719409056e-06,0.0,0.0002800947113428,0.0,0.0,28.24566650390625,0.0,0.0,0.0,0.3641949295997619,4.0,0.0,1.0
666660,293.13818359375,297.1499938964844,293.1499938964844,0.6686254143714905,-10299.369140625,304.1472473144531,0.9990000128746032,0.8101548552513123,0.6554003953933716,294.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.3788714408874511,0.050000000745058,0.0524498261511325,293.352294921875,297.1499938964844,293.1499938964844,0.0028105659876018,-166.0320281982422,294.6982421875,0.3788714408874511,0.050000000745058,0.038739264011383,293.1446533203125,297.1499938964844,293.1499938964844,0.1654678434133529,-3612.801513671875,304.14874267578125,0.6947467923164368,0.2378462851047516,0.2298778295516967,293.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.3788714408874511,0.050000000745058,0.2487993985414505,291.1461181640625,291.1499938964844,263.1499938964844,261.4875793457031,282.8809814453125,294.7752380371094,291.1477966308594,1.0,0.3869199454784393,0.5761331915855408,0.5761331915855408,1.0,1.0,-1.4705406427383425,0.5532922744750977,0.9172483682632446,0.2105283290147781,0.0,0.0,0.5215433239936829,142.05450439453125,140.0,11.359004974365234,-12270.47265625,536.0667114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1511535644531,307.124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.791015625,18000.0,0.0,0.0,0.2761688232421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867029190063476,0.4867084324359894,-5.50992945136386e-06,0.0,0.0002802762610372,0.0,0.0,28.49611091613769,0.0,0.0,0.0,0.3649770319461822,4.0,0.0,1.0
666720,293.13818359375,297.1499938964844,293.1499938964844,0.6686254143714905,-10299.369140625,304.1472473144531,0.9990000128746032,0.8101548552513123,0.6554003953933716,294.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.3788714408874511,0.050000000745058,0.0524498261511325,293.352294921875,297.1499938964844,293.1499938964844,0.0028105659876018,-166.0320281982422,294.6982421875,0.3788714408874511,0.050000000745058,0.038739264011383,293.1446533203125,297.1499938964844,293.1499938964844,0.1654678434133529,-3612.801513671875,304.14874267578125,0.6947467923164368,0.2378462851047516,0.2298778295516967,293.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.3788714408874511,0.050000000745058,0.2487993985414505,291.1461181640625,291.1499938964844,263.1499938964844,261.4875793457031,282.8809814453125,294.7752380371094,291.1477966308594,1.0,0.3869199454784393,0.5761331915855408,0.5761331915855408,1.0,1.0,-1.4705406427383425,0.5532922744750977,0.9172483682632446,0.2105283290147781,0.0,0.0,0.5215433239936829,142.05450439453125,140.0,11.359004974365234,-12270.47265625,536.0667114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1511535644531,307.124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.791015625,18000.0,0.0,0.0,0.2761688232421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867029190063476,0.4867084324359894,-5.50992945136386e-06,0.0,0.0002802762610372,0.0,0.0,28.49611091613769,0.0,0.0,0.0,0.3649770319461822,4.0,0.0,1.0
666780,293.13092041015625,297.1499938964844,293.1499938964844,0.666218638420105,-10267.4404296875,304.1517639160156,0.9990000128746032,0.8119308948516846,0.6535459756851196,294.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.3793791532516479,0.050000000745058,0.0524214543402195,293.3453063964844,297.1499938964844,293.1499938964844,0.0027665616944432,-163.3987579345703,294.65386962890625,0.3793791532516479,0.050000000745058,0.0387183092534542,293.1425170898437,297.1499938964844,293.1499938964844,0.1657766103744506,-3618.080078125,304.14862060546875,0.6959601640701294,0.2384142428636551,0.2303548008203506,293.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.3793791532516479,0.050000000745058,0.2486648112535476,291.15484619140625,291.1499938964844,263.1499938964844,261.4927673339844,282.8862609863281,294.765869140625,291.154541015625,1.0,0.3863674402236938,0.5755543112754822,0.5755543112754822,1.0,1.0,-1.4686601161956787,0.5520890951156616,0.916571080684662,0.2095748335123062,0.0,0.0,0.5199702382087708,141.29876708984375,143.0,5.336804389953613,-12231.7509765625,533.0335083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,307.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.197265625,18000.0,0.0,0.0,0.2762500643730163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4840990304946899,0.4841045439243316,-5.501042778632836e-06,0.0,0.000280358683085,0.0,0.0,28.26020622253418,0.0,0.0,0.0,0.3642270565032959,4.0,0.0,1.0
666840,293.13092041015625,297.1499938964844,293.1499938964844,0.666218638420105,-10267.4404296875,304.1517639160156,0.9990000128746032,0.8119308948516846,0.6535459756851196,294.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.3793791532516479,0.050000000745058,0.0524214543402195,293.3453063964844,297.1499938964844,293.1499938964844,0.0027665616944432,-163.3987579345703,294.65386962890625,0.3793791532516479,0.050000000745058,0.0387183092534542,293.1425170898437,297.1499938964844,293.1499938964844,0.1657766103744506,-3618.080078125,304.14862060546875,0.6959601640701294,0.2384142428636551,0.2303548008203506,293.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.3793791532516479,0.050000000745058,0.2486648112535476,291.15484619140625,291.1499938964844,263.1499938964844,261.4927673339844,282.8862609863281,294.765869140625,291.154541015625,1.0,0.3863674402236938,0.5755543112754822,0.5755543112754822,1.0,1.0,-1.4686601161956787,0.5520890951156616,0.916571080684662,0.2095748335123062,0.0,0.0,0.5199702382087708,141.29876708984375,143.0,5.336804389953613,-12231.7509765625,533.0335083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,307.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.197265625,18000.0,0.0,0.0,0.2762500643730163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4840990304946899,0.4841045439243316,-5.501042778632836e-06,0.0,0.000280358683085,0.0,0.0,28.26020622253418,0.0,0.0,0.0,0.3642270565032959,4.0,0.0,1.0
666900,293.1286315917969,297.1499938964844,293.1499938964844,0.6665481328964233,-10272.078125,304.1508178710937,0.9990000128746032,0.8126258850097656,0.6538060903549194,294.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.3793078064918518,0.050000000745058,0.0524254329502582,293.3416748046875,297.1499938964844,293.1499938964844,0.0027480530552566,-162.32080078125,294.6285705566406,0.3793078064918518,0.050000000745058,0.0387212447822093,293.14141845703125,297.1499938964844,293.1499938964844,0.1660557091236114,-3623.0244140625,304.1483764648437,0.6961730122566223,0.238723412156105,0.2306448221206665,293.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.3793078064918518,0.050000000745058,0.248683676123619,291.1531677246094,291.1499938964844,263.1499938964844,261.4953308105469,282.8878173828125,294.7621459960937,291.1529541015625,1.0,0.3865676820278168,0.5752648711204529,0.5752648711204529,1.0,1.0,-1.4693506956100464,0.5521699786186218,0.9171806573867798,0.209471508860588,0.0,0.0,0.5199300050735474,141.41079711914062,143.0,1.1955547332763672,-12230.1689453125,533.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145751953125,307.1029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.587890625,18000.0,0.0,0.0,0.2762476205825805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4837110936641693,0.483716607093811,-5.497082383953966e-06,0.0,0.0002803562092594,0.0,0.0,28.213598251342773,0.0,0.0,0.0,0.3640778064727783,4.0,0.0,1.0
