time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666960,293.12713623046875,297.1499938964844,293.1499938964844,0.6674616932868958,-10284.3603515625,304.1490173339844,0.9990000128746032,0.8131906390190125,0.6546040177345276,294.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.3790892362594604,0.050000000745058,0.052437637001276,293.33807373046875,297.1499938964844,293.1499938964844,0.0027301863301545,-161.27940368652344,294.60400390625,0.3790892362594604,0.050000000745058,0.0387302599847316,293.140380859375,297.1499938964844,293.1499938964844,0.1663481593132019,-3628.192626953125,304.14813232421875,0.6961995363235474,0.2390373051166534,0.2309510260820388,293.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.3790892362594604,0.050000000745058,0.2487415820360183,291.1517028808594,291.1499938964844,263.1499938964844,261.4978942871094,282.88836669921875,294.7589416503906,291.1513977050781,1.0,0.3870237171649933,0.5750223994255066,0.5750223994255066,1.0,1.0,-1.4707703590393066,0.5525910258293152,0.9181793332099916,0.2095588594675064,0.0,0.0,0.5199605822563171,141.74436950683594,146.0,-1.6230329275131226,-12234.6640625,535.4346313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,307.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.276244968175888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836123883724212,0.4836178719997406,-5.49537617189344e-06,0.0,0.000280353531707,0.0,0.0,28.19868278503418,0.0,0.0,0.0,0.3640259206295013,4.0,0.0,1.0
667020,293.12628173828125,297.1499938964844,293.1499938964844,0.67091304063797,-10329.666015625,304.1435546875,0.9990000128746032,0.8139458298683167,0.6574838161468506,294.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.3783033788204193,0.050000000745058,0.0524818152189254,293.3310241699219,297.1499938964844,293.1499938964844,0.0026967730373144,-159.34686279296875,294.5543212890625,0.3783033788204193,0.050000000745058,0.0387628898024559,293.13848876953125,297.1499938964844,293.1499938964844,0.1669927835464477,-3639.6015625,304.1476745605469,0.6957931518554688,0.239662691950798,0.2315863817930221,293.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.3783033788204193,0.050000000745058,0.2489511370658874,291.14630126953125,291.1499938964844,263.1499938964844,261.50299072265625,282.888427734375,294.7539978027344,291.14581298828125,1.0,0.3885445296764374,0.5745373964309692,0.5745373964309692,1.0,1.0,-1.4753330945968628,0.5541631579399109,0.921169936656952,0.2101087123155594,0.0,0.0,0.5207968950271606,142.94320678710938,149.0,-6.370615005493164,-12259.0224609375,541.2341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439819335937,307.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.009765625,18000.0,0.0,0.0,0.2762884199619293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4844196438789367,0.4844251275062561,-5.497424808709184e-06,0.0,0.0002803976240102,0.0,0.0,28.26849937438965,0.0,0.0,0.0,0.3642662167549133,4.0,0.0,1.0
667080,293.12628173828125,297.1499938964844,293.1499938964844,0.67091304063797,-10329.666015625,304.1435546875,0.9990000128746032,0.8139458298683167,0.6574838161468506,294.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.3783033788204193,0.050000000745058,0.0524818152189254,293.3310241699219,297.1499938964844,293.1499938964844,0.0026967730373144,-159.34686279296875,294.5543212890625,0.3783033788204193,0.050000000745058,0.0387628898024559,293.13848876953125,297.1499938964844,293.1499938964844,0.1669927835464477,-3639.6015625,304.1476745605469,0.6957931518554688,0.239662691950798,0.2315863817930221,293.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.3783033788204193,0.050000000745058,0.2489511370658874,291.14630126953125,291.1499938964844,263.1499938964844,261.50299072265625,282.888427734375,294.7539978027344,291.14581298828125,1.0,0.3885445296764374,0.5745373964309692,0.5745373964309692,1.0,1.0,-1.4753330945968628,0.5541631579399109,0.921169936656952,0.2101087123155594,0.0,0.0,0.5207968950271606,142.94320678710938,149.0,-6.370615005493164,-12259.0224609375,541.2341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439819335937,307.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.009765625,18000.0,0.0,0.0,0.2762884199619293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4844196438789367,0.4844251275062561,-5.497424808709184e-06,0.0,0.0002803976240102,0.0,0.0,28.26849937438965,0.0,0.0,0.0,0.3642662167549133,4.0,0.0,1.0
667140,293.1278381347656,297.1499938964844,293.1499938964844,0.6759920120239258,-10395.0048828125,304.13726806640625,0.9990000128746032,0.8142361640930176,0.6616510152816772,294.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.3771748542785644,0.050000000745058,0.0525460876524448,293.32440185546875,297.1499938964844,293.1499938964844,0.002665527164936,-157.5437469482422,294.50543212890625,0.3771748542785644,0.050000000745058,0.0388103611767292,293.1369323730469,297.1499938964844,293.1499938964844,0.1676582992076873,-3651.347900390625,304.1473388671875,0.6949170231819153,0.2402724027633667,0.232230082154274,293.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.3771748542785644,0.050000000745058,0.2492560148239135,291.14019775390625,291.1499938964844,263.1499938964844,261.50799560546875,282.8877868652344,294.7507019042969,291.13970947265625,1.0,0.3906740546226501,0.5740523338317871,0.5740523338317871,1.0,1.0,-1.4816079139709473,0.5564565062522888,0.9251514077186584,0.211024209856987,0.0,0.0,0.5225245952606201,144.68211364746094,137.0,-7.904388427734375,-12302.0751953125,549.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294860839844,307.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.69140625,18000.0,0.0,0.0,0.2764832377433777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868344068527221,0.4868399202823639,-5.508635695150588e-06,0.0,0.0002805953263305,0.0,0.0,28.500364303588867,0.0,0.0,0.0,0.3650389015674591,4.0,0.0,1.0
667200,293.1278381347656,297.1499938964844,293.1499938964844,0.6759920120239258,-10395.0048828125,304.13726806640625,0.9990000128746032,0.8142361640930176,0.6616510152816772,294.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.3771748542785644,0.050000000745058,0.0525460876524448,293.32440185546875,297.1499938964844,293.1499938964844,0.002665527164936,-157.5437469482422,294.50543212890625,0.3771748542785644,0.050000000745058,0.0388103611767292,293.1369323730469,297.1499938964844,293.1499938964844,0.1676582992076873,-3651.347900390625,304.1473388671875,0.6949170231819153,0.2402724027633667,0.232230082154274,293.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.3771748542785644,0.050000000745058,0.2492560148239135,291.14019775390625,291.1499938964844,263.1499938964844,261.50799560546875,282.8877868652344,294.7507019042969,291.13970947265625,1.0,0.3906740546226501,0.5740523338317871,0.5740523338317871,1.0,1.0,-1.4816079139709473,0.5564565062522888,0.9251514077186584,0.211024209856987,0.0,0.0,0.5225245952606201,144.68211364746094,137.0,-7.904388427734375,-12302.0751953125,549.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294860839844,307.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.69140625,18000.0,0.0,0.0,0.2764832377433777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868344068527221,0.4868399202823639,-5.508635695150588e-06,0.0,0.0002805953263305,0.0,0.0,28.500364303588867,0.0,0.0,0.0,0.3650389015674591,4.0,0.0,1.0
667260,293.124267578125,297.1499938964844,293.1499938964844,0.6704812049865723,-10318.515625,304.1512451171875,0.9990000128746032,0.8154915571212769,0.6564618945121765,294.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.3785816431045532,0.050000000745058,0.052466083317995,293.31768798828125,297.1499938964844,293.1499938964844,0.0026295990683138,-155.38186645507812,294.4687194824219,0.3785816431045532,0.050000000745058,0.038751270622015,293.1351318359375,297.1499938964844,293.1499938964844,0.168032094836235,-3657.630126953125,304.14764404296875,0.6974363923072815,0.2409640550613403,0.2327663600444793,293.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.3785816431045532,0.050000000745058,0.2488765120506286,291.1471252441406,291.1499938964844,263.1499938964844,261.5129699707031,282.8976745605469,294.74322509765625,291.1488342285156,1.0,0.3878012597560882,0.5734808444976807,0.5734808444976807,1.0,1.0,-1.4754091501235962,0.5534102320671082,0.921998918056488,0.2092383950948715,0.0,0.0,0.522803783416748,142.54432678222656,140.0,11.872688293457031,-12288.3525390625,540.2772827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088562011719,307.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.849609375,18000.0,0.0,0.0,0.2768155932426452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889490008354187,0.4889545440673828,-5.52348274140968e-06,0.0,0.0002809326397255,0.0,0.0,28.72661018371582,0.0,0.0,0.0,0.3657375872135162,4.0,0.0,1.0
667320,293.124267578125,297.1499938964844,293.1499938964844,0.6704812049865723,-10318.515625,304.1512451171875,0.9990000128746032,0.8154915571212769,0.6564618945121765,294.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.3785816431045532,0.050000000745058,0.052466083317995,293.31768798828125,297.1499938964844,293.1499938964844,0.0026295990683138,-155.38186645507812,294.4687194824219,0.3785816431045532,0.050000000745058,0.038751270622015,293.1351318359375,297.1499938964844,293.1499938964844,0.168032094836235,-3657.630126953125,304.14764404296875,0.6974363923072815,0.2409640550613403,0.2327663600444793,293.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.3785816431045532,0.050000000745058,0.2488765120506286,291.1471252441406,291.1499938964844,263.1499938964844,261.5129699707031,282.8976745605469,294.74322509765625,291.1488342285156,1.0,0.3878012597560882,0.5734808444976807,0.5734808444976807,1.0,1.0,-1.4754091501235962,0.5534102320671082,0.921998918056488,0.2092383950948715,0.0,0.0,0.522803783416748,142.54432678222656,140.0,11.872688293457031,-12288.3525390625,540.2772827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088562011719,307.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.849609375,18000.0,0.0,0.0,0.2768155932426452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889490008354187,0.4889545440673828,-5.52348274140968e-06,0.0,0.0002809326397255,0.0,0.0,28.72661018371582,0.0,0.0,0.0,0.3657375872135162,4.0,0.0,1.0
667380,293.1156616210937,297.1499938964844,293.1499938964844,0.6674871444702148,-10279.865234375,304.1553955078125,0.9990000128746032,0.8178993463516235,0.6542039513587952,294.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.3791987001895904,0.050000000745058,0.0524314902722835,293.3102722167969,297.1499938964844,293.1499938964844,0.0025959154590964,-153.35296630859375,294.4377136230469,0.3791987001895904,0.050000000745058,0.0387257225811481,293.1328430175781,297.1499938964844,293.1499938964844,0.1685699969530105,-3666.869140625,304.1474914550781,0.6990693807601929,0.2418071925640106,0.2334993481636047,293.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.3791987001895904,0.050000000745058,0.248712420463562,291.1559753417969,291.1499938964844,263.1499938964844,261.51788330078125,282.9024353027344,294.7330322265625,291.1556701660156,1.0,0.3870918452739715,0.572909414768219,0.572909414768219,1.0,1.0,-1.473302960395813,0.552121102809906,0.921181857585907,0.208189308643341,0.0,0.0,0.5210756063461304,141.62554931640625,143.0,5.582467555999756,-12248.505859375,536.6849975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,307.08551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.40234375,18000.0,0.0,0.0,0.2770017385482788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860759973526001,0.4860815107822418,-5.512985353561817e-06,0.0,0.000281121552689,0.0,0.0,28.462099075317383,0.0,0.0,0.0,0.3648956418037414,4.0,0.0,1.0
667440,293.1156616210937,297.1499938964844,293.1499938964844,0.6674871444702148,-10279.865234375,304.1553955078125,0.9990000128746032,0.8178993463516235,0.6542039513587952,294.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.3791987001895904,0.050000000745058,0.0524314902722835,293.3102722167969,297.1499938964844,293.1499938964844,0.0025959154590964,-153.35296630859375,294.4377136230469,0.3791987001895904,0.050000000745058,0.0387257225811481,293.1328430175781,297.1499938964844,293.1499938964844,0.1685699969530105,-3666.869140625,304.1474914550781,0.6990693807601929,0.2418071925640106,0.2334993481636047,293.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.3791987001895904,0.050000000745058,0.248712420463562,291.1559753417969,291.1499938964844,263.1499938964844,261.51788330078125,282.9024353027344,294.7330322265625,291.1556701660156,1.0,0.3870918452739715,0.572909414768219,0.572909414768219,1.0,1.0,-1.473302960395813,0.552121102809906,0.921181857585907,0.208189308643341,0.0,0.0,0.5210756063461304,141.62554931640625,143.0,5.582467555999756,-12248.505859375,536.6849975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,307.08551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.40234375,18000.0,0.0,0.0,0.2770017385482788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860759973526001,0.4860815107822418,-5.512985353561817e-06,0.0,0.000281121552689,0.0,0.0,28.462099075317383,0.0,0.0,0.0,0.3648956418037414,4.0,0.0,1.0
667500,293.1127624511719,297.1499938964844,293.1499938964844,0.6675796508789062,-10281.8427734375,304.1542358398437,0.9990000128746032,0.8189020752906799,0.6543093323707581,294.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.3791697919368744,0.050000000745058,0.0524331033229827,293.3064880371094,297.1499938964844,293.1499938964844,0.0025824320036917,-152.5677947998047,294.4189147949219,0.3791697919368744,0.050000000745058,0.0387269109487533,293.1316833496094,297.1499938964844,293.1499938964844,0.1689624786376953,-3673.76318359375,304.1472473144531,0.6994696855545044,0.2422500550746917,0.2339142858982086,293.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.3791697919368744,0.050000000745058,0.2487200647592544,291.15435791015625,291.1499938964844,263.1499938964844,261.5202941894531,282.9037780761719,294.72900390625,291.1541442871094,1.0,0.3872354328632355,0.5726236701011658,0.5726236701011658,1.0,1.0,-1.473939299583435,0.5521820187568665,0.9217572808265686,0.2080521136522293,0.0,0.0,0.5209510326385498,141.67620849609375,143.0,1.3784112930297852,-12246.759765625,537.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,307.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.84765625,18000.0,0.0,0.0,0.2770350873470306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855474829673767,0.4855529963970184,-5.508212325366912e-06,0.0,0.0002811554004438,0.0,0.0,28.40108871459961,0.0,0.0,0.0,0.3646991848945617,4.0,0.0,1.0
667560,293.1107482910156,297.1499938964844,293.1499938964844,0.6682829856872559,-10291.787109375,304.1521911621094,0.9990000128746032,0.819770872592926,0.6549721360206604,294.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.3789883852005005,0.050000000745058,0.0524432472884655,293.302734375,297.1499938964844,293.1499938964844,0.0025695615913718,-151.81796264648438,294.4007568359375,0.3789883852005005,0.050000000745058,0.0387344062328338,293.130615234375,297.1499938964844,293.1499938964844,0.1693669855594635,-3680.855712890625,304.1470031738281,0.699673056602478,0.242695078253746,0.2343433201313018,293.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.3789883852005005,0.050000000745058,0.2487681955099105,291.1529235839844,291.1499938964844,263.1499938964844,261.522705078125,282.90411376953125,294.7255554199219,291.1526184082031,1.0,0.3876437544822693,0.5723839998245239,0.5723839998245239,1.0,1.0,-1.4753282070159912,0.5525919795036316,0.9227362871170044,0.2081117182970047,0.0,0.0,0.5208977460861206,141.9565887451172,146.0,-1.502794861793518,-12251.25,538.7559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,307.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8046875,18000.0,0.0,0.0,0.2770580947399139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4853059947490692,0.4853114783763885,-5.505672561412212e-06,0.0,0.0002811787708196,0.0,0.0,28.37165641784668,0.0,0.0,0.0,0.3645993769168854,4.0,0.0,1.0
667620,293.1090087890625,297.1499938964844,293.1499938964844,0.6713995933532715,-10333.4599609375,304.146240234375,0.9990000128746032,0.8211207389831543,0.657646119594574,294.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.3782591521739959,0.050000000745058,0.0524842850863933,293.2955627441406,297.1499938964844,293.1499938964844,0.0025459185708314,-150.45579528808594,294.3637084960937,0.3782591521739959,0.050000000745058,0.0387647114694118,293.1286926269531,297.1499938964844,293.1499938964844,0.1702325940132141,-3696.048828125,304.1465759277344,0.699586808681488,0.2435750961303711,0.235218197107315,293.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.3782591521739959,0.050000000745058,0.2489628493785858,291.1474914550781,291.1499938964844,263.1499938964844,261.5274658203125,282.90380859375,294.7203369140625,291.1470031738281,1.0,0.3890986442565918,0.5719047784805298,0.5719047784805298,1.0,1.0,-1.4799067974090576,0.5541720986366272,0.9257346987724304,0.2086263746023178,0.0,0.0,0.521569013595581,143.07545471191406,149.0,-6.368976593017578,-12276.015625,544.3853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,307.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.193359375,18000.0,0.0,0.0,0.2771246433258056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4858287274837494,0.4858342409133911,-5.506076377059799e-06,0.0,0.0002812462626025,0.0,0.0,28.41295623779297,0.0,0.0,0.0,0.3647448718547821,4.0,0.0,1.0
667680,293.1090087890625,297.1499938964844,293.1499938964844,0.6713995933532715,-10333.4599609375,304.146240234375,0.9990000128746032,0.8211207389831543,0.657646119594574,294.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.3782591521739959,0.050000000745058,0.0524842850863933,293.2955627441406,297.1499938964844,293.1499938964844,0.0025459185708314,-150.45579528808594,294.3637084960937,0.3782591521739959,0.050000000745058,0.0387647114694118,293.1286926269531,297.1499938964844,293.1499938964844,0.1702325940132141,-3696.048828125,304.1465759277344,0.699586808681488,0.2435750961303711,0.235218197107315,293.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.3782591521739959,0.050000000745058,0.2489628493785858,291.1474914550781,291.1499938964844,263.1499938964844,261.5274658203125,282.90380859375,294.7203369140625,291.1470031738281,1.0,0.3890986442565918,0.5719047784805298,0.5719047784805298,1.0,1.0,-1.4799067974090576,0.5541720986366272,0.9257346987724304,0.2086263746023178,0.0,0.0,0.521569013595581,143.07545471191406,149.0,-6.368976593017578,-12276.015625,544.3853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,307.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.193359375,18000.0,0.0,0.0,0.2771246433258056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4858287274837494,0.4858342409133911,-5.506076377059799e-06,0.0,0.0002812462626025,0.0,0.0,28.41295623779297,0.0,0.0,0.0,0.3647448718547821,4.0,0.0,1.0
667740,293.1098937988281,297.1499938964844,293.1499938964844,0.6762328743934631,-10396.208984375,304.1394348144531,0.9990000128746032,0.8219888806343079,0.6616699695587158,294.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.3771696388721466,0.050000000745058,0.0525463484227657,293.28887939453125,297.1499938964844,293.1499938964844,0.0025242259725928,-149.21128845214844,294.3271179199219,0.3771696388721466,0.050000000745058,0.0388105548918247,293.1271667480469,297.1499938964844,293.1499938964844,0.1711125820875167,-3711.45703125,304.146240234375,0.6989938020706177,0.2444285005331039,0.236092135310173,293.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.3771696388721466,0.050000000745058,0.2492572665214538,291.1413269042969,291.1499938964844,263.1499938964844,261.5321350097656,282.90289306640625,294.7169494628906,291.140869140625,1.0,0.3911904394626617,0.5714255571365356,0.5714255571365356,1.0,1.0,-1.4862687587738037,0.5565006732940674,0.9297680854797364,0.2095270007848739,0.0,0.0,0.5231450796127319,144.7597198486328,152.0,-7.981078147888184,-12319.8623046875,552.5814819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,307.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.728515625,18000.0,0.0,0.0,0.2773119509220123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4879828989505768,0.4879884123802185,-5.5157820497697685e-06,0.0,0.000281436368823,0.0,0.0,28.61905670166016,0.0,0.0,0.0,0.3654308021068573,4.0,0.0,1.0
667800,293.1098937988281,297.1499938964844,293.1499938964844,0.6762328743934631,-10396.208984375,304.1394348144531,0.9990000128746032,0.8219888806343079,0.6616699695587158,294.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.3771696388721466,0.050000000745058,0.0525463484227657,293.28887939453125,297.1499938964844,293.1499938964844,0.0025242259725928,-149.21128845214844,294.3271179199219,0.3771696388721466,0.050000000745058,0.0388105548918247,293.1271667480469,297.1499938964844,293.1499938964844,0.1711125820875167,-3711.45703125,304.146240234375,0.6989938020706177,0.2444285005331039,0.236092135310173,293.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.3771696388721466,0.050000000745058,0.2492572665214538,291.1413269042969,291.1499938964844,263.1499938964844,261.5321350097656,282.90289306640625,294.7169494628906,291.140869140625,1.0,0.3911904394626617,0.5714255571365356,0.5714255571365356,1.0,1.0,-1.4862687587738037,0.5565006732940674,0.9297680854797364,0.2095270007848739,0.0,0.0,0.5231450796127319,144.7597198486328,152.0,-7.981078147888184,-12319.8623046875,552.5814819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,307.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.728515625,18000.0,0.0,0.0,0.2773119509220123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4879828989505768,0.4879884123802185,-5.5157820497697685e-06,0.0,0.000281436368823,0.0,0.0,28.61905670166016,0.0,0.0,0.0,0.3654308021068573,4.0,0.0,1.0
667860,293.1127624511719,297.1499938964844,293.1499938964844,0.6822838187217712,-10473.2490234375,304.1329040527344,0.9990000128746032,0.8224256038665771,0.6666219234466553,294.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.3758418560028076,0.050000000745058,0.0526232533156871,293.28277587890625,297.1499938964844,293.1499938964844,0.0025037468876689,-148.03428649902344,294.2916564941406,0.3758418560028076,0.050000000745058,0.0388673543930053,293.1259765625,297.1499938964844,293.1499938964844,0.1719753444194793,-3726.509765625,304.14605712890625,0.6980457901954651,0.2452492266893386,0.23695108294487,293.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.3758418560028076,0.050000000745058,0.2496220618486404,291.1357421875,291.1499938964844,263.1499938964844,261.5367431640625,282.9031066894531,294.71502685546875,291.1353454589844,1.0,0.3937187194824219,0.5708544850349426,0.5708544850349426,1.0,1.0,-1.493842601776123,0.5592682957649231,0.9345743060112,0.2106194049119949,0.0,0.0,0.5254336595535278,146.8424835205078,140.0,-7.622775554656982,-12375.3408203125,562.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937194824219,307.07476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.064453125,18000.0,0.0,0.0,0.2777079343795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914631247520447,0.4914686679840088,-5.533740932150977e-06,0.0,0.0002818382636178,0.0,0.0,28.96402740478516,0.0,0.0,0.0,0.3665706813335418,4.0,0.0,1.0
667920,293.1127624511719,297.1499938964844,293.1499938964844,0.6822838187217712,-10473.2490234375,304.1329040527344,0.9990000128746032,0.8224256038665771,0.6666219234466553,294.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.3758418560028076,0.050000000745058,0.0526232533156871,293.28277587890625,297.1499938964844,293.1499938964844,0.0025037468876689,-148.03428649902344,294.2916564941406,0.3758418560028076,0.050000000745058,0.0388673543930053,293.1259765625,297.1499938964844,293.1499938964844,0.1719753444194793,-3726.509765625,304.14605712890625,0.6980457901954651,0.2452492266893386,0.23695108294487,293.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.3758418560028076,0.050000000745058,0.2496220618486404,291.1357421875,291.1499938964844,263.1499938964844,261.5367431640625,282.9031066894531,294.71502685546875,291.1353454589844,1.0,0.3937187194824219,0.5708544850349426,0.5708544850349426,1.0,1.0,-1.493842601776123,0.5592682957649231,0.9345743060112,0.2106194049119949,0.0,0.0,0.5254336595535278,146.8424835205078,140.0,-7.622775554656982,-12375.3408203125,562.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937194824219,307.07476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.064453125,18000.0,0.0,0.0,0.2777079343795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914631247520447,0.4914686679840088,-5.533740932150977e-06,0.0,0.0002818382636178,0.0,0.0,28.96402740478516,0.0,0.0,0.0,0.3665706813335418,4.0,0.0,1.0
667980,293.1102600097656,297.1499938964844,293.1499938964844,0.6775079369544983,-10405.3896484375,304.1471252441406,0.9990000128746032,0.8238465189933777,0.662001371383667,294.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.3770802617073059,0.050000000745058,0.052551444619894,293.27667236328125,297.1499938964844,293.1499938964844,0.0024785648565739,-146.50184631347656,294.2682800292969,0.3770802617073059,0.050000000745058,0.0388143174350261,293.12457275390625,297.1499938964844,293.1499938964844,0.1725224256515503,-3735.703857421875,304.146484375,0.7005373239517212,0.2461383789777755,0.2376849353313446,293.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.3770802617073059,0.050000000745058,0.249281421303749,291.14337158203125,291.1499938964844,263.1499938964844,261.541259765625,282.91290283203125,294.7086181640625,291.14508056640625,1.0,0.3911409080028534,0.5702833533287048,0.5702833533287048,1.0,1.0,-1.488627552986145,0.5566273927688599,0.93200021982193,0.2090317904949188,0.0,0.0,0.5261588096618652,144.928955078125,143.0,12.404916763305664,-12370.5361328125,554.4791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06512451171875,307.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.197265625,18000.0,0.0,0.0,0.2782792150974273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4944063723087311,0.4944119155406952,-5.554070412472356e-06,0.0,0.0002824180410243,0.0,0.0,29.28070640563965,0.0,0.0,0.0,0.3675597012042999,4.0,0.0,1.0
668040,293.1102600097656,297.1499938964844,293.1499938964844,0.6775079369544983,-10405.3896484375,304.1471252441406,0.9990000128746032,0.8238465189933777,0.662001371383667,294.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.3770802617073059,0.050000000745058,0.052551444619894,293.27667236328125,297.1499938964844,293.1499938964844,0.0024785648565739,-146.50184631347656,294.2682800292969,0.3770802617073059,0.050000000745058,0.0388143174350261,293.12457275390625,297.1499938964844,293.1499938964844,0.1725224256515503,-3735.703857421875,304.146484375,0.7005373239517212,0.2461383789777755,0.2376849353313446,293.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.3770802617073059,0.050000000745058,0.249281421303749,291.14337158203125,291.1499938964844,263.1499938964844,261.541259765625,282.91290283203125,294.7086181640625,291.14508056640625,1.0,0.3911409080028534,0.5702833533287048,0.5702833533287048,1.0,1.0,-1.488627552986145,0.5566273927688599,0.93200021982193,0.2090317904949188,0.0,0.0,0.5261588096618652,144.928955078125,143.0,12.404916763305664,-12370.5361328125,554.4791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06512451171875,307.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.197265625,18000.0,0.0,0.0,0.2782792150974273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4944063723087311,0.4944119155406952,-5.554070412472356e-06,0.0,0.0002824180410243,0.0,0.0,29.28070640563965,0.0,0.0,0.0,0.3675597012042999,4.0,0.0,1.0
668100,293.1059265136719,297.1499938964844,293.1499938964844,0.6755216717720032,-10378.8759765625,304.1511535644531,0.9990000128746032,0.8252031207084656,0.6605385541915894,294.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.3774749338626861,0.050000000745058,0.0525288321077823,293.2733459472656,297.1499938964844,293.1499938964844,0.002465694444254,-145.69818115234375,294.2618713378906,0.3774749338626861,0.050000000745058,0.0387976169586181,293.1236572265625,297.1499938964844,293.1499938964844,0.1727944910526275,-3740.230224609375,304.1466369628906,0.7015419006347656,0.2466422766447067,0.2381217628717422,293.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.3774749338626861,0.050000000745058,0.2491741627454757,291.1520690917969,291.1499938964844,263.1499938964844,261.5434875488281,282.915771484375,294.7035522460937,291.1527404785156,1.0,0.3907281756401062,0.5699978470802307,0.5699978470802307,1.0,1.0,-1.4872146844863892,0.5558310747146606,0.9313836097717284,0.2084032297134399,0.0,0.0,0.5251190066337585,144.3274688720703,143.0,13.863962173461914,-12350.92578125,552.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581970214844,307.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3984375,18000.0,0.0,0.0,0.2785263657569885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933842718601227,0.4933898150920868,-5.553501523536397e-06,0.0,0.0002826688287314,0.0,0.0,29.19953155517578,0.0,0.0,0.0,0.3672888576984405,4.0,0.0,1.0
668160,293.1025085449219,297.1499938964844,293.1499938964844,0.6750723719596863,-10373.1181640625,304.1517333984375,0.9990000128746032,0.8264315128326416,0.6601554155349731,294.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.3775784969329834,0.050000000745058,0.0525229163467884,293.2698974609375,297.1499938964844,293.1499938964844,0.0024551465176045,-145.0750732421875,294.2502136230469,0.3775784969329834,0.050000000745058,0.038793247193098,293.1226806640625,297.1499938964844,293.1499938964844,0.173221930861473,-3747.643310546875,304.1464538574219,0.7021846175193787,0.2471658289432525,0.2386006414890289,293.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.3775784969329834,0.050000000745058,0.2491460889577865,291.1527404785156,291.1499938964844,263.1499938964844,261.5456848144531,282.9173278808594,294.6993103027344,291.1524658203125,1.0,0.3906498253345489,0.5697320699691772,0.5697320699691772,1.0,1.0,-1.487282633781433,0.5556624531745911,0.9316201210021972,0.2081500589847564,0.0,0.0,0.524843156337738,144.17715454101562,146.0,6.423121929168701,-12338.845703125,551.7395629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05694580078125,307.0668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.857421875,18000.0,0.0,0.0,0.2787243723869324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922886490821838,0.4922941923141479,-5.548049557546619e-06,0.0,0.0002828698197845,0.0,0.0,29.091049194335938,0.0,0.0,0.0,0.3669683039188385,4.0,0.0,1.0
668220,293.0982971191406,297.1499938964844,293.1499938964844,0.6762694716453552,-10389.4091796875,304.1490783691406,0.9990000128746032,0.8284969329833984,0.661202609539032,294.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.377295583486557,0.050000000745058,0.052539087831974,293.2630310058594,297.1499938964844,293.1499938964844,0.0024384609423577,-144.1042938232422,294.225830078125,0.377295583486557,0.050000000745058,0.0388051941990852,293.120849609375,297.1499938964844,293.1499938964844,0.1741746366024017,-3764.20458984375,304.14605712890625,0.7028458118438721,0.2482293993234634,0.2396164089441299,293.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.377295583486557,0.050000000745058,0.2492228150367736,291.1502380371094,291.1499938964844,263.1499938964844,261.550048828125,282.9190979003906,294.69268798828125,291.1500244140625,1.0,0.3913564682006836,0.5692006349563599,0.5692006349563599,1.0,1.0,-1.4898834228515625,0.5563599467277527,0.9335235357284546,0.2081846594810485,0.0,0.0,0.5249915719032288,144.63099670410156,149.0,-0.5047405362129211,-12347.759765625,554.5123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,307.06427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.2790476977825165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492108404636383,0.4921139478683471,-5.544319265027298e-06,0.0,0.0002831979363691,0.0,0.0,29.06058883666992,0.0,0.0,0.0,0.3668727874755859,4.0,0.0,1.0
668280,293.0982971191406,297.1499938964844,293.1499938964844,0.6762694716453552,-10389.4091796875,304.1490783691406,0.9990000128746032,0.8284969329833984,0.661202609539032,294.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.377295583486557,0.050000000745058,0.052539087831974,293.2630310058594,297.1499938964844,293.1499938964844,0.0024384609423577,-144.1042938232422,294.225830078125,0.377295583486557,0.050000000745058,0.0388051941990852,293.120849609375,297.1499938964844,293.1499938964844,0.1741746366024017,-3764.20458984375,304.14605712890625,0.7028458118438721,0.2482293993234634,0.2396164089441299,293.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.377295583486557,0.050000000745058,0.2492228150367736,291.1502380371094,291.1499938964844,263.1499938964844,261.550048828125,282.9190979003906,294.69268798828125,291.1500244140625,1.0,0.3913564682006836,0.5692006349563599,0.5692006349563599,1.0,1.0,-1.4898834228515625,0.5563599467277527,0.9335235357284546,0.2081846594810485,0.0,0.0,0.5249915719032288,144.63099670410156,149.0,-0.5047405362129211,-12347.759765625,554.5123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,307.06427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.2790476977825165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492108404636383,0.4921139478683471,-5.544319265027298e-06,0.0,0.0002831979363691,0.0,0.0,29.06058883666992,0.0,0.0,0.0,0.3668727874755859,4.0,0.0,1.0
668340,293.0971069335937,297.1499938964844,293.1499938964844,0.6796460747718811,-10433.671875,304.14373779296875,0.9990000128746032,0.830052375793457,0.6640698909759521,294.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.3765242099761963,0.050000000745058,0.0525835156440734,293.2565002441406,297.1499938964844,293.1499938964844,0.0024241763167083,-143.284912109375,294.2015075683594,0.3765242099761963,0.050000000745058,0.0388380028307437,293.11932373046875,297.1499938964844,293.1499938964844,0.175181433558464,-3781.70068359375,304.14569091796875,0.7028459310531616,0.2492786794900894,0.2406556457281112,293.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.3765242099761963,0.050000000745058,0.249433547258377,291.1459655761719,291.1499938964844,263.1499938964844,261.5542907714844,282.9198913574219,294.68829345703125,291.1455383300781,1.0,0.3929250240325928,0.5686691403388977,0.5686691403388977,1.0,1.0,-1.494917869567871,0.5580759644508362,0.9368419051170348,0.2087507396936416,0.0,0.0,0.5257914066314697,145.8451385498047,152.0,-4.986866474151611,-12376.2353515625,560.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0635681152344,307.063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.673828125,18000.0,0.0,0.0,0.2793718874454498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929732978343963,0.4929788410663605,-5.547294222196797e-06,0.0,0.0002835269551724,0.0,0.0,29.140213012695312,0.0,0.0,0.0,0.3671412467956543,4.0,0.0,1.0
668400,293.0971069335937,297.1499938964844,293.1499938964844,0.6796460747718811,-10433.671875,304.14373779296875,0.9990000128746032,0.830052375793457,0.6640698909759521,294.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.3765242099761963,0.050000000745058,0.0525835156440734,293.2565002441406,297.1499938964844,293.1499938964844,0.0024241763167083,-143.284912109375,294.2015075683594,0.3765242099761963,0.050000000745058,0.0388380028307437,293.11932373046875,297.1499938964844,293.1499938964844,0.175181433558464,-3781.70068359375,304.14569091796875,0.7028459310531616,0.2492786794900894,0.2406556457281112,293.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.3765242099761963,0.050000000745058,0.249433547258377,291.1459655761719,291.1499938964844,263.1499938964844,261.5542907714844,282.9198913574219,294.68829345703125,291.1455383300781,1.0,0.3929250240325928,0.5686691403388977,0.5686691403388977,1.0,1.0,-1.494917869567871,0.5580759644508362,0.9368419051170348,0.2087507396936416,0.0,0.0,0.5257914066314697,145.8451385498047,152.0,-4.986866474151611,-12376.2353515625,560.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0635681152344,307.063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.673828125,18000.0,0.0,0.0,0.2793718874454498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929732978343963,0.4929788410663605,-5.547294222196797e-06,0.0,0.0002835269551724,0.0,0.0,29.140213012695312,0.0,0.0,0.0,0.3671412467956543,4.0,0.0,1.0
668460,293.0983581542969,297.1499938964844,293.1499938964844,0.6846345663070679,-10497.74609375,304.13751220703125,0.9990000128746032,0.8311446905136108,0.6682012677192688,294.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.3754212558269501,0.050000000745058,0.0526478625833988,293.25048828125,297.1499938964844,293.1499938964844,0.0024116272106766,-142.57186889648438,294.1773376464844,0.3754212558269501,0.050000000745058,0.0388855338096618,293.1181335449219,297.1499938964844,293.1499938964844,0.1761997640132904,-3799.363525390625,304.1454467773437,0.7023687958717346,0.2502963840961456,0.2416879087686538,293.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.3754212558269501,0.050000000745058,0.249738797545433,291.1407775878906,291.1499938964844,263.1499938964844,261.55841064453125,282.9205322265625,294.6856994628906,291.1404113769531,1.0,0.3950894474983215,0.5681134462356567,0.5681134462356567,1.0,1.0,-1.5016168355941772,0.5604693293571472,0.94114750623703,0.2096618413925171,0.0,0.0,0.5273692011833191,147.5950469970703,155.0,-6.5939621925354,-12421.8291015625,569.4533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575256347656,307.0622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.77734375,18000.0,0.0,0.0,0.2797872722148895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952291250228882,0.4952346682548523,-5.55817132408265e-06,0.0,0.0002839484950527,0.0,0.0,29.362489700317383,0.0,0.0,0.0,0.3678723275661468,4.0,0.0,1.0
668520,293.0983581542969,297.1499938964844,293.1499938964844,0.6846345663070679,-10497.74609375,304.13751220703125,0.9990000128746032,0.8311446905136108,0.6682012677192688,294.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.3754212558269501,0.050000000745058,0.0526478625833988,293.25048828125,297.1499938964844,293.1499938964844,0.0024116272106766,-142.57186889648438,294.1773376464844,0.3754212558269501,0.050000000745058,0.0388855338096618,293.1181335449219,297.1499938964844,293.1499938964844,0.1761997640132904,-3799.363525390625,304.1454467773437,0.7023687958717346,0.2502963840961456,0.2416879087686538,293.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.3754212558269501,0.050000000745058,0.249738797545433,291.1407775878906,291.1499938964844,263.1499938964844,261.55841064453125,282.9205322265625,294.6856994628906,291.1404113769531,1.0,0.3950894474983215,0.5681134462356567,0.5681134462356567,1.0,1.0,-1.5016168355941772,0.5604693293571472,0.94114750623703,0.2096618413925171,0.0,0.0,0.5273692011833191,147.5950469970703,155.0,-6.5939621925354,-12421.8291015625,569.4533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575256347656,307.0622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.77734375,18000.0,0.0,0.0,0.2797872722148895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952291250228882,0.4952346682548523,-5.55817132408265e-06,0.0,0.0002839484950527,0.0,0.0,29.362489700317383,0.0,0.0,0.0,0.3678723275661468,4.0,0.0,1.0
668580,293.1015319824219,297.1499938964844,293.1499938964844,0.6908032894134521,-10575.6923828125,304.13140869140625,0.9990000128746032,0.8318120837211609,0.6732215285301208,294.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.3740944862365722,0.050000000745058,0.0527265965938568,293.2449951171875,297.1499938964844,293.1499938964844,0.0024001458659768,-141.92027282714844,294.1539001464844,0.3740944862365722,0.050000000745058,0.0389436818659305,293.1172790527344,297.1499938964844,293.1499938964844,0.1772013455629348,-3816.68603515625,304.1452941894531,0.7015480995178223,0.2512765526771545,0.2426999807357788,293.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.3740944862365722,0.050000000745058,0.2501122653484344,291.1358337402344,291.1499938964844,263.1499938964844,261.5624694824219,282.9210510253906,294.6846008300781,291.1354675292969,1.0,0.3976712822914123,0.5675577521324158,0.5675577521324158,1.0,1.0,-1.509470820426941,0.5633444786071777,0.9461263418197632,0.2108253091573715,0.0,0.0,0.5295932292938232,149.73138427734375,158.0,-6.763386249542236,-12478.8876953125,579.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.039306640625,307.0576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.197265625,18000.0,0.0,0.0,0.2803727090358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986611902713775,0.498666763305664,-5.576438070420409e-06,0.0,0.0002845426788553,0.0,0.0,29.71034049987793,0.0,0.0,0.0,0.3690094649791717,4.0,0.0,1.0
668640,293.1015319824219,297.1499938964844,293.1499938964844,0.6908032894134521,-10575.6923828125,304.13140869140625,0.9990000128746032,0.8318120837211609,0.6732215285301208,294.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.3740944862365722,0.050000000745058,0.0527265965938568,293.2449951171875,297.1499938964844,293.1499938964844,0.0024001458659768,-141.92027282714844,294.1539001464844,0.3740944862365722,0.050000000745058,0.0389436818659305,293.1172790527344,297.1499938964844,293.1499938964844,0.1772013455629348,-3816.68603515625,304.1452941894531,0.7015480995178223,0.2512765526771545,0.2426999807357788,293.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.3740944862365722,0.050000000745058,0.2501122653484344,291.1358337402344,291.1499938964844,263.1499938964844,261.5624694824219,282.9210510253906,294.6846008300781,291.1354675292969,1.0,0.3976712822914123,0.5675577521324158,0.5675577521324158,1.0,1.0,-1.509470820426941,0.5633444786071777,0.9461263418197632,0.2108253091573715,0.0,0.0,0.5295932292938232,149.73138427734375,158.0,-6.763386249542236,-12478.8876953125,579.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.039306640625,307.0576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.197265625,18000.0,0.0,0.0,0.2803727090358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986611902713775,0.498666763305664,-5.576438070420409e-06,0.0,0.0002845426788553,0.0,0.0,29.71034049987793,0.0,0.0,0.0,0.3690094649791717,4.0,0.0,1.0
668700,293.10369873046875,297.1499938964844,293.1499938964844,0.6942298412322998,-10618.5263671875,304.1285705566406,0.9990000128746032,0.831997811794281,0.6759767532348633,294.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.3733725845813751,0.050000000745058,0.0527700558304786,293.2424621582031,297.1499938964844,293.1499938964844,0.0023946983274072,-141.61065673828125,294.1424865722656,0.3733725845813751,0.050000000745058,0.0389757826924324,293.1169738769531,297.1499938964844,293.1499938964844,0.1776919960975647,-3825.153076171875,304.145263671875,0.701041579246521,0.2517520487308502,0.2431963831186294,293.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.3733725845813751,0.050000000745058,0.2503184378147125,291.133544921875,291.1499938964844,263.1499938964844,261.5644226074219,282.9212951660156,294.6845092773437,291.1332092285156,1.0,0.3990769386291504,0.5672798752784729,0.5672798752784729,1.0,1.0,-1.5137124061584473,0.564913272857666,0.9487991333007812,0.2114763557910919,0.0,0.0,0.5309232473373413,150.90948486328125,158.0,-6.5030670166015625,-12510.7509765625,585.7197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252990722656,307.0537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.748046875,18000.0,0.0,0.0,0.2807482481002807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.500787615776062,0.5007932186126709,-5.588173735304736e-06,0.0,0.0002849237935151,0.0,0.0,29.92896842956543,0.0,0.0,0.0,0.3697203993797302,4.0,0.0,1.0
