time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668760,293.106201171875,297.1499938964844,293.1499938964844,0.6978298425674438,-10663.2314453125,304.1259460449219,0.9990000128746032,0.8320923447608948,0.6788543462753296,294.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.3726234138011932,0.050000000745058,0.0528156384825706,293.24005126953125,297.1499938964844,293.1499938964844,0.0023894100449979,-141.3090362548828,294.1313781738281,0.3726234138011932,0.050000000745058,0.0390094481408596,293.1167297363281,297.1499938964844,293.1499938964844,0.1781733930110931,-3833.446533203125,304.1452331542969,0.7004864811897278,0.2522182166576385,0.2436859309673309,293.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.3726234138011932,0.050000000745058,0.2505346536636352,291.1315002441406,291.1499938964844,263.1499938964844,261.5663757324219,282.9220275878906,294.6846923828125,291.1312255859375,1.0,0.400539755821228,0.5669693946838379,0.5669693946838379,1.0,1.0,-1.5181092023849487,0.5665218830108643,0.9515873193740844,0.2121370732784271,0.0,0.0,0.5323649644851685,152.1444549560547,146.0,-5.959326267242432,-12544.0244140625,591.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,307.0487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17962.73828125,18000.0,0.0,0.0,0.2811855673789978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031461119651794,0.5031517148017883,-5.60147282158141e-06,0.0,0.0002853675978258,0.0,0.0,30.1738510131836,0.0,0.0,0.0,0.3705132305622101,4.0,0.0,1.0
668820,293.1051330566406,297.1499938964844,293.1499938964844,0.6937569379806519,-10602.91015625,304.14129638671875,0.9990000128746032,0.8333889245986938,0.6747251152992249,294.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.3736999034881592,0.050000000745058,0.052750252187252,293.2350158691406,297.1499938964844,293.1499938964844,0.0023739445023238,-140.3432159423828,294.1211242675781,0.3736999034881592,0.050000000745058,0.0389611572027206,293.11590576171875,297.1499938964844,293.1499938964844,0.1788093894720077,-3844.03173828125,304.1457824707031,0.7028672695159912,0.2532248198986053,0.2445380389690399,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.3736999034881592,0.050000000745058,0.2502245008945465,291.1406555175781,291.1499938964844,263.1499938964844,261.5702209472656,282.93328857421875,294.6798095703125,291.1424255371094,1.0,0.3982109725475311,0.5663483738899231,0.5663483738899231,1.0,1.0,-1.5136762857437134,0.5641422867774963,0.9495339393615724,0.2107172012329101,0.0,0.0,0.5333513021469116,150.40794372558594,149.0,14.199981689453123,-12545.482421875,584.4016723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,307.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.109375,18000.0,0.0,0.0,0.2821604311466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067428350448608,0.5067484974861145,-5.626985966955544e-06,0.0,0.0002863569825422,0.0,0.0,30.573604583740234,0.0,0.0,0.0,0.3717456758022308,4.0,0.0,1.0
668880,293.1051330566406,297.1499938964844,293.1499938964844,0.6937569379806519,-10602.91015625,304.14129638671875,0.9990000128746032,0.8333889245986938,0.6747251152992249,294.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.3736999034881592,0.050000000745058,0.052750252187252,293.2350158691406,297.1499938964844,293.1499938964844,0.0023739445023238,-140.3432159423828,294.1211242675781,0.3736999034881592,0.050000000745058,0.0389611572027206,293.11590576171875,297.1499938964844,293.1499938964844,0.1788093894720077,-3844.03173828125,304.1457824707031,0.7028672695159912,0.2532248198986053,0.2445380389690399,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.3736999034881592,0.050000000745058,0.2502245008945465,291.1406555175781,291.1499938964844,263.1499938964844,261.5702209472656,282.93328857421875,294.6798095703125,291.1424255371094,1.0,0.3982109725475311,0.5663483738899231,0.5663483738899231,1.0,1.0,-1.5136762857437134,0.5641422867774963,0.9495339393615724,0.2107172012329101,0.0,0.0,0.5333513021469116,150.40794372558594,149.0,14.199981689453123,-12545.482421875,584.4016723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,307.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.109375,18000.0,0.0,0.0,0.2821604311466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067428350448608,0.5067484974861145,-5.626985966955544e-06,0.0,0.0002863569825422,0.0,0.0,30.573604583740234,0.0,0.0,0.0,0.3717456758022308,4.0,0.0,1.0
668940,293.0986328125,297.1499938964844,293.1499938964844,0.6918473243713379,-10576.1650390625,304.14697265625,0.9990000128746032,0.8358521461486816,0.6732365489006042,294.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.3740904331207275,0.050000000745058,0.0527267977595329,293.229248046875,297.1499938964844,293.1499938964844,0.0023599264677613,-139.4663848876953,294.1156311035156,0.3740904331207275,0.050000000745058,0.0389438346028327,293.11456298828125,297.1499938964844,293.1499938964844,0.179595947265625,-3857.328125,304.1458435058594,0.7044550776481628,0.2543617486953735,0.2455636858940124,293.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.3740904331207275,0.050000000745058,0.2501132190227508,291.15106201171875,291.1499938964844,263.1499938964844,261.57391357421875,282.93951416015625,294.6718139648437,291.1509704589844,1.0,0.3979031443595886,0.5657273530960083,0.5657273530960083,1.0,1.0,-1.5129318237304688,0.5633459687232971,0.9495857954025269,0.2099451422691345,0.0,0.0,0.5321837663650513,149.7967071533203,152.0,8.232498168945312,-12518.6181640625,582.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661560058594,307.0408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.40625,18000.0,0.0,0.0,0.2829728424549103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504935622215271,0.5049412250518799,-5.623082415695535e-06,0.0,0.0002871814649552,0.0,0.0,30.41316604614257,0.0,0.0,0.0,0.3712588846683502,4.0,0.0,1.0
669000,293.0986328125,297.1499938964844,293.1499938964844,0.6918473243713379,-10576.1650390625,304.14697265625,0.9990000128746032,0.8358521461486816,0.6732365489006042,294.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.3740904331207275,0.050000000745058,0.0527267977595329,293.229248046875,297.1499938964844,293.1499938964844,0.0023599264677613,-139.4663848876953,294.1156311035156,0.3740904331207275,0.050000000745058,0.0389438346028327,293.11456298828125,297.1499938964844,293.1499938964844,0.179595947265625,-3857.328125,304.1458435058594,0.7044550776481628,0.2543617486953735,0.2455636858940124,293.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.3740904331207275,0.050000000745058,0.2501132190227508,291.15106201171875,291.1499938964844,263.1499938964844,261.57391357421875,282.93951416015625,294.6718139648437,291.1509704589844,1.0,0.3979031443595886,0.5657273530960083,0.5657273530960083,1.0,1.0,-1.5129318237304688,0.5633459687232971,0.9495857954025269,0.2099451422691345,0.0,0.0,0.5321837663650513,149.7967071533203,152.0,8.232498168945312,-12518.6181640625,582.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661560058594,307.0408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.40625,18000.0,0.0,0.0,0.2829728424549103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504935622215271,0.5049412250518799,-5.623082415695535e-06,0.0,0.0002871814649552,0.0,0.0,30.41316604614257,0.0,0.0,0.0,0.3712588846683502,4.0,0.0,1.0
669060,293.09539794921875,297.1499938964844,293.1499938964844,0.6933971643447876,-10595.8505859375,304.1452941894531,0.9990000128746032,0.8378153443336487,0.6745204329490662,294.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.3737534582614898,0.050000000745058,0.0527470223605632,293.2233581542969,297.1499938964844,293.1499938964844,0.0023522670380771,-139.0201416015625,294.10369873046875,0.3737534582614898,0.050000000745058,0.0389587730169296,293.1132202148437,297.1499938964844,293.1499938964844,0.1806322336196899,-3875.1533203125,304.1455078125,0.7051120400428772,0.2555310726165771,0.246683657169342,293.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.3737534582614898,0.050000000745058,0.2502091825008392,291.14996337890625,291.1499938964844,263.1499938964844,261.5774841308594,282.9422607421875,294.6664733886719,291.1498413085937,1.0,0.3987367153167724,0.565187931060791,0.565187931060791,1.0,1.0,-1.5159735679626465,0.5641920566558838,0.9517815113067628,0.2101005166769027,0.0,0.0,0.5322609543800354,150.3637237548828,155.0,1.1246832609176636,-12530.50390625,585.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,307.041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30859375,18000.0,0.0,0.0,0.2836113274097442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047436356544495,0.5047492384910583,-5.619860985461855e-06,0.0,0.0002878294326364,0.0,0.0,30.38330841064453,0.0,0.0,0.0,0.3711666166782379,4.0,0.0,1.0
669120,293.09539794921875,297.1499938964844,293.1499938964844,0.6933971643447876,-10595.8505859375,304.1452941894531,0.9990000128746032,0.8378153443336487,0.6745204329490662,294.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.3737534582614898,0.050000000745058,0.0527470223605632,293.2233581542969,297.1499938964844,293.1499938964844,0.0023522670380771,-139.0201416015625,294.10369873046875,0.3737534582614898,0.050000000745058,0.0389587730169296,293.1132202148437,297.1499938964844,293.1499938964844,0.1806322336196899,-3875.1533203125,304.1455078125,0.7051120400428772,0.2555310726165771,0.246683657169342,293.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.3737534582614898,0.050000000745058,0.2502091825008392,291.14996337890625,291.1499938964844,263.1499938964844,261.5774841308594,282.9422607421875,294.6664733886719,291.1498413085937,1.0,0.3987367153167724,0.565187931060791,0.565187931060791,1.0,1.0,-1.5159735679626465,0.5641920566558838,0.9517815113067628,0.2101005166769027,0.0,0.0,0.5322609543800354,150.3637237548828,155.0,1.1246832609176636,-12530.50390625,585.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,307.041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30859375,18000.0,0.0,0.0,0.2836113274097442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047436356544495,0.5047492384910583,-5.619860985461855e-06,0.0,0.0002878294326364,0.0,0.0,30.38330841064453,0.0,0.0,0.0,0.3711666166782379,4.0,0.0,1.0
669180,293.094970703125,297.1499938964844,293.1499938964844,0.6970190405845642,-10642.232421875,304.1407775878906,0.9990000128746032,0.8392897844314575,0.6775307059288025,294.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.3729672431945801,0.050000000745058,0.0527946054935455,293.2177429199219,297.1499938964844,293.1499938964844,0.0023467319551855,-138.7110595703125,294.0911865234375,0.3729672431945801,0.050000000745058,0.0389939174056053,293.11212158203125,297.1499938964844,293.1499938964844,0.1817277669906616,-3894.0048828125,304.1451721191406,0.705152153968811,0.256684809923172,0.2478246092796325,293.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.3729672431945801,0.050000000745058,0.2504348754882812,291.1466369628906,291.1499938964844,263.1499938964844,261.5809631347656,282.94403076171875,294.663330078125,291.1463317871094,1.0,0.4003883302211761,0.5646485090255737,0.5646485090255737,1.0,1.0,-1.5213264226913452,0.5660066604614258,0.9553198218345642,0.2107633352279663,0.0,0.0,0.532908022403717,151.66709899902344,158.0,-3.534219264984131,-12561.265625,592.6295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98504638671875,307.04522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.154296875,18000.0,0.0,0.0,0.2841853201389313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054285526275635,0.5054341554641724,-5.622171102004359e-06,0.0,0.0002884119749069,0.0,0.0,30.44782447814941,0.0,0.0,0.0,0.371381402015686,4.0,0.0,1.0
669240,293.094970703125,297.1499938964844,293.1499938964844,0.6970190405845642,-10642.232421875,304.1407775878906,0.9990000128746032,0.8392897844314575,0.6775307059288025,294.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.3729672431945801,0.050000000745058,0.0527946054935455,293.2177429199219,297.1499938964844,293.1499938964844,0.0023467319551855,-138.7110595703125,294.0911865234375,0.3729672431945801,0.050000000745058,0.0389939174056053,293.11212158203125,297.1499938964844,293.1499938964844,0.1817277669906616,-3894.0048828125,304.1451721191406,0.705152153968811,0.256684809923172,0.2478246092796325,293.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.3729672431945801,0.050000000745058,0.2504348754882812,291.1466369628906,291.1499938964844,263.1499938964844,261.5809631347656,282.94403076171875,294.663330078125,291.1463317871094,1.0,0.4003883302211761,0.5646485090255737,0.5646485090255737,1.0,1.0,-1.5213264226913452,0.5660066604614258,0.9553198218345642,0.2107633352279663,0.0,0.0,0.532908022403717,151.66709899902344,158.0,-3.534219264984131,-12561.265625,592.6295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98504638671875,307.04522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.154296875,18000.0,0.0,0.0,0.2841853201389313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054285526275635,0.5054341554641724,-5.622171102004359e-06,0.0,0.0002884119749069,0.0,0.0,30.44782447814941,0.0,0.0,0.0,0.371381402015686,4.0,0.0,1.0
669300,293.0956420898437,297.1499938964844,293.1499938964844,0.6994341611862183,-10672.912109375,304.1380920410156,0.9990000128746032,0.8398560881614685,0.6795132160186768,294.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.3724523782730102,0.050000000745058,0.0528260581195354,293.21514892578125,297.1499938964844,293.1499938964844,0.0023445745464414,-138.59478759765625,294.0848083496094,0.3724523782730102,0.050000000745058,0.0390171483159065,293.1116943359375,297.1499938964844,293.1499938964844,0.1822826564311981,-3903.542724609375,304.1450500488281,0.7049953937530518,0.2572498917579651,0.2483929097652435,293.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.3724523782730102,0.050000000745058,0.250584065914154,291.1445007324219,291.1499938964844,263.1499938964844,261.5826416015625,282.9447326660156,294.6624450683594,291.1441650390625,1.0,0.4014393389225006,0.5643787980079651,0.5643787980079651,1.0,1.0,-1.5246330499649048,0.5671771168708801,0.9574559926986694,0.2112331390380859,0.0,0.0,0.5334914326667786,152.52487182617188,158.0,-4.7302021980285645,-12583.1318359375,597.0172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887084960937,307.0479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.23828125,18000.0,0.0,0.0,0.2844747602939605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062381625175476,0.5062437653541565,-5.625979156320682e-06,0.0,0.0002887057198677,0.0,0.0,30.52913475036621,0.0,0.0,0.0,0.3716447353363037,4.0,0.0,1.0
669360,293.0968017578125,297.1499938964844,293.1499938964844,0.702171266078949,-10707.4501953125,304.1352844238281,0.9990000128746032,0.8403136730194092,0.6817464828491211,294.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.371875137090683,0.050000000745058,0.052861601114273,293.212646484375,297.1499938964844,293.1499938964844,0.002342693740502,-138.49476623535156,294.0785217285156,0.371875137090683,0.050000000745058,0.0390433967113494,293.111328125,297.1499938964844,293.1499938964844,0.1828347295522689,-3913.01904296875,304.1449584960937,0.7047436237335205,0.2578055560588836,0.2489567846059799,293.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.371875137090683,0.050000000745058,0.2507526576519012,291.142333984375,291.1499938964844,263.1499938964844,261.58428955078125,282.9457702636719,294.6619567871094,291.1420288085937,1.0,0.4026083350181579,0.564080536365509,0.564080536365509,1.0,1.0,-1.5282673835754397,0.5684620141983032,0.9598053097724916,0.2117531895637512,0.0,0.0,0.534220278263092,153.4925994873047,146.0,-5.284962177276611,-12607.994140625,601.9222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990234375,307.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6484375,18000.0,0.0,0.0,0.2847801744937897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073252320289612,0.5073308348655701,-5.631560725305462e-06,0.0,0.000289015675662,0.0,0.0,30.64066505432129,0.0,0.0,0.0,0.3720040917396545,4.0,0.0,1.0
669420,293.09356689453125,297.1499938964844,293.1499938964844,0.6967267990112305,-10631.6044921875,304.1498107910156,0.9990000128746032,0.8422938585281372,0.6766290068626404,294.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.3732020854949951,0.050000000745058,0.0527802854776382,293.2075500488281,297.1499938964844,293.1499938964844,0.0023343961220234,-137.95741271972656,294.07745361328125,0.3732020854949951,0.050000000745058,0.0389833413064479,293.1103210449219,297.1499938964844,293.1499938964844,0.1836187541484832,-3926.11083984375,304.1453552246094,0.7076136469841003,0.2589878439903259,0.2499599903821945,293.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.3732020854949951,0.050000000745058,0.2503669559955597,291.15069580078125,291.1499938964844,263.1499938964844,261.58746337890625,282.9574584960937,294.65594482421875,291.15234375,1.0,0.3998352885246277,0.5634840726852417,0.5634840726852417,1.0,1.0,-1.5227051973342896,0.5656077265739441,0.9570974707603456,0.2101606577634811,0.0,0.0,0.5339144468307495,151.33258056640625,149.0,13.37913417816162,-12596.478515625,592.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940795898437,307.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12890625,18000.0,0.0,0.0,0.28537717461586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085613131523132,0.5085669755935669,-5.642382802761858e-06,0.0,0.0002896215592045,0.0,0.0,30.788408279418945,0.0,0.0,0.0,0.3724243938922882,4.0,0.0,1.0
669480,293.09356689453125,297.1499938964844,293.1499938964844,0.6967267990112305,-10631.6044921875,304.1498107910156,0.9990000128746032,0.8422938585281372,0.6766290068626404,294.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.3732020854949951,0.050000000745058,0.0527802854776382,293.2075500488281,297.1499938964844,293.1499938964844,0.0023343961220234,-137.95741271972656,294.07745361328125,0.3732020854949951,0.050000000745058,0.0389833413064479,293.1103210449219,297.1499938964844,293.1499938964844,0.1836187541484832,-3926.11083984375,304.1453552246094,0.7076136469841003,0.2589878439903259,0.2499599903821945,293.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.3732020854949951,0.050000000745058,0.2503669559955597,291.15069580078125,291.1499938964844,263.1499938964844,261.58746337890625,282.9574584960937,294.65594482421875,291.15234375,1.0,0.3998352885246277,0.5634840726852417,0.5634840726852417,1.0,1.0,-1.5227051973342896,0.5656077265739441,0.9570974707603456,0.2101606577634811,0.0,0.0,0.5339144468307495,151.33258056640625,149.0,13.37913417816162,-12596.478515625,592.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940795898437,307.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12890625,18000.0,0.0,0.0,0.28537717461586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085613131523132,0.5085669755935669,-5.642382802761858e-06,0.0,0.0002896215592045,0.0,0.0,30.788408279418945,0.0,0.0,0.0,0.3724243938922882,4.0,0.0,1.0
669540,293.0853881835937,297.1499938964844,293.1499938964844,0.693828284740448,-10594.087890625,304.154296875,0.9990000128746032,0.8453893065452576,0.6744484901428223,294.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.3737721443176269,0.050000000745058,0.0527458451688289,293.2017822265625,297.1499938964844,293.1499938964844,0.0023276179563254,-137.5154571533203,294.0805358886719,0.3737721443176269,0.050000000745058,0.0389579012989997,293.1088562011719,297.1499938964844,293.1499938964844,0.1845602840185165,-3942.01513671875,304.1452941894531,0.7095692753791809,0.2602905333042145,0.2511332333087921,293.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.3737721443176269,0.050000000745058,0.2502035796642303,291.1597900390625,291.1499938964844,263.1499938964844,261.5905456542969,282.9638977050781,294.64715576171875,291.1595458984375,1.0,0.399222195148468,0.5628875494003296,0.5628875494003296,1.0,1.0,-1.5212215185165403,0.5644991397857666,0.956722378730774,0.209294781088829,0.0,0.0,0.5316678285598755,150.43075561523438,152.0,6.543240547180176,-12560.0224609375,589.3612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01983642578125,307.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.927734375,18000.0,0.0,0.0,0.2856992483139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047106146812439,0.5047162771224976,-5.625454377877759e-06,0.0,0.0002899484243243,0.0,0.0,30.406299591064453,0.0,0.0,0.0,0.3712311089038849,4.0,0.0,1.0
669600,293.0853881835937,297.1499938964844,293.1499938964844,0.693828284740448,-10594.087890625,304.154296875,0.9990000128746032,0.8453893065452576,0.6744484901428223,294.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.3737721443176269,0.050000000745058,0.0527458451688289,293.2017822265625,297.1499938964844,293.1499938964844,0.0023276179563254,-137.5154571533203,294.0805358886719,0.3737721443176269,0.050000000745058,0.0389579012989997,293.1088562011719,297.1499938964844,293.1499938964844,0.1845602840185165,-3942.01513671875,304.1452941894531,0.7095692753791809,0.2602905333042145,0.2511332333087921,293.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.3737721443176269,0.050000000745058,0.2502035796642303,291.1597900390625,291.1499938964844,263.1499938964844,261.5905456542969,282.9638977050781,294.64715576171875,291.1595458984375,1.0,0.399222195148468,0.5628875494003296,0.5628875494003296,1.0,1.0,-1.5212215185165403,0.5644991397857666,0.956722378730774,0.209294781088829,0.0,0.0,0.5316678285598755,150.43075561523438,152.0,6.543240547180176,-12560.0224609375,589.3612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01983642578125,307.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.927734375,18000.0,0.0,0.0,0.2856992483139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047106146812439,0.5047162771224976,-5.625454377877759e-06,0.0,0.0002899484243243,0.0,0.0,30.406299591064453,0.0,0.0,0.0,0.3712311089038849,4.0,0.0,1.0
669660,293.0809020996094,297.1499938964844,293.1499938964844,0.6946709156036377,-10606.341796875,304.1513671875,0.9990000128746032,0.8479416370391846,0.6752471923828125,294.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.3735629618167877,0.050000000745058,0.052758440375328,293.1959533691406,297.1499938964844,293.1499938964844,0.0023270887322723,-137.49757385253906,294.0766906738281,0.3735629618167877,0.050000000745058,0.0389672070741653,293.1074523925781,297.1499938964844,293.1499938964844,0.1857562512159347,-3962.495361328125,304.1448669433594,0.7105026841163635,0.2616164982318878,0.252395361661911,293.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.3735629618167877,0.050000000745058,0.2502633333206177,291.1571655273437,291.1499938964844,263.1499938964844,261.5934143066406,282.96710205078125,294.6413879394531,291.15692138671875,1.0,0.3998472392559051,0.5623551607131958,0.5623551607131958,1.0,1.0,-1.523792028427124,0.5651310086250305,0.9586610198020936,0.2093961983919143,0.0,0.0,0.5308858752250671,150.797607421875,155.0,-0.8499966859817505,-12564.8056640625,591.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,307.0854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.484375,18000.0,0.0,0.0,0.2857808768749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028873085975647,0.5028929114341736,-5.611612323264126e-06,0.0,0.0002900312538258,0.0,0.0,30.19979476928711,0.0,0.0,0.0,0.3705713748931885,4.0,0.0,1.0
669720,293.0809020996094,297.1499938964844,293.1499938964844,0.6946709156036377,-10606.341796875,304.1513671875,0.9990000128746032,0.8479416370391846,0.6752471923828125,294.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.3735629618167877,0.050000000745058,0.052758440375328,293.1959533691406,297.1499938964844,293.1499938964844,0.0023270887322723,-137.49757385253906,294.0766906738281,0.3735629618167877,0.050000000745058,0.0389672070741653,293.1074523925781,297.1499938964844,293.1499938964844,0.1857562512159347,-3962.495361328125,304.1448669433594,0.7105026841163635,0.2616164982318878,0.252395361661911,293.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.3735629618167877,0.050000000745058,0.2502633333206177,291.1571655273437,291.1499938964844,263.1499938964844,261.5934143066406,282.96710205078125,294.6413879394531,291.15692138671875,1.0,0.3998472392559051,0.5623551607131958,0.5623551607131958,1.0,1.0,-1.523792028427124,0.5651310086250305,0.9586610198020936,0.2093961983919143,0.0,0.0,0.5308858752250671,150.797607421875,155.0,-0.8499966859817505,-12564.8056640625,591.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,307.0854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.484375,18000.0,0.0,0.0,0.2857808768749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028873085975647,0.5028929114341736,-5.611612323264126e-06,0.0,0.0002900312538258,0.0,0.0,30.19979476928711,0.0,0.0,0.0,0.3705713748931885,4.0,0.0,1.0
669780,293.0795593261719,297.1499938964844,293.1499938964844,0.6977981925010681,-10647.74609375,304.1456604003906,0.9990000128746032,0.8499675393104553,0.677919328212738,294.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.3728659152984619,0.050000000745058,0.0528007112443447,293.1905822753906,297.1499938964844,293.1499938964844,0.0023285159841179,-137.607421875,294.0718994140625,0.3728659152984619,0.050000000745058,0.0389984250068664,293.1063842773437,297.1499938964844,293.1499938964844,0.187009647488594,-3983.95263671875,304.1445007324219,0.7107676267623901,0.262916624546051,0.2536713778972626,293.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.3728659152984619,0.050000000745058,0.2504638433456421,291.1522521972656,291.1499938964844,263.1499938964844,261.5960388183594,282.9692687988281,294.6381530761719,291.1517944335937,1.0,0.4013583064079284,0.561822772026062,0.561822772026062,1.0,1.0,-1.5288597345352173,0.5668081641197205,0.9620516300201416,0.2100399285554886,0.0,0.0,0.5308918356895447,151.96310424804688,158.0,-5.72371768951416,-12589.6962890625,598.3356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877685546875,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.2857749462127685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023046731948853,0.5023102760314941,-5.6055614550132304e-06,0.0,0.0002900252293329,0.0,0.0,30.126569747924805,0.0,0.0,0.0,0.3703444004058838,4.0,0.0,1.0
669840,293.0795593261719,297.1499938964844,293.1499938964844,0.6977981925010681,-10647.74609375,304.1456604003906,0.9990000128746032,0.8499675393104553,0.677919328212738,294.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.3728659152984619,0.050000000745058,0.0528007112443447,293.1905822753906,297.1499938964844,293.1499938964844,0.0023285159841179,-137.607421875,294.0718994140625,0.3728659152984619,0.050000000745058,0.0389984250068664,293.1063842773437,297.1499938964844,293.1499938964844,0.187009647488594,-3983.95263671875,304.1445007324219,0.7107676267623901,0.262916624546051,0.2536713778972626,293.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.3728659152984619,0.050000000745058,0.2504638433456421,291.1522521972656,291.1499938964844,263.1499938964844,261.5960388183594,282.9692687988281,294.6381530761719,291.1517944335937,1.0,0.4013583064079284,0.561822772026062,0.561822772026062,1.0,1.0,-1.5288597345352173,0.5668081641197205,0.9620516300201416,0.2100399285554886,0.0,0.0,0.5308918356895447,151.96310424804688,158.0,-5.72371768951416,-12589.6962890625,598.3356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877685546875,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.2857749462127685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023046731948853,0.5023102760314941,-5.6055614550132304e-06,0.0,0.0002900252293329,0.0,0.0,30.126569747924805,0.0,0.0,0.0,0.3703444004058838,4.0,0.0,1.0
669900,293.07989501953125,297.1499938964844,293.1499938964844,0.7000309228897095,-10676.6689453125,304.14239501953125,0.9990000128746032,0.850796639919281,0.6797757744789124,294.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.3723841309547424,0.050000000745058,0.0528301745653152,293.1880798339844,297.1499938964844,293.1499938964844,0.0023298095911741,-137.69895935058594,294.0692443847656,0.3723841309547424,0.050000000745058,0.03902018815279,293.10595703125,297.1499938964844,293.1499938964844,0.1876417398452758,-3994.7587890625,304.14434814453125,0.7107086181640625,0.2635508179664612,0.2543040812015533,293.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.3723841309547424,0.050000000745058,0.2506036162376404,291.1492919921875,291.1499938964844,263.1499938964844,261.5972595214844,282.9701843261719,294.6372985839844,291.1488342285156,1.0,0.4023588299751282,0.5615565776824951,0.5615565776824951,1.0,1.0,-1.5320768356323242,0.5679318904876709,0.9641449451446532,0.2105102390050888,0.0,0.0,0.5312412977218628,152.7699432373047,158.0,-6.954261779785156,-12609.14453125,602.5570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987243652344,307.1032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.791015625,18000.0,0.0,0.0,0.2857778072357178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026317834854126,0.5026373863220215,-5.606069407804171e-06,0.0,0.000290028139716,0.0,0.0,30.154504776000977,0.0,0.0,0.0,0.3704374730587005,4.0,0.0,1.0
669960,293.08074951171875,297.1499938964844,293.1499938964844,0.7026066184043884,-10709.66796875,304.1390991210937,0.9990000128746032,0.8515135049819946,0.6818951964378357,294.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.3718365728855133,0.050000000745058,0.0528639145195484,293.1857604980469,297.1499938964844,293.1499938964844,0.0023313267156481,-137.80357360839844,294.0666198730469,0.3718365728855133,0.050000000745058,0.0390451066195964,293.1056213378906,297.1499938964844,293.1499938964844,0.1882692277431488,-4005.469482421875,304.14422607421875,0.7105503082275391,0.264173299074173,0.254930317401886,293.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.3718365728855133,0.050000000745058,0.2507636547088623,291.1463317871094,291.1499938964844,263.1499938964844,261.5984191894531,282.97149658203125,294.63690185546875,291.1459045410156,1.0,0.4034827649593353,0.5612592697143555,0.5612592697143555,1.0,1.0,-1.5356353521347046,0.5691733360290527,0.966462016105652,0.2110305577516555,0.0,0.0,0.5317831039428711,153.691650390625,161.0,-7.520512580871582,-12631.6904296875,607.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056213378906,307.107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.693359375,18000.0,0.0,0.0,0.2858040928840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033182501792908,0.5033238530158997,-5.60883427169756e-06,0.0,0.0002900548279285,0.0,0.0,30.220930099487305,0.0,0.0,0.0,0.3706540763378143,4.0,0.0,1.0
670020,293.0839538574219,297.1499938964844,293.1499938964844,0.7086141705513,-10785.54296875,304.1327514648437,0.9990000128746032,0.8526238203048706,0.6867673993110657,294.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.3705877661705017,0.050000000745058,0.0529418736696243,293.1815490722656,297.1499938964844,293.1499938964844,0.0023347635287791,-138.03497314453125,294.0616149902344,0.3705877661705017,0.050000000745058,0.0391026884317398,293.105224609375,297.1499938964844,293.1499938964844,0.1895009130239486,-4026.4443359375,304.14410400390625,0.7099873423576355,0.2653802931308746,0.2561580538749695,293.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.3705877661705017,0.050000000745058,0.2511334419250488,291.1407470703125,291.1499938964844,263.1499938964844,261.6005554199219,282.9742126464844,294.6372375488281,291.1403503417969,1.0,0.4060268104076385,0.5606646537780762,0.5606646537780762,1.0,1.0,-1.543564796447754,0.5719905495643616,0.9715741872787476,0.2122459560632705,0.0,0.0,0.5333972573280334,155.8166961669922,164.0,-7.675910949707031,-12684.23828125,618.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056823730469,307.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.80078125,18000.0,0.0,0.0,0.2859756052494049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505672812461853,0.5056784152984619,-5.620634965453064e-06,0.0,0.0002902288979385,0.0,0.0,30.46003532409668,0.0,0.0,0.0,0.371427983045578,4.0,0.0,1.0
670080,293.0839538574219,297.1499938964844,293.1499938964844,0.7086141705513,-10785.54296875,304.1327514648437,0.9990000128746032,0.8526238203048706,0.6867673993110657,294.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.3705877661705017,0.050000000745058,0.0529418736696243,293.1815490722656,297.1499938964844,293.1499938964844,0.0023347635287791,-138.03497314453125,294.0616149902344,0.3705877661705017,0.050000000745058,0.0391026884317398,293.105224609375,297.1499938964844,293.1499938964844,0.1895009130239486,-4026.4443359375,304.14410400390625,0.7099873423576355,0.2653802931308746,0.2561580538749695,293.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.3705877661705017,0.050000000745058,0.2511334419250488,291.1407470703125,291.1499938964844,263.1499938964844,261.6005554199219,282.9742126464844,294.6372375488281,291.1403503417969,1.0,0.4060268104076385,0.5606646537780762,0.5606646537780762,1.0,1.0,-1.543564796447754,0.5719905495643616,0.9715741872787476,0.2122459560632705,0.0,0.0,0.5333972573280334,155.8166961669922,164.0,-7.675910949707031,-12684.23828125,618.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056823730469,307.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.80078125,18000.0,0.0,0.0,0.2859756052494049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505672812461853,0.5056784152984619,-5.620634965453064e-06,0.0,0.0002902288979385,0.0,0.0,30.46003532409668,0.0,0.0,0.0,0.371427983045578,4.0,0.0,1.0
670140,293.08868408203125,297.1499938964844,293.1499938964844,0.7155026197433472,-10871.203125,304.1270446777344,0.9990000128746032,0.8533406853675842,0.6922513842582703,294.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.3691987991333008,0.050000000745058,0.0530302859842777,293.1778869628906,297.1499938964844,293.1499938964844,0.0023385654203593,-138.2858123779297,294.0568542480469,0.3691987991333008,0.050000000745058,0.0391679890453815,293.1051025390625,297.1499938964844,293.1499938964844,0.1906966269016266,-4046.748779296875,304.1440734863281,0.709175169467926,0.2665369212627411,0.2573486566543579,293.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.3691987991333008,0.050000000745058,0.2515528500080108,291.1355895996094,291.1499938964844,263.1499938964844,261.6024780273437,282.9770202636719,294.638916015625,291.13525390625,1.0,0.4088556468486786,0.5600699782371521,0.5600699782371521,1.0,1.0,-1.5522655248641968,0.5751277804374695,0.9771376848220824,0.2136325687170028,0.0,0.0,0.5356734395027161,158.22244262695312,152.0,-7.166174411773682,-12744.5126953125,630.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875244140625,307.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.76171875,18000.0,0.0,0.0,0.2863662540912628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092440247535706,0.5092496871948242,-5.640144536300795e-06,0.0,0.0002906253503169,0.0,0.0,30.83226203918457,0.0,0.0,0.0,0.372624933719635,4.0,0.0,1.0
670200,293.08868408203125,297.1499938964844,293.1499938964844,0.7155026197433472,-10871.203125,304.1270446777344,0.9990000128746032,0.8533406853675842,0.6922513842582703,294.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.3691987991333008,0.050000000745058,0.0530302859842777,293.1778869628906,297.1499938964844,293.1499938964844,0.0023385654203593,-138.2858123779297,294.0568542480469,0.3691987991333008,0.050000000745058,0.0391679890453815,293.1051025390625,297.1499938964844,293.1499938964844,0.1906966269016266,-4046.748779296875,304.1440734863281,0.709175169467926,0.2665369212627411,0.2573486566543579,293.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.3691987991333008,0.050000000745058,0.2515528500080108,291.1355895996094,291.1499938964844,263.1499938964844,261.6024780273437,282.9770202636719,294.638916015625,291.13525390625,1.0,0.4088556468486786,0.5600699782371521,0.5600699782371521,1.0,1.0,-1.5522655248641968,0.5751277804374695,0.9771376848220824,0.2136325687170028,0.0,0.0,0.5356734395027161,158.22244262695312,152.0,-7.166174411773682,-12744.5126953125,630.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875244140625,307.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.76171875,18000.0,0.0,0.0,0.2863662540912628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092440247535706,0.5092496871948242,-5.640144536300795e-06,0.0,0.0002906253503169,0.0,0.0,30.83226203918457,0.0,0.0,0.0,0.372624933719635,4.0,0.0,1.0
670260,293.0877685546875,297.1499938964844,293.1499938964844,0.7113596796989441,-10810.3056640625,304.14215087890625,0.9990000128746032,0.8550511002540588,0.688041627407074,294.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.3702633678913116,0.050000000745058,0.0529623106122016,293.1741638183594,297.1499938964844,293.1499938964844,0.0023374333977699,-138.17227172851562,294.0638427734375,0.3702633678913116,0.050000000745058,0.0391177795827388,293.1047668457031,297.1499938964844,293.1499938964844,0.1915293335914611,-4060.4853515625,304.1446838378906,0.7116382718086243,0.2677441239356994,0.2583911418914795,293.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.3702633678913116,0.050000000745058,0.251230388879776,291.1437683105469,291.1499938964844,263.1499938964844,261.60418701171875,282.9903259277344,294.63531494140625,291.1454162597656,1.0,0.4065183699131012,0.5594199299812317,0.5594199299812317,1.0,1.0,-1.5479443073272705,0.572721540927887,0.9752228260040284,0.2123061716556549,0.0,0.0,0.5363073348999023,156.4236297607422,155.0,12.737866401672363,-12741.8486328125,622.7252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06121826171875,307.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.36328125,18000.0,0.0,0.0,0.2869345247745514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121697783470154,0.512175440788269,-5.661419891112018e-06,0.0,0.0002912020427174,0.0,0.0,31.16377639770508,0.0,0.0,0.0,0.3736274242401123,4.0,0.0,1.0
670320,293.0877685546875,297.1499938964844,293.1499938964844,0.7113596796989441,-10810.3056640625,304.14215087890625,0.9990000128746032,0.8550511002540588,0.688041627407074,294.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.3702633678913116,0.050000000745058,0.0529623106122016,293.1741638183594,297.1499938964844,293.1499938964844,0.0023374333977699,-138.17227172851562,294.0638427734375,0.3702633678913116,0.050000000745058,0.0391177795827388,293.1047668457031,297.1499938964844,293.1499938964844,0.1915293335914611,-4060.4853515625,304.1446838378906,0.7116382718086243,0.2677441239356994,0.2583911418914795,293.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.3702633678913116,0.050000000745058,0.251230388879776,291.1437683105469,291.1499938964844,263.1499938964844,261.60418701171875,282.9903259277344,294.63531494140625,291.1454162597656,1.0,0.4065183699131012,0.5594199299812317,0.5594199299812317,1.0,1.0,-1.5479443073272705,0.572721540927887,0.9752228260040284,0.2123061716556549,0.0,0.0,0.5363073348999023,156.4236297607422,155.0,12.737866401672363,-12741.8486328125,622.7252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06121826171875,307.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.36328125,18000.0,0.0,0.0,0.2869345247745514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121697783470154,0.512175440788269,-5.661419891112018e-06,0.0,0.0002912020427174,0.0,0.0,31.16377639770508,0.0,0.0,0.0,0.3736274242401123,4.0,0.0,1.0
670380,293.0815734863281,297.1499938964844,293.1499938964844,0.709446132183075,-10783.78125,304.1475524902344,0.9990000128746032,0.8578894138336182,0.686511218547821,294.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.3706529438495636,0.050000000745058,0.0529377162456512,293.1697082519531,297.1499938964844,293.1499938964844,0.0023374361917376,-138.13087463378906,294.07476806640625,0.3706529438495636,0.050000000745058,0.0390996150672435,293.1039428710937,297.1499938964844,293.1499938964844,0.1925039887428283,-4076.7607421875,304.1448059082031,0.7132692337036133,0.2690583765506744,0.2595878839492798,293.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.3706529438495636,0.050000000745058,0.2511137425899505,291.1527404785156,291.1499938964844,263.1499938964844,261.60565185546875,282.9985046386719,294.62860107421875,291.1525573730469,1.0,0.4062155187129974,0.5587698221206665,0.5587698221206665,1.0,1.0,-1.547346115112305,0.5719092488288879,0.9754368662834167,0.2116168588399887,0.0,0.0,0.53501296043396,155.7889862060547,158.0,6.533139228820801,-12711.2080078125,620.6536254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,307.0977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.337890625,18000.0,0.0,0.0,0.2873755991458893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509976327419281,0.5099819898605347,-5.654486813000403e-06,0.0,0.0002916496887337,0.0,0.0,30.95672607421875,0.0,0.0,0.0,0.3729989528656006,4.0,0.0,1.0
670440,293.0815734863281,297.1499938964844,293.1499938964844,0.709446132183075,-10783.78125,304.1475524902344,0.9990000128746032,0.8578894138336182,0.686511218547821,294.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.3706529438495636,0.050000000745058,0.0529377162456512,293.1697082519531,297.1499938964844,293.1499938964844,0.0023374361917376,-138.13087463378906,294.07476806640625,0.3706529438495636,0.050000000745058,0.0390996150672435,293.1039428710937,297.1499938964844,293.1499938964844,0.1925039887428283,-4076.7607421875,304.1448059082031,0.7132692337036133,0.2690583765506744,0.2595878839492798,293.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.3706529438495636,0.050000000745058,0.2511137425899505,291.1527404785156,291.1499938964844,263.1499938964844,261.60565185546875,282.9985046386719,294.62860107421875,291.1525573730469,1.0,0.4062155187129974,0.5587698221206665,0.5587698221206665,1.0,1.0,-1.547346115112305,0.5719092488288879,0.9754368662834167,0.2116168588399887,0.0,0.0,0.53501296043396,155.7889862060547,158.0,6.533139228820801,-12711.2080078125,620.6536254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,307.0977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.337890625,18000.0,0.0,0.0,0.2873755991458893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509976327419281,0.5099819898605347,-5.654486813000403e-06,0.0,0.0002916496887337,0.0,0.0,30.95672607421875,0.0,0.0,0.0,0.3729989528656006,4.0,0.0,1.0
670500,293.07977294921875,297.1499938964844,293.1499938964844,0.7099391222000122,-10789.9677734375,304.1470947265625,0.9990000128746032,0.8591139316558838,0.686883270740509,294.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.3705580830574035,0.050000000745058,0.0529436878859996,293.1673889160156,297.1499938964844,293.1499938964844,0.0023402224760502,-138.29995727539062,294.07684326171875,0.3705580830574035,0.050000000745058,0.0391040258109569,293.103515625,297.1499938964844,293.1499938964844,0.1931054592132568,-4086.947509765625,304.1446533203125,0.7137168645858765,0.2697254121303558,0.2602214217185974,293.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.3705580830574035,0.050000000745058,0.2511420547962188,291.1517944335937,291.1499938964844,263.1499938964844,261.6063232421875,283.001708984375,294.6263427734375,291.1517028808594,1.0,0.4065160453319549,0.5584447383880615,0.5584447383880615,1.0,1.0,-1.5485990047454834,0.5721480846405029,0.9764508605003356,0.2116259783506393,0.0,0.0,0.5349936485290527,155.96466064453125,158.0,2.7830798625946045,-12712.76953125,621.9615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570373535156,307.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.64453125,18000.0,0.0,0.0,0.2875401675701141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5097061991691589,0.5097118616104126,-5.651316769217374e-06,0.0,0.0002918167156167,0.0,0.0,30.92057991027832,0.0,0.0,0.0,0.3728882670402527,4.0,0.0,1.0
