time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670560,293.0787048339844,297.1499938964844,293.1499938964844,0.7109821438789368,-10803.3505859375,304.1457214355469,0.9990000128746032,0.8602092862129211,0.6877638101577759,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.3703339099884033,0.050000000745058,0.0529578328132629,293.16510009765625,297.1499938964844,293.1499938964844,0.002343367319554,-138.489990234375,294.0793151855469,0.3703339099884033,0.050000000745058,0.0391144752502441,293.1031188964844,297.1499938964844,293.1499938964844,0.1937143206596374,-4097.24853515625,304.14453125,0.7139948606491089,0.2703889608383178,0.2608628273010254,293.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.3703339099884033,0.050000000745058,0.2512091696262359,291.1509704589844,291.1499938964844,263.1499938964844,261.60693359375,283.0038452148437,294.6247253417969,291.1507873535156,1.0,0.4070577025413513,0.5581701397895813,0.5581701397895813,1.0,1.0,-1.5505355596542358,0.572713315486908,0.977822244167328,0.2118236124515533,0.0,0.0,0.5350059270858765,156.360595703125,161.0,0.0070293108001351,-12719.455078125,624.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0600891113281,307.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.92578125,18000.0,0.0,0.0,0.2876926362514496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096189975738525,0.5096246600151062,-5.649941158480942e-06,0.0,0.0002919714606832,0.0,0.0,30.90729141235352,0.0,0.0,0.0,0.3728440105915069,4.0,0.0,1.0
670620,293.0786437988281,297.1499938964844,293.1499938964844,0.7145966291427612,-10849.548828125,304.1410827636719,0.9990000128746032,0.8620340824127197,0.6907229423522949,294.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.3695839345455169,0.050000000745058,0.0530055202543735,293.16082763671875,297.1499938964844,293.1499938964844,0.0023510800674557,-138.96746826171875,294.0826721191406,0.3695839345455169,0.050000000745058,0.0391496978700161,293.1025695800781,297.1499938964844,293.1499938964844,0.1949802637100219,-4118.6865234375,304.14422607421875,0.714139461517334,0.2716913223266601,0.2621464729309082,293.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.3695839345455169,0.050000000745058,0.2514353692531585,291.1467590332031,291.1499938964844,263.1499938964844,261.60797119140625,283.00732421875,294.6231689453125,291.1463928222656,1.0,0.4087069928646087,0.5576209425926208,0.5576209425926208,1.0,1.0,-1.5559992790222168,0.5745130181312561,0.9814862608909608,0.2125688940286636,0.0,0.0,0.5357042551040649,157.6743927001953,164.0,-4.635278224945068,-12746.9208984375,631.4967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0640563964844,307.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.88671875,18000.0,0.0,0.0,0.2880028188228607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103058218955994,0.510311484336853,-5.651883839163929e-06,0.0,0.0002922862477134,0.0,0.0,30.97092056274414,0.0,0.0,0.0,0.3730564415454864,4.0,0.0,1.0
670680,293.0786437988281,297.1499938964844,293.1499938964844,0.7145966291427612,-10849.548828125,304.1410827636719,0.9990000128746032,0.8620340824127197,0.6907229423522949,294.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.3695839345455169,0.050000000745058,0.0530055202543735,293.16082763671875,297.1499938964844,293.1499938964844,0.0023510800674557,-138.96746826171875,294.0826721191406,0.3695839345455169,0.050000000745058,0.0391496978700161,293.1025695800781,297.1499938964844,293.1499938964844,0.1949802637100219,-4118.6865234375,304.14422607421875,0.714139461517334,0.2716913223266601,0.2621464729309082,293.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.3695839345455169,0.050000000745058,0.2514353692531585,291.1467590332031,291.1499938964844,263.1499938964844,261.60797119140625,283.00732421875,294.6231689453125,291.1463928222656,1.0,0.4087069928646087,0.5576209425926208,0.5576209425926208,1.0,1.0,-1.5559992790222168,0.5745130181312561,0.9814862608909608,0.2125688940286636,0.0,0.0,0.5357042551040649,157.6743927001953,164.0,-4.635278224945068,-12746.9208984375,631.4967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0640563964844,307.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.88671875,18000.0,0.0,0.0,0.2880028188228607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103058218955994,0.510311484336853,-5.651883839163929e-06,0.0,0.0002922862477134,0.0,0.0,30.97092056274414,0.0,0.0,0.0,0.3730564415454864,4.0,0.0,1.0
670740,293.080810546875,297.1499938964844,293.1499938964844,0.7197071313858032,-10914.0244140625,304.1355285644531,0.9990000128746032,0.8634063005447388,0.6948655843734741,294.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.3685426414012909,0.050000000745058,0.0530726239085197,293.1570129394531,297.1499938964844,293.1499938964844,0.0023600340355187,-139.5211181640625,294.08575439453125,0.3685426414012909,0.050000000745058,0.0391992591321468,293.102294921875,297.1499938964844,293.1499938964844,0.1962435245513916,-4140.033203125,304.14404296875,0.7138646245002747,0.2729495465755462,0.2634106278419494,293.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.3685426414012909,0.050000000745058,0.2517536878585815,291.14190673828125,291.1499938964844,263.1499938964844,261.6088256835937,283.0104064941406,294.6234130859375,291.1415405273437,1.0,0.4109129309654236,0.5570717453956604,0.5570717453956604,1.0,1.0,-1.5630120038986206,0.5769582986831665,0.986053705215454,0.2136506736278534,0.0,0.0,0.5371119379997253,159.51051330566406,167.0,-6.208761215209961,-12790.6396484375,641.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596923828125,307.0927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.259765625,18000.0,0.0,0.0,0.2883963584899902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123462677001953,0.512351930141449,-5.662031981046312e-06,0.0,0.0002926856395788,0.0,0.0,31.180721282958984,0.0,0.0,0.0,0.3737285435199737,4.0,0.0,1.0
670800,293.080810546875,297.1499938964844,293.1499938964844,0.7197071313858032,-10914.0244140625,304.1355285644531,0.9990000128746032,0.8634063005447388,0.6948655843734741,294.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.3685426414012909,0.050000000745058,0.0530726239085197,293.1570129394531,297.1499938964844,293.1499938964844,0.0023600340355187,-139.5211181640625,294.08575439453125,0.3685426414012909,0.050000000745058,0.0391992591321468,293.102294921875,297.1499938964844,293.1499938964844,0.1962435245513916,-4140.033203125,304.14404296875,0.7138646245002747,0.2729495465755462,0.2634106278419494,293.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.3685426414012909,0.050000000745058,0.2517536878585815,291.14190673828125,291.1499938964844,263.1499938964844,261.6088256835937,283.0104064941406,294.6234130859375,291.1415405273437,1.0,0.4109129309654236,0.5570717453956604,0.5570717453956604,1.0,1.0,-1.5630120038986206,0.5769582986831665,0.986053705215454,0.2136506736278534,0.0,0.0,0.5371119379997253,159.51051330566406,167.0,-6.208761215209961,-12790.6396484375,641.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596923828125,307.0927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.259765625,18000.0,0.0,0.0,0.2883963584899902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123462677001953,0.512351930141449,-5.662031981046312e-06,0.0,0.0002926856395788,0.0,0.0,31.180721282958984,0.0,0.0,0.0,0.3737285435199737,4.0,0.0,1.0
670860,293.0847473144531,297.1499938964844,293.1499938964844,0.7258922457695007,-10990.998046875,304.13006591796875,0.9990000128746032,0.864364504814148,0.6998273134231567,294.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.3673086166381836,0.050000000745058,0.0531535260379314,293.1536865234375,297.1499938964844,293.1499938964844,0.0023695877753198,-140.10772705078125,294.0892028808594,0.3673086166381836,0.050000000745058,0.0392590127885341,293.102294921875,297.1499938964844,293.1499938964844,0.1974737495183944,-4160.75634765625,304.1439819335937,0.7132863998413086,0.2741575837135315,0.2646422386169433,293.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.3673086166381836,0.050000000745058,0.2521374225616455,291.13751220703125,291.1499938964844,263.1499938964844,261.6094665527344,283.0147705078125,294.6251525878906,291.1372375488281,1.0,0.4135020673274994,0.5564388036727905,0.5564388036727905,1.0,1.0,-1.571076512336731,0.579769492149353,0.991307020187378,0.2148903757333755,0.0,0.0,0.5390811562538147,161.7174530029297,170.0,-5.927532196044922,-12843.9775390625,652.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0437316894531,307.0881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.357421875,18000.0,0.0,0.0,0.2889456748962402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51548171043396,0.5154873728752136,-5.679418336512754e-06,0.0,0.0002932431234512,0.0,0.0,31.513126373291016,0.0,0.0,0.0,0.3747856914997101,4.0,0.0,1.0
670920,293.0847473144531,297.1499938964844,293.1499938964844,0.7258922457695007,-10990.998046875,304.13006591796875,0.9990000128746032,0.864364504814148,0.6998273134231567,294.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.3673086166381836,0.050000000745058,0.0531535260379314,293.1536865234375,297.1499938964844,293.1499938964844,0.0023695877753198,-140.10772705078125,294.0892028808594,0.3673086166381836,0.050000000745058,0.0392590127885341,293.102294921875,297.1499938964844,293.1499938964844,0.1974737495183944,-4160.75634765625,304.1439819335937,0.7132863998413086,0.2741575837135315,0.2646422386169433,293.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.3673086166381836,0.050000000745058,0.2521374225616455,291.13751220703125,291.1499938964844,263.1499938964844,261.6094665527344,283.0147705078125,294.6251525878906,291.1372375488281,1.0,0.4135020673274994,0.5564388036727905,0.5564388036727905,1.0,1.0,-1.571076512336731,0.579769492149353,0.991307020187378,0.2148903757333755,0.0,0.0,0.5390811562538147,161.7174530029297,170.0,-5.927532196044922,-12843.9775390625,652.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0437316894531,307.0881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.357421875,18000.0,0.0,0.0,0.2889456748962402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51548171043396,0.5154873728752136,-5.679418336512754e-06,0.0,0.0002932431234512,0.0,0.0,31.513126373291016,0.0,0.0,0.0,0.3747856914997101,4.0,0.0,1.0
670980,293.09002685546875,297.1499938964844,293.1499938964844,0.7328509092330933,-11076.513671875,304.1251220703125,0.9990000128746032,0.8649468421936035,0.7053394317626953,294.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.3659544885158539,0.050000000745058,0.0532440766692161,293.1508178710937,297.1499938964844,293.1499938964844,0.0023793673608452,-140.7045135498047,294.093017578125,0.3659544885158539,0.050000000745058,0.0393258929252624,293.1025390625,297.1499938964844,293.1499938964844,0.198661521077156,-4180.70654296875,304.1440124511719,0.7124919295310974,0.2753143012523651,0.2658350765705108,293.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.3659544885158539,0.050000000745058,0.2525669634342193,291.1337890625,291.1499938964844,263.1499938964844,261.60992431640625,283.0193176269531,294.6280517578125,291.133544921875,1.0,0.4163468480110168,0.5558058619499207,0.5558058619499207,1.0,1.0,-1.579830527305603,0.5828636884689331,0.9969667792320251,0.2162779420614242,0.0,0.0,0.5414946675300598,164.18344116210938,158.0,-5.288845062255859,-12903.50390625,665.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01617431640625,307.0787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.103515625,18000.0,0.0,0.0,0.2896989583969116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5194730162620544,0.5194787383079529,-5.702665475837421e-06,0.0,0.0002940076228696,0.0,0.0,31.94454765319824,0.0,0.0,0.0,0.3761496841907501,4.0,0.0,1.0
671040,293.09002685546875,297.1499938964844,293.1499938964844,0.7328509092330933,-11076.513671875,304.1251220703125,0.9990000128746032,0.8649468421936035,0.7053394317626953,294.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.3659544885158539,0.050000000745058,0.0532440766692161,293.1508178710937,297.1499938964844,293.1499938964844,0.0023793673608452,-140.7045135498047,294.093017578125,0.3659544885158539,0.050000000745058,0.0393258929252624,293.1025390625,297.1499938964844,293.1499938964844,0.198661521077156,-4180.70654296875,304.1440124511719,0.7124919295310974,0.2753143012523651,0.2658350765705108,293.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.3659544885158539,0.050000000745058,0.2525669634342193,291.1337890625,291.1499938964844,263.1499938964844,261.60992431640625,283.0193176269531,294.6280517578125,291.133544921875,1.0,0.4163468480110168,0.5558058619499207,0.5558058619499207,1.0,1.0,-1.579830527305603,0.5828636884689331,0.9969667792320251,0.2162779420614242,0.0,0.0,0.5414946675300598,164.18344116210938,158.0,-5.288845062255859,-12903.50390625,665.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01617431640625,307.0787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.103515625,18000.0,0.0,0.0,0.2896989583969116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5194730162620544,0.5194787383079529,-5.702665475837421e-06,0.0,0.0002940076228696,0.0,0.0,31.94454765319824,0.0,0.0,0.0,0.3761496841907501,4.0,0.0,1.0
671100,293.09149169921875,297.1499938964844,293.1499938964844,0.7324070334434509,-11066.734375,304.1305847167969,0.9990000128746032,0.8654167056083679,0.7044646739959717,294.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.3661681711673736,0.050000000745058,0.053229633718729,293.1494140625,297.1499938964844,293.1499938964844,0.0023826404940336,-140.89248657226562,294.0970764160156,0.3661681711673736,0.050000000745058,0.0393152236938476,293.1026306152344,297.1499938964844,293.1499938964844,0.1991468966007232,-4188.74951171875,304.14422607421875,0.7132571339607239,0.2758987545967102,0.2663628756999969,293.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.3661681711673736,0.050000000745058,0.25249844789505,291.13433837890625,291.1499938964844,263.1499938964844,261.6100769042969,283.0254821777344,294.628173828125,291.1351623535156,1.0,0.4156715869903564,0.5554894208908081,0.5554894208908081,1.0,1.0,-1.5793092250823977,0.5823372006416321,0.9969720244407654,0.2160028219223022,0.0,0.0,0.5425214171409607,163.81146240234375,158.0,1.7677152156829834,-12914.0654296875,664.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,307.0815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.1484375,18000.0,0.0,0.0,0.2901476621627807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216492414474487,0.5216549634933472,-5.716110990761081e-06,0.0,0.0002944630105048,0.0,0.0,32.18488693237305,0.0,0.0,0.0,0.3768934905529022,4.0,0.0,1.0
671160,293.089599609375,297.1499938964844,293.1499938964844,0.7287603616714478,-11015.8525390625,304.1407775878906,0.9990000128746032,0.8665249347686768,0.7011646628379822,294.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.3669783473014831,0.050000000745058,0.0531753823161125,293.1477966308594,297.1499938964844,293.1499938964844,0.0023839857894927,-140.9243621826172,294.10821533203125,0.3669783473014831,0.050000000745058,0.0392751544713974,293.1025390625,297.1499938964844,293.1499938964844,0.1994786560535431,-4194.0205078125,304.1446838378906,0.7148134708404541,0.2765198349952698,0.2668758630752563,293.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.3669783473014831,0.050000000745058,0.2522411048412323,291.1430053710937,291.1499938964844,263.1499938964844,261.6101989746094,283.0335388183594,294.6254577636719,291.1446838378906,1.0,0.414027065038681,0.5551595687866211,0.5551595687866211,1.0,1.0,-1.5755438804626465,0.5804479122161865,0.99509596824646,0.2149791866540908,0.0,0.0,0.5421422123908997,162.36651611328125,161.0,13.987024307250977,-12900.2060546875,657.4960327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869384765625,307.08563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.134765625,18000.0,0.0,0.0,0.2905898988246918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225239992141724,0.5225297808647156,-5.725687515223399e-06,0.0,0.0002949118206743,0.0,0.0,32.30155563354492,0.0,0.0,0.0,0.3772135376930237,4.0,0.0,1.0
671220,293.0839538574219,297.1499938964844,293.1499938964844,0.7268995642662048,-10989.70703125,304.14654541015625,0.9990000128746032,0.8692066073417664,0.699686586856842,294.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.3673432469367981,0.050000000745058,0.0531511753797531,293.1439819335937,297.1499938964844,293.1499938964844,0.002389833331108,-141.2226104736328,294.1270751953125,0.3673432469367981,0.050000000745058,0.039257276803255,293.1020202636719,297.1499938964844,293.1499938964844,0.2004355192184448,-4209.8271484375,304.1448059082031,0.7163377404212952,0.2778233587741852,0.2680647671222687,293.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.3673432469367981,0.050000000745058,0.2521263062953949,291.1528015136719,291.1499938964844,263.1499938964844,261.6102600097656,283.0427551269531,294.61962890625,291.1526794433594,1.0,0.4137474298477173,0.5544998645782471,0.5544998645782471,1.0,1.0,-1.5750019550323486,0.579623281955719,0.9953787326812744,0.2143035978078842,0.0,0.0,0.5407925248146057,161.74343872070312,164.0,7.8631911277771,-12870.2177734375,655.4501342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,307.071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.02734375,18000.0,0.0,0.0,0.2913013696670532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203007459640503,0.5203064680099487,-5.718692136724712e-06,0.0,0.0002956338576041,0.0,0.0,32.08729934692383,0.0,0.0,0.0,0.3765698969364166,4.0,0.0,1.0
671280,293.0839538574219,297.1499938964844,293.1499938964844,0.7268995642662048,-10989.70703125,304.14654541015625,0.9990000128746032,0.8692066073417664,0.699686586856842,294.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.3673432469367981,0.050000000745058,0.0531511753797531,293.1439819335937,297.1499938964844,293.1499938964844,0.002389833331108,-141.2226104736328,294.1270751953125,0.3673432469367981,0.050000000745058,0.039257276803255,293.1020202636719,297.1499938964844,293.1499938964844,0.2004355192184448,-4209.8271484375,304.1448059082031,0.7163377404212952,0.2778233587741852,0.2680647671222687,293.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.3673432469367981,0.050000000745058,0.2521263062953949,291.1528015136719,291.1499938964844,263.1499938964844,261.6102600097656,283.0427551269531,294.61962890625,291.1526794433594,1.0,0.4137474298477173,0.5544998645782471,0.5544998645782471,1.0,1.0,-1.5750019550323486,0.579623281955719,0.9953787326812744,0.2143035978078842,0.0,0.0,0.5407925248146057,161.74343872070312,164.0,7.8631911277771,-12870.2177734375,655.4501342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,307.071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.02734375,18000.0,0.0,0.0,0.2913013696670532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203007459640503,0.5203064680099487,-5.718692136724712e-06,0.0,0.0002956338576041,0.0,0.0,32.08729934692383,0.0,0.0,0.0,0.3765698969364166,4.0,0.0,1.0
671340,293.08154296875,297.1499938964844,293.1499938964844,0.7284374833106995,-11008.96484375,304.1450500488281,0.9990000128746032,0.871376097202301,0.7009595632553101,294.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.3670288324356079,0.050000000745058,0.0531720146536827,293.1399841308594,297.1499938964844,293.1499938964844,0.0024016227107495,-141.921875,294.1397399902344,0.3670288324356079,0.050000000745058,0.0392726697027683,293.1015319824219,297.1499938964844,293.1499938964844,0.2016262263059616,-4229.78271484375,304.1445617675781,0.7170025706291199,0.2791389524936676,0.2693267166614532,293.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.3670288324356079,0.050000000745058,0.2522251307964325,291.152099609375,291.1499938964844,263.1499938964844,261.61016845703125,283.0498352050781,294.6166381835937,291.1520080566406,1.0,0.4145983159542084,0.553840160369873,0.553840160369873,1.0,1.0,-1.578205943107605,0.5803555846214294,0.9978504180908204,0.2144712954759597,0.0,0.0,0.540567934513092,162.33583068847656,167.0,1.5414952039718628,-12877.5908203125,659.2832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,307.072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.517578125,18000.0,0.0,0.0,0.2918280065059662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196498036384583,0.5196555256843567,-5.712686288461555e-06,0.0,0.0002961683494504,0.0,0.0,32.00608825683594,0.0,0.0,0.0,0.3763170540332794,4.0,0.0,1.0
671400,293.08154296875,297.1499938964844,293.1499938964844,0.7284374833106995,-11008.96484375,304.1450500488281,0.9990000128746032,0.871376097202301,0.7009595632553101,294.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.3670288324356079,0.050000000745058,0.0531720146536827,293.1399841308594,297.1499938964844,293.1499938964844,0.0024016227107495,-141.921875,294.1397399902344,0.3670288324356079,0.050000000745058,0.0392726697027683,293.1015319824219,297.1499938964844,293.1499938964844,0.2016262263059616,-4229.78271484375,304.1445617675781,0.7170025706291199,0.2791389524936676,0.2693267166614532,293.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.3670288324356079,0.050000000745058,0.2522251307964325,291.152099609375,291.1499938964844,263.1499938964844,261.61016845703125,283.0498352050781,294.6166381835937,291.1520080566406,1.0,0.4145983159542084,0.553840160369873,0.553840160369873,1.0,1.0,-1.578205943107605,0.5803555846214294,0.9978504180908204,0.2144712954759597,0.0,0.0,0.540567934513092,162.33583068847656,167.0,1.5414952039718628,-12877.5908203125,659.2832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,307.072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.517578125,18000.0,0.0,0.0,0.2918280065059662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196498036384583,0.5196555256843567,-5.712686288461555e-06,0.0,0.0002961683494504,0.0,0.0,32.00608825683594,0.0,0.0,0.0,0.3763170540332794,4.0,0.0,1.0
671460,293.0818176269531,297.1499938964844,293.1499938964844,0.7320253252983093,-11054.4814453125,304.1406555175781,0.9990000128746032,0.8730604648590088,0.7039166688919067,294.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.3663021028041839,0.050000000745058,0.0532205775380134,293.13623046875,297.1499938964844,293.1499938964844,0.0024150991812348,-142.73455810546875,294.1511535644531,0.3663021028041839,0.050000000745058,0.0393085367977619,293.10125732421875,297.1499938964844,293.1499938964844,0.202874019742012,-4250.7119140625,304.144287109375,0.7171160578727722,0.2804253995418548,0.2705961465835571,293.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.3663021028041839,0.050000000745058,0.2524555027484894,291.1488647460937,291.1499938964844,263.1499938964844,261.6098937988281,283.0546569824219,294.61590576171875,291.1485595703125,1.0,0.4162459671497345,0.5532655119895935,0.5532655119895935,1.0,1.0,-1.583657145500183,0.5820994973182678,1.00155770778656,0.2151936590671539,0.0,0.0,0.5408995747566223,163.6747589111328,170.0,-3.398893356323242,-12902.919921875,666.7234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091552734375,307.0761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.560546875,18000.0,0.0,0.0,0.2922753989696502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197612643241882,0.5197669863700867,-5.7115857998724096e-06,0.0,0.0002966223692055,0.0,0.0,32.00995635986328,0.0,0.0,0.0,0.3763391375541687,4.0,0.0,1.0
671520,293.0818176269531,297.1499938964844,293.1499938964844,0.7320253252983093,-11054.4814453125,304.1406555175781,0.9990000128746032,0.8730604648590088,0.7039166688919067,294.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.3663021028041839,0.050000000745058,0.0532205775380134,293.13623046875,297.1499938964844,293.1499938964844,0.0024150991812348,-142.73455810546875,294.1511535644531,0.3663021028041839,0.050000000745058,0.0393085367977619,293.10125732421875,297.1499938964844,293.1499938964844,0.202874019742012,-4250.7119140625,304.144287109375,0.7171160578727722,0.2804253995418548,0.2705961465835571,293.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.3663021028041839,0.050000000745058,0.2524555027484894,291.1488647460937,291.1499938964844,263.1499938964844,261.6098937988281,283.0546569824219,294.61590576171875,291.1485595703125,1.0,0.4162459671497345,0.5532655119895935,0.5532655119895935,1.0,1.0,-1.583657145500183,0.5820994973182678,1.00155770778656,0.2151936590671539,0.0,0.0,0.5408995747566223,163.6747589111328,170.0,-3.398893356323242,-12902.919921875,666.7234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091552734375,307.0761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.560546875,18000.0,0.0,0.0,0.2922753989696502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197612643241882,0.5197669863700867,-5.7115857998724096e-06,0.0,0.0002966223692055,0.0,0.0,32.00995635986328,0.0,0.0,0.0,0.3763391375541687,4.0,0.0,1.0
671580,293.084228515625,297.1499938964844,293.1499938964844,0.7371121644973755,-11118.2744140625,304.13531494140625,0.9990000128746032,0.8743003010749817,0.7080414295196533,294.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.3652969002723694,0.050000000745058,0.0532886646687984,293.13287353515625,297.1499938964844,293.1499938964844,0.0024299991782754,-143.63621520996094,294.1619873046875,0.3652969002723694,0.050000000745058,0.0393588244915008,293.1012268066406,297.1499938964844,293.1499938964844,0.2041252255439758,-4271.662109375,304.14410400390625,0.7168310284614563,0.2816670835018158,0.2718454599380493,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.3652969002723694,0.050000000745058,0.2527784705162048,291.1446533203125,291.1499938964844,263.1499938964844,261.6094665527344,283.0589599609375,294.6169738769531,291.14434814453125,1.0,0.4184428751468658,0.552690863609314,0.552690863609314,1.0,1.0,-1.590638279914856,0.5844836831092834,1.0061546564102173,0.2162442952394485,0.0,0.0,0.5419028401374817,165.53878784179688,173.0,-5.23114013671875,-12944.5908203125,676.7153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177917480469,307.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.71484375,18000.0,0.0,0.0,0.2927323579788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521148681640625,0.5211544036865234,-5.718065949622542e-06,0.0,0.00029708610964,0.0,0.0,32.15335464477539,0.0,0.0,0.0,0.3767932653427124,4.0,0.0,1.0
671640,293.084228515625,297.1499938964844,293.1499938964844,0.7371121644973755,-11118.2744140625,304.13531494140625,0.9990000128746032,0.8743003010749817,0.7080414295196533,294.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.3652969002723694,0.050000000745058,0.0532886646687984,293.13287353515625,297.1499938964844,293.1499938964844,0.0024299991782754,-143.63621520996094,294.1619873046875,0.3652969002723694,0.050000000745058,0.0393588244915008,293.1012268066406,297.1499938964844,293.1499938964844,0.2041252255439758,-4271.662109375,304.14410400390625,0.7168310284614563,0.2816670835018158,0.2718454599380493,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.3652969002723694,0.050000000745058,0.2527784705162048,291.1446533203125,291.1499938964844,263.1499938964844,261.6094665527344,283.0589599609375,294.6169738769531,291.14434814453125,1.0,0.4184428751468658,0.552690863609314,0.552690863609314,1.0,1.0,-1.590638279914856,0.5844836831092834,1.0061546564102173,0.2162442952394485,0.0,0.0,0.5419028401374817,165.53878784179688,173.0,-5.23114013671875,-12944.5908203125,676.7153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177917480469,307.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.71484375,18000.0,0.0,0.0,0.2927323579788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521148681640625,0.5211544036865234,-5.718065949622542e-06,0.0,0.00029708610964,0.0,0.0,32.15335464477539,0.0,0.0,0.0,0.3767932653427124,4.0,0.0,1.0
671700,293.0860900878906,297.1499938964844,293.1499938964844,0.7400793433189392,-11155.125,304.1325988769531,0.9990000128746032,0.8747667074203491,0.7104204297065735,294.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.3647216260433197,0.050000000745058,0.0533281154930591,293.13134765625,297.1499938964844,293.1499938964844,0.0024376823566854,-144.10096740722656,294.1673889160156,0.3647216260433197,0.050000000745058,0.0393879637122154,293.1012878417969,297.1499938964844,293.1499938964844,0.2047422975301742,-4281.974609375,304.1440734863281,0.7165765762329102,0.2822692990303039,0.2724583745002746,293.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.3647216260433197,0.050000000745058,0.2529656291007995,291.1425170898437,291.1499938964844,263.1499938964844,261.6091613769531,283.06103515625,294.6180725097656,291.1422119140625,1.0,0.4196895360946655,0.5524035096168518,0.5524035096168518,1.0,1.0,-1.5945370197296145,0.5858458280563354,1.0086911916732788,0.21685591340065,0.0,0.0,0.5426188111305237,166.61611938476562,173.0,-5.573145389556885,-12969.3720703125,682.4249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184020996094,307.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.27734375,18000.0,0.0,0.0,0.2929897308349609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222352743148804,0.5222409963607788,-5.723900358134415e-06,0.0,0.0002973473456222,0.0,0.0,32.26952362060547,0.0,0.0,0.0,0.3771594762802124,4.0,0.0,1.0
671760,293.0883178710937,297.1499938964844,293.1499938964844,0.743264377117157,-11194.4208984375,304.1299743652344,0.9990000128746032,0.8751387000083923,0.7129586935043335,294.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.364111453294754,0.050000000745058,0.0533703528344631,293.12994384765625,297.1499938964844,293.1499938964844,0.0024455168750137,-144.57386779785156,294.1728820800781,0.364111453294754,0.050000000745058,0.0394191592931747,293.1014404296875,297.1499938964844,293.1499938964844,0.2053495198488235,-4292.1064453125,304.14404296875,0.7162637710571289,0.2828590273857116,0.2730622291564941,293.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.364111453294754,0.050000000745058,0.2531659603118896,291.1405029296875,291.1499938964844,263.1499938964844,261.6088562011719,283.0638122558594,294.61944580078125,291.1402587890625,1.0,0.4210104644298553,0.5520709156990051,0.5520709156990051,1.0,1.0,-1.598637938499451,0.587253212928772,1.0113847255706787,0.2174709290266037,0.0,0.0,0.543454647064209,167.76829528808594,161.0,-5.4208984375,-12995.8740234375,688.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162048339844,307.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.072265625,18000.0,0.0,0.0,0.2932768166065216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235681533813477,0.5235739350318909,-5.731358214688953e-06,0.0,0.0002976387040689,0.0,0.0,32.41379165649414,0.0,0.0,0.0,0.3776121735572815,4.0,0.0,1.0
671820,293.0870056152344,297.1499938964844,293.1499938964844,0.738579511642456,-11127.3623046875,304.1449890136719,0.9990000128746032,0.8769429922103882,0.7083924412727356,294.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.3652117252349853,0.050000000745058,0.0532944276928901,293.1268615722656,297.1499938964844,293.1499938964844,0.0024556401185691,-145.1181640625,294.1952514648437,0.3652117252349853,0.050000000745058,0.0393630824983119,293.10137939453125,297.1499938964844,293.1499938964844,0.2061943709850311,-4305.79443359375,304.1446533203125,0.718637228012085,0.284098356962204,0.2741283476352691,293.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.3652117252349853,0.050000000745058,0.2528058290481567,291.1495056152344,291.1499938964844,263.1499938964844,261.60809326171875,283.0789489746094,294.6165466308594,291.15106201171875,1.0,0.418509691953659,0.551405668258667,0.551405668258667,1.0,1.0,-1.5938552618026731,0.5845975875854492,1.0092577934265137,0.2160343378782272,0.0,0.0,0.5432534217834473,165.75723266601562,164.0,13.435643196105955,-12985.4296875,679.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116577148437,307.1008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.994140625,18000.0,0.0,0.0,0.2938703894615173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5250929594039917,0.5250986814498901,-5.744834652432473e-06,0.0,0.0002982410951517,0.0,0.0,32.60283279418945,0.0,0.0,0.0,0.3781450092792511,4.0,0.0,1.0
671880,293.0870056152344,297.1499938964844,293.1499938964844,0.738579511642456,-11127.3623046875,304.1449890136719,0.9990000128746032,0.8769429922103882,0.7083924412727356,294.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.3652117252349853,0.050000000745058,0.0532944276928901,293.1268615722656,297.1499938964844,293.1499938964844,0.0024556401185691,-145.1181640625,294.1952514648437,0.3652117252349853,0.050000000745058,0.0393630824983119,293.10137939453125,297.1499938964844,293.1499938964844,0.2061943709850311,-4305.79443359375,304.1446533203125,0.718637228012085,0.284098356962204,0.2741283476352691,293.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.3652117252349853,0.050000000745058,0.2528058290481567,291.1495056152344,291.1499938964844,263.1499938964844,261.60809326171875,283.0789489746094,294.6165466308594,291.15106201171875,1.0,0.418509691953659,0.551405668258667,0.551405668258667,1.0,1.0,-1.5938552618026731,0.5845975875854492,1.0092577934265137,0.2160343378782272,0.0,0.0,0.5432534217834473,165.75723266601562,164.0,13.435643196105955,-12985.4296875,679.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116577148437,307.1008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.994140625,18000.0,0.0,0.0,0.2938703894615173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5250929594039917,0.5250986814498901,-5.744834652432473e-06,0.0,0.0002982410951517,0.0,0.0,32.60283279418945,0.0,0.0,0.0,0.3781450092792511,4.0,0.0,1.0
671940,293.0806884765625,297.1499938964844,293.1499938964844,0.7363249063491821,-11097.251953125,304.1500244140625,0.9990000128746032,0.8798244595527649,0.7066425085067749,294.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.3656365275382995,0.050000000745058,0.0532654784619808,293.1230163574219,297.1499938964844,293.1499938964844,0.0024673356674611,-145.76573181152344,294.2205810546875,0.3656365275382995,0.050000000745058,0.0393416993319988,293.10089111328125,297.1499938964844,293.1499938964844,0.2071934640407562,-4322.22021484375,304.14471435546875,0.7202047109603882,0.2854288220405578,0.2753393650054931,293.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.3656365275382995,0.050000000745058,0.2526684999465942,291.1581115722656,291.1499938964844,263.1499938964844,261.607177734375,283.0885925292969,294.6104431152344,291.157958984375,1.0,0.4181040525436401,0.5507404208183289,0.5507404208183289,1.0,1.0,-1.5929765701293943,0.583611249923706,1.0093653202056885,0.2152581810951233,0.0,0.0,0.5412712097167969,165.00701904296875,167.0,6.66359806060791,-12949.8994140625,676.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290222167969,307.0956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.36328125,18000.0,0.0,0.0,0.294222891330719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215820670127869,0.5215877890586853,-5.72907902096631e-06,0.0,0.0002985988394357,0.0,0.0,32.240726470947266,0.0,0.0,0.0,0.3770458996295929,4.0,0.0,1.0
672000,293.0806884765625,297.1499938964844,293.1499938964844,0.7363249063491821,-11097.251953125,304.1500244140625,0.9990000128746032,0.8798244595527649,0.7066425085067749,294.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.3656365275382995,0.050000000745058,0.0532654784619808,293.1230163574219,297.1499938964844,293.1499938964844,0.0024673356674611,-145.76573181152344,294.2205810546875,0.3656365275382995,0.050000000745058,0.0393416993319988,293.10089111328125,297.1499938964844,293.1499938964844,0.2071934640407562,-4322.22021484375,304.14471435546875,0.7202047109603882,0.2854288220405578,0.2753393650054931,293.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.3656365275382995,0.050000000745058,0.2526684999465942,291.1581115722656,291.1499938964844,263.1499938964844,261.607177734375,283.0885925292969,294.6104431152344,291.157958984375,1.0,0.4181040525436401,0.5507404208183289,0.5507404208183289,1.0,1.0,-1.5929765701293943,0.583611249923706,1.0093653202056885,0.2152581810951233,0.0,0.0,0.5412712097167969,165.00701904296875,167.0,6.66359806060791,-12949.8994140625,676.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290222167969,307.0956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.36328125,18000.0,0.0,0.0,0.294222891330719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215820670127869,0.5215877890586853,-5.72907902096631e-06,0.0,0.0002985988394357,0.0,0.0,32.240726470947266,0.0,0.0,0.0,0.3770458996295929,4.0,0.0,1.0
672060,293.0777587890625,297.1499938964844,293.1499938964844,0.7375908493995667,-11113.8544921875,304.1477966308594,0.9990000128746032,0.8821820020675659,0.7077193260192871,294.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.3653748333454132,0.050000000745058,0.0532832741737365,293.11895751953125,297.1499938964844,293.1499938964844,0.002485075732693,-146.8220977783203,294.2396850585937,0.3653748333454132,0.050000000745058,0.0393548458814621,293.1004333496094,297.1499938964844,293.1499938964844,0.2084327638149261,-4342.87158203125,304.1444091796875,0.720912754535675,0.2867684960365295,0.2766211628913879,293.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.3653748333454132,0.050000000745058,0.2527529299259186,291.1562194824219,291.1499938964844,263.1499938964844,261.6060791015625,283.09478759765625,294.6073303222656,291.156005859375,1.0,0.4188647866249084,0.5501511096954346,0.5501511096954346,1.0,1.0,-1.595945119857788,0.5842912793159485,1.0116539001464844,0.2154081612825393,0.0,0.0,0.5405683517456055,165.5183563232422,170.0,-0.1761802583932876,-12953.6259765625,680.4558715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577697753906,307.1039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.376953125,18000.0,0.0,0.0,0.2943621277809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519945502281189,0.5199512243270874,-5.716317446058383e-06,0.0,0.0002987401385325,0.0,0.0,32.04722213745117,0.0,0.0,0.0,0.3764438331127167,4.0,0.0,1.0
672120,293.0777587890625,297.1499938964844,293.1499938964844,0.7375908493995667,-11113.8544921875,304.1477966308594,0.9990000128746032,0.8821820020675659,0.7077193260192871,294.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.3653748333454132,0.050000000745058,0.0532832741737365,293.11895751953125,297.1499938964844,293.1499938964844,0.002485075732693,-146.8220977783203,294.2396850585937,0.3653748333454132,0.050000000745058,0.0393548458814621,293.1004333496094,297.1499938964844,293.1499938964844,0.2084327638149261,-4342.87158203125,304.1444091796875,0.720912754535675,0.2867684960365295,0.2766211628913879,293.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.3653748333454132,0.050000000745058,0.2527529299259186,291.1562194824219,291.1499938964844,263.1499938964844,261.6060791015625,283.09478759765625,294.6073303222656,291.156005859375,1.0,0.4188647866249084,0.5501511096954346,0.5501511096954346,1.0,1.0,-1.595945119857788,0.5842912793159485,1.0116539001464844,0.2154081612825393,0.0,0.0,0.5405683517456055,165.5183563232422,170.0,-0.1761802583932876,-12953.6259765625,680.4558715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577697753906,307.1039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.376953125,18000.0,0.0,0.0,0.2943621277809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519945502281189,0.5199512243270874,-5.716317446058383e-06,0.0,0.0002987401385325,0.0,0.0,32.04722213745117,0.0,0.0,0.0,0.3764438331127167,4.0,0.0,1.0
672180,293.0776062011719,297.1499938964844,293.1499938964844,0.7409805655479431,-11157.4296875,304.1428527832031,0.9990000128746032,0.8840476870536804,0.7105318903923035,294.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.3646945059299469,0.050000000745058,0.0533299073576927,293.1151428222656,297.1499938964844,293.1499938964844,0.0025046884547919,-148.00201416015625,294.2577514648437,0.3646945059299469,0.050000000745058,0.0393892861902713,293.10015869140625,297.1499938964844,293.1499938964844,0.2097279131412506,-4364.458984375,304.1441345214844,0.7210679650306702,0.2880787551403045,0.277910828590393,293.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.3646945059299469,0.050000000745058,0.25297412276268,291.1519775390625,291.1499938964844,263.1499938964844,261.6048889160156,283.1000061035156,294.6065979003906,291.151611328125,1.0,0.4204466938972473,0.5495617985725403,0.5495617985725403,1.0,1.0,-1.6012321710586548,0.5859407186508179,1.015291452407837,0.2160486131906509,0.0,0.0,0.540566086769104,166.80606079101562,173.0,-4.744611740112305,-12975.85546875,687.7606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832214355469,307.1126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12109375,18000.0,0.0,0.0,0.2944231629371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193982124328613,0.5194039344787598,-5.7105685300484765e-06,0.0,0.0002988020714838,0.0,0.0,31.975690841674805,0.0,0.0,0.0,0.3762290477752685,4.0,0.0,1.0
672240,293.0776062011719,297.1499938964844,293.1499938964844,0.7409805655479431,-11157.4296875,304.1428527832031,0.9990000128746032,0.8840476870536804,0.7105318903923035,294.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.3646945059299469,0.050000000745058,0.0533299073576927,293.1151428222656,297.1499938964844,293.1499938964844,0.0025046884547919,-148.00201416015625,294.2577514648437,0.3646945059299469,0.050000000745058,0.0393892861902713,293.10015869140625,297.1499938964844,293.1499938964844,0.2097279131412506,-4364.458984375,304.1441345214844,0.7210679650306702,0.2880787551403045,0.277910828590393,293.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.3646945059299469,0.050000000745058,0.25297412276268,291.1519775390625,291.1499938964844,263.1499938964844,261.6048889160156,283.1000061035156,294.6065979003906,291.151611328125,1.0,0.4204466938972473,0.5495617985725403,0.5495617985725403,1.0,1.0,-1.6012321710586548,0.5859407186508179,1.015291452407837,0.2160486131906509,0.0,0.0,0.540566086769104,166.80606079101562,173.0,-4.744611740112305,-12975.85546875,687.7606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832214355469,307.1126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12109375,18000.0,0.0,0.0,0.2944231629371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193982124328613,0.5194039344787598,-5.7105685300484765e-06,0.0,0.0002988020714838,0.0,0.0,31.975690841674805,0.0,0.0,0.0,0.3762290477752685,4.0,0.0,1.0
672300,293.0783996582031,297.1499938964844,293.1499938964844,0.7432949542999268,-11186.76953125,304.13995361328125,0.9990000128746032,0.8848087787628174,0.7124202847480774,294.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.3642403185367584,0.050000000745058,0.0533613190054893,293.1134033203125,297.1499938964844,293.1499938964844,0.0025151439476758,-148.6324920654297,294.2665710449219,0.3642403185367584,0.050000000745058,0.0394124872982502,293.1001281738281,297.1499938964844,293.1499938964844,0.2103795707225799,-4375.306640625,304.1440124511719,0.7209868431091309,0.2887177467346191,0.2785496413707733,293.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.3642403185367584,0.050000000745058,0.2531231343746185,291.1494445800781,291.1499938964844,263.1499938964844,261.6042175292969,283.1024169921875,294.6069641113281,291.1490783691406,1.0,0.4214646518230438,0.5492671728134155,0.5492671728134155,1.0,1.0,-1.6045103073120115,0.5870300531387329,1.0174802541732788,0.2165010869503021,0.0,0.0,0.5408622622489929,167.66778564453125,173.0,-5.873997688293457,-12993.3935546875,692.4819946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921325683594,307.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.279296875,18000.0,0.0,0.0,0.2944578230381012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196760892868042,0.5196818113327026,-5.710988261853345e-06,0.0,0.0002988372580148,0.0,0.0,32.000221252441406,0.0,0.0,0.0,0.3763091266155243,4.0,0.0,1.0
